time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,9.76708615780808e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39569091796875,0.0,0.0,0.0001028521000989,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564819335937,0.0,0.0,0.00048788607819,289.1627502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700700253248,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.28599739074707,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,9.768097515916452e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,0.0004879365733359,289.15679931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7377624511719,264.8500061035156,287.7335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.2823543548584,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0004881340428255,289.1448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.277923583984375,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0004881340428255,289.1448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319692790508,0.0,0.0,0.0,-0.0101082893088459,60.0,-16.277923583984375,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.778632374946028e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0004884627996943,289.1329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.27802848815918,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,9.778632374946028e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40655517578125,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,0.0004884627996943,289.1329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7418518066406,264.8500061035156,287.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.0272466167807579,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.27802848815918,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0004889363772235,289.1210021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882006407086921e-08,0.0010429015383124,-0.0275557693094015,0.0,0.0,0.0,-0.0102074900642037,60.0,-16.283052444458008,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,9.788112220121548e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35577392578125,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,7.612976332893595e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0004889363772235,289.1210021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.74383544921875,264.8500061035156,287.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882006407086921e-08,0.0010429015383124,-0.0275557693094015,0.0,0.0,0.0,-0.0102074900642037,60.0,-16.283052444458008,-0.0,-7.41575618690149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0004895394667983,289.1090393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032437186031533e-08,0.0010441876947879,-0.0279495194554328,0.0,0.0,0.0,-0.0102820647880434,60.0,-16.29224395751953,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.800185944186524e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,0.0001032006548484,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826904296875,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0004895394667983,289.1090393066406,294.1499938964844,264.8500061035156,263.4564819335937,264.74578857421875,264.8500061035156,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032437186031533e-08,0.0010441876947879,-0.0279495194554328,0.0,0.0,0.0,-0.0102820647880434,60.0,-16.29224395751953,-0.0,-7.434062609945613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,9.80720215011388e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,0.000103274534922,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,7.627823652001098e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,0.0001032745640259,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0004898899351246,289.10302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119851706098416e-08,0.0010449350811541,-0.0281783193349838,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.298532485961914,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,9.814846271183342e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004902717773802,289.0970458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7477111816406,264.8500061035156,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215093742578121e-08,0.0010457494063302,-0.0284276027232408,0.0,0.0,0.0,-0.0103726144880056,60.0,-16.30584716796875,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.831951319938526e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,7.647072925465181e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0004911262076348,289.08502197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853829890489,0.0,0.0,0.0,-0.01047826372087,60.0,-16.323575973510742,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.831951319938526e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,0.0001035351597238,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,7.647072925465181e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,0.0004911262076348,289.08502197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7496032714844,264.8500061035156,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428207713493066e-08,0.0010475716553628,-0.0289853829890489,0.0,0.0,0.0,-0.01047826372087,60.0,-16.323575973510742,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,7.66196972108446e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0004920829087495,289.072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.344892501831055,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.85110382316634e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,0.0001037368419929,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,7.66196972108446e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,0.0001037368710967,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.0004920829087495,289.072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.75146484375,264.8500061035156,287.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666838162227576e-08,0.0010496120667085,-0.0296099111437797,0.0,0.0,0.0,-0.0105965621769428,60.0,-16.344892501831055,-0.0,-7.511511057600728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.871902875602244e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0004931219154968,289.0609436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981979743485e-08,0.0010518277995288,-0.030288090929389,0.0,0.0,0.0,-0.0107250306755304,60.0,-16.369422912597656,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3571472167969,0.0,0.0,9.871902875602244e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.000103955870145,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,7.678147085243836e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,0.0001039558992488,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,0.0004931219154968,289.0609436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7532958984375,264.8500061035156,287.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518397903069,1.1925981979743485e-08,0.0010518277995288,-0.030288090929389,0.0,0.0,0.0,-0.0107250306755304,60.0,-16.369422912597656,-0.0,-7.54326308083364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34478759765625,0.0,0.0,9.894090180750936e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001041895084199,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001041895375237,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0004942301893606,289.0488586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.2202415966555692e-08,0.0010541914962232,-0.0310114715248346,0.0,0.0,0.0,-0.0108620701357722,60.0,-16.396461486816406,-0.0,-7.577207128406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34478759765625,0.0,0.0,9.894090180750936e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001041895084199,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,7.695403473917395e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,0.0001041895375237,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34039306640625,0.0,0.0,0.0004942301893606,289.0488586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7550964355469,264.8500061035156,287.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054203719832,1.2202415966555692e-08,0.0010541914962232,-0.0310114715248346,0.0,0.0,0.0,-0.0108620701357722,60.0,-16.396461486816406,-0.0,-7.577207128406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,9.90585467661731e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0001043133961502,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426818847656,0.0,0.0,7.704553718212992e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.0001043134179781,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0004948178539052,289.04278564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7559814453125,264.8500061035156,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554570471867,1.2348993827515642e-08,0.0010554447071626,-0.0313950218260288,0.0,0.0,0.0,-0.0109347347170114,60.0,-16.410999298095703,-0.0,-7.595237150326285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.918231808114796e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,0.0001044437303789,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,7.714179810136557e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001044437594828,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280639648437,0.0,0.0,0.0004954360774718,289.0367431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7568664550781,264.8500061035156,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503205581992916e-08,0.001056763343513,-0.0317985340952873,0.0,0.0,0.0,-0.0110111832618713,60.0,-16.426376342773438,-0.0,-7.61422853656768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,7.734617975074798e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,0.0004967486602254,289.0245666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.459611892700195,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.000104720442323,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,7.734617975074798e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,0.0004967486602254,289.0245666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830602358349097e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.459611892700195,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.755701517453417e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0001050059217959,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0004981027450412,289.01239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168351742365305e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.49504280090332,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,9.971616236725822e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,0.000105005899968,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.755701517453417e-05,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0001050059217959,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0004981027450412,289.01239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.76031494140625,264.8500061035156,287.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624637361615,1.3168351742365305e-08,0.0010624505812302,-0.0335387773811817,0.0,0.0,0.0,-0.0113409226760268,60.0,-16.49504280090332,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.997689630836248e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.0001052804655046,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0001052804946084,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0004994051996618,289.0001525878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7619934082031,264.8500061035156,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493218986582178e-08,0.0010652284836396,-0.0343886353075504,0.0,0.0,0.0,-0.0115019734948873,60.0,-16.53040313720703,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,9.997689630836248e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23992919921875,0.0,0.0,0.0001052804655046,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,7.775981066515669e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0001052804946084,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0004994051996618,289.0001525878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7619934082031,264.8500061035156,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652419878169,1.3493218986582178e-08,0.0010652284836396,-0.0343886353075504,0.0,0.0,0.0,-0.0115019734948873,60.0,-16.53040313720703,-0.0,-7.736716867157156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,0.0001055171233019,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,7.793460827087983e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0005005277926102,288.9879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.3773233220604196e-08,0.0010676229139789,-0.0351210907101631,0.0,0.0,0.0,-0.0116407880559563,60.0,-16.56190299987793,-0.0,-7.771538435008551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,0.0001002016360871,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,0.0001055171233019,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,7.793460827087983e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0001055171524058,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0005005277926102,288.9879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636413574219,264.8500061035156,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676366509869,1.3773233220604196e-08,0.0010676229139789,-0.0351210907101631,0.0,0.0,0.0,-0.0116407880559563,60.0,-16.56190299987793,-0.0,-7.771538435008551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,0.0001002941353362,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001056145338225,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,7.800654566381127e-05,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0001056145556503,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27215576171875,0.0,0.0,0.0005009898450225,288.9817810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.76446533203125,264.8500061035156,287.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686223395168,1.3888481475987646e-08,0.0010686083696782,-0.0354225412011146,0.0,0.0,0.0,-0.0116979219019413,60.0,-16.575210571289062,-0.0,-7.785892819356377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699890136719,0.0,0.0,0.0001003684519673,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,0.0001056927867466,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,7.806435314705595e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494812011719,0.0,0.0,0.0001056928158504,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26593017578125,0.0,0.0,0.0005013610934838,288.9756164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981074964419804e-08,0.0010694002266973,-0.0356647297739982,0.0,0.0,0.0,-0.0117438258603215,60.0,-16.58606719970703,-0.0,-7.7974355860988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0001004557780106,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,0.0001057847548509,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,7.813227421138436e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001057847766787,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0005017973016947,288.9633483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703449370339,1.4089883038082009e-08,0.00107033085078,-0.0359493158757686,0.0,0.0,0.0,-0.0117977671325206,60.0,-16.599401473999023,-0.0,-7.811009794522762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574462890625,0.0,0.0,0.0001004557780106,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,0.0001057847548509,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,7.813227421138436e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001057847766787,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0005017973016947,288.9633483886719,294.1499938964844,264.8500061035156,263.4564819335937,264.7668762207031,264.8500061035156,287.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703449370339,1.4089883038082009e-08,0.00107033085078,-0.0359493158757686,0.0,0.0,0.0,-0.0117977671325206,60.0,-16.599401473999023,-0.0,-7.811009794522762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.0001004486985038,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1926574707031,0.0,0.0,0.0001057772969943,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,7.812676631147042e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,0.0001057773188222,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0005017619114369,288.9510498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070269732736,1.4081053656411768e-08,0.0010702556464821,-0.0359262228012084,0.0,0.0,0.0,-0.0117933917790651,60.0,-16.598365783691406,-0.0,-7.809907742739598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,0.0001004486985038,290.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1926574707031,0.0,0.0,0.0001057772969943,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24859619140625,0.0,0.0,7.812676631147042e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,0.0001057773188222,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0005017619114369,288.9510498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070269732736,1.4081053656411768e-08,0.0010702556464821,-0.0359262228012084,0.0,0.0,0.0,-0.0117933917790651,60.0,-16.598365783691406,-0.0,-7.809907742739598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.0001003778088488,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,0.0001057026456692,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,0.0005014078342355,288.9387512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992730529821529e-08,0.0010695005767047,-0.0356952138245105,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.583721160888672,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.0001003778088488,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808166503906,0.0,0.0,0.0001057026456692,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359924316406,0.0,0.0,7.807162910467014e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.000105702674773,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,0.0005014078342355,288.9387512207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7699890136719,264.8500061035156,287.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992730529821529e-08,0.0010695005767047,-0.0356952138245105,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.583721160888672,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001002774879452,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001055970060406,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.799360173521563e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0001055970278684,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0005009067244827,288.92645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684456210583,1.3867725634497674e-08,0.001068431767635,-0.0353682525455951,0.0,0.0,0.0,-0.0116876373067498,60.0,-16.561302185058594,-0.0,-7.78330644379821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
