time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001002774879452,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001055970060406,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.799360173521563e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004089355469,0.0,0.0,0.0001055970278684,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0005009067244827,288.92645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684456210583,1.3867725634497674e-08,0.001068431767635,-0.0353682525455951,0.0,0.0,0.0,-0.0116876373067498,60.0,-16.561302185058594,-0.0,-7.78330644379821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,0.0001002185381366,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,0.0001055349275702,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,7.794774865033105e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001055349493981,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0005006122519262,288.9203186035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7722473144531,264.8500061035156,287.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067817560397,1.3794271502831634e-08,0.0010678038233891,-0.0351761206984519,0.0,0.0,0.0,-0.0116512235254049,60.0,-16.548410415649414,-0.0,-7.774157495532563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,0.000100154444226,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001054674285114,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,7.789790106471628e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0001054674503393,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0005002920515835,288.9141845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7729797363281,264.8500061035156,287.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671346681192,1.3714410940224298e-08,0.0010671209311112,-0.034967228770256,0.0,0.0,0.0,-0.011611633002758,60.0,-16.534547805786133,-0.0,-7.76421700265928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,0.0001053197192959,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0004995912895537,288.9019470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539606769086276e-08,0.0010656263912096,-0.0345099791884422,0.0,0.0,0.0,-0.0115249762311577,60.0,-16.50452423095703,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0001000141492113,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,0.000105319697468,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,7.778878352837637e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,0.0001053197192959,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0004995912895537,288.9019470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539606769086276e-08,0.0010656263912096,-0.0345099791884422,0.0,0.0,0.0,-0.0115249762311577,60.0,-16.50452423095703,-0.0,-7.742480079286906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,9.986168151954188e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001051591389114,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786804199219,0.0,0.0,0.0004988296423107,288.88970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349629846004518e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307971671223,60.0,-16.471887588500977,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.182373046875,0.0,0.0,9.986168151954188e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001051591389114,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,7.76701926952228e-05,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786804199219,0.0,0.0,0.0004988296423107,288.88970947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7758483886719,264.8500061035156,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349629846004518e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307971671223,60.0,-16.471887588500977,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,0.0004980388330295,288.8774719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523645308107e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.4378662109375,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001049924176186,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17333984375,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,0.0004980388330295,288.8774719238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523645308107e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.4378662109375,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,9.95438967947848e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0004972422611899,288.86529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953678130145365e-08,0.0010606163414195,-0.0329771526157856,0.0,0.0,0.0,-0.0112345069646835,60.0,-16.40319061279297,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,9.95438967947848e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.160888671875,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0001048245176207,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539306640625,0.0,0.0,0.0004972422611899,288.86529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953678130145365e-08,0.0010606163414195,-0.0329771526157856,0.0,0.0,0.0,-0.0112345069646835,60.0,-16.40319061279297,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001047412370098,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,0.0004968472057953,288.85919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855135622658054e-08,0.0010597737273201,-0.0327193364500999,0.0,0.0,0.0,-0.0111856553703546,60.0,-16.385839462280273,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09814453125,0.0,0.0,0.0001046596953528,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0001046597171807,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415710449219,0.0,0.0,0.0004964605323038,288.8531188964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7799377441406,264.8500061035156,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758686551705978e-08,0.0010589490411803,-0.0324669890105724,0.0,0.0,0.0,-0.0111378422006964,60.0,-16.3686466217041,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.000495710177347,288.8409423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.334823608398438,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360168457031,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.000495710177347,288.8409423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78125,264.8500061035156,287.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.334823608398438,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,0.0004950069705955,288.82879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.302412033081055,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,7.707498298259452e-05,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.116943359375,0.0,0.0,0.0004950069705955,288.82879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.78253173828125,264.8500061035156,287.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.302412033081055,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0004943460808135,288.8166809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7837829589844,264.8500061035156,287.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.2712459564209,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629272460937,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908203125,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0004943460808135,288.8166809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7837829589844,264.8500061035156,287.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.2712459564209,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.0004937341436743,288.8045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.241863250732422,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.0004937341436743,288.8045654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.241863250732422,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,0.0004934397293254,288.79852294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.227611541748047,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,0.0001039628405123,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,0.0004931548610329,288.79248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.213685989379883,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,0.0004926057299599,288.7803955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18659782409668,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,0.0001038470581988,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,0.0004926057299599,288.7803955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18659782409668,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.000492088322062,288.7683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.160533905029297,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.000492088322062,288.7683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.160533905029297,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.0004916038014926,288.7562866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.1356201171875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.0004916038014926,288.7562866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.1356201171875,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.034423828125,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,0.0004911576979793,288.7442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.11187171936035,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.034423828125,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,0.0001035417953971,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312805175781,0.0,0.0,0.0004911576979793,288.7442626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.11187171936035,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0001034972592606,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03125,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0004909464041702,288.7382202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.028867794200778,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.100446701049805,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,9.824360313359648e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0004907471011392,288.7322082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7919006347656,264.8500061035156,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.089380264282227,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004903752123937,288.72021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06810760498047,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693603515625,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,7.635379006387666e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004903752123937,288.72021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.79296875,264.8500061035156,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06810760498047,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.000490041624289,288.70819091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.048112869262695,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.98248291015625,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947814941406,0.0,0.0,0.000490041624289,288.70819091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.048112869262695,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,0.0004897444159723,288.6961975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.029325485229492,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,0.0004897444159723,288.6961975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.029325485229492,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
