time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0004894845187664,288.6842041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.01181411743164,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,0.0004894845187664,288.6842041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-16.01181411743164,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.0001031640131259,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,0.0004893656005151,288.6781921386719,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-16.00343132019043,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,9.794565994525328e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9583740234375,0.0,0.0,0.0004892587894573,288.6722106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.995466232299805,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0004890648415312,288.6602478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.980195999145508,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,0.0004890648415312,288.6602478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.980195999145508,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0004889009869657,288.64825439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96594524383545,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0004889009869657,288.64825439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96594524383545,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0004887644317932,288.63629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952611923217772,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0004887644317932,288.63629150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.952611923217772,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,0.0004886559327133,288.62432861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.94027042388916,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.915283203125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,0.0004886559327133,288.62432861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.94027042388916,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092102050781,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0004886098904535,288.61834716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.934399604797363,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0004885701928287,288.61236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.928738594055176,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.888427734375,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,0.0004885079688392,288.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917969703674316,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.888427734375,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87481689453125,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857421875,0.0,0.0,0.0004885079688392,288.60040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.917969703674316,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.050000000745058,0.0004884640802629,288.58843994140625,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1806335449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.907878875732422,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.841064453125,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.050000000745058,0.0004884640802629,288.58843994140625,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1806335449219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.907878875732422,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.6412239670753479,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7090148925781,0.6412239670753479,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168273925781,0.6412239670753479,0.050000000745058,0.0317479781806468,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135314941406,0.6412239670753479,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157592773437,0.6412239670753479,0.050000000745058,0.2038985043764114,287.5109558105469,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.67333984375,287.0413513183594,1.0,0.1097031086683273,0.1503717452287674,0.1503717452287674,1.0,1.0,-0.4348854422569275,0.0094700679183006,0.4254153966903686,-0.0663353949785232,0.0,0.0,0.0,10.204463958740234,60.0,-196.3538513183593,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.6376996040344238,0.050000000745058,0.0452135354280471,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.6376996040344238,0.050000000745058,0.0476120300590992,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.6376996040344238,0.050000000745058,0.0351660810410976,290.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.6376996040344238,0.050000000745058,0.0476120300590992,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.6376996040344238,0.050000000745058,0.2258509695529937,286.9696655273437,291.1499938964844,264.8511962890625,263.4573059082031,286.6796569824219,291.0415344238281,286.8944702148437,1.0,0.1210760176181793,0.3007434904575348,0.3007434904575348,1.0,1.0,-0.4817583858966827,0.0448673851788044,0.4368909895420074,-0.0365757532417774,0.0,0.0,0.0,12.531942367553713,60.0,-117.23233795166016,-0.0,16.66905403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.5870727300643921,0.050000000745058,0.0455945134162902,290.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.5870727300643921,0.050000000745058,0.0480132177472114,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.5870727300643921,0.050000000745058,0.0354624018073082,290.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.5870727300643921,0.050000000745058,0.0480132177472114,291.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.5870727300643921,0.050000000745058,0.2277540415525436,286.8596496582031,291.1499938964844,264.85369873046875,263.4590148925781,284.23052978515625,291.1650085449219,286.7974853515625,1.0,0.1364972293376922,0.5338777899742126,0.5338777899742126,1.0,1.0,-0.4858217239379883,0.1416017711162567,0.3442199826240539,0.0593926943838596,0.0,0.0,0.0,18.384809494018555,60.0,-434.6471862792969,-0.0,21.72403907775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.5749824643135071,0.050000000745058,0.048080176115036,290.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.5749824643135071,0.050000000745058,0.048080176115036,291.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005065917969,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7856750488281,291.1499938964844,264.85467529296875,263.4596862792969,282.94921875,291.161865234375,286.6324462890625,1.0,0.1405555456876754,0.6014869809150696,0.6014869809150696,1.0,1.0,-0.4864992499351501,0.1623552292585373,0.3241440057754516,0.0800006315112114,0.0,0.0,0.0,20.075288772583008,60.0,-767.0014038085938,-0.0,23.164974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.5524856448173523,0.050000000745058,0.0482245162129402,290.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3427734375,291.1499938964844,264.85723876953125,263.4614562988281,281.3708190917969,291.15411376953125,286.032958984375,1.0,0.148948386311531,0.7518587112426758,0.7518587112426758,1.0,1.0,-0.4879597723484039,0.1851353645324707,0.3028244078159332,0.1025130599737167,0.0,0.0,0.0,23.742897033691406,60.0,-1333.1597900390625,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.681396484375,306.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9279531369884535e-21,-7.52668522247549e-21,2.5987324893838202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47100830078125,297.1499938964844,293.1499938964844,0.0010745774488896,-97.61434173583984,287.23583984375,0.5351332426071167,0.050000000745058,0.0459260381758213,290.4680480957031,297.1499938964844,293.1499938964844,0.0008866372518241,-84.81450653076172,286.9256591796875,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2725524902344,297.1499938964844,293.1499938964844,0.0009355055517517,-66.09640502929688,286.98016357421875,0.5351332426071167,0.050000000745058,0.0357202515006065,290.26336669921875,297.1499938964844,293.1499938964844,0.0011462193215265,-109.64576721191406,287.3241271972656,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459655761719,297.1499938964844,293.1499938964844,0.0007582618854939,-344.0714416503906,286.8038635253906,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8675537109375,291.1499938964844,264.8603210449219,263.4635925292969,281.0309143066406,291.147216796875,286.0044250488281,1.0,0.1565066874027252,0.8009341955184937,0.8009341955184937,1.0,1.0,-0.4893542826175689,0.188964381814003,0.3003898859024048,0.1061197817325592,0.0,0.0,1.0,27.244775772094727,60.0,844.4574584960938,-6238.6884765625,29.33759880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7063903808594,307.4794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,1519.51806640625,18000.0,0.0,0.0,0.0113360090181231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582040071487427,0.3582051694393158,-1.1543741038622102e-06,0.0,1.1504607755341569e-05,0.0,0.0,5.457267761230469,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713220,290.4915466308594,297.1499938964844,293.1499938964844,0.0021289044525474,-181.7147827148437,290.6083679199219,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4837341308594,297.1499938964844,293.1499938964844,0.0019753032829612,-177.55462646484375,290.3612060546875,0.5115104913711548,0.050000000745058,0.0486135967075824,290.29180908203125,297.1499938964844,293.1499938964844,0.0020883360411971,-138.6421356201172,290.5208740234375,0.5115104913711548,0.050000000745058,0.0359058380126953,290.27685546875,297.1499938964844,293.1499938964844,0.0022987036500126,-206.6007537841797,290.8450622558594,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1568908691406,297.1499938964844,293.1499938964844,0.001590059720911,-677.998291015625,289.8304748535156,0.5115104913711548,0.050000000745058,0.2306019812822342,287.6421203613281,291.1499938964844,264.8680114746094,263.4688720703125,280.8503112792969,291.15399169921875,288.016357421875,1.0,0.169334277510643,0.8990851044654846,0.8990851044654846,1.0,1.0,-0.4918968975543976,0.1931022703647613,0.2987946271896362,0.1098286807537078,0.0,0.0,1.0,33.62907409667969,60.0,1913.3416748046875,-6212.35400390625,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56756591796875,306.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,1988.5687255859373,18000.0,0.0,0.0,0.0429773479700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535250663757324,0.4535267949104309,-1.7063999848687672e-06,0.0,4.361654646345414e-05,0.0,0.0,10.40365982055664,0.0,0.0,0.0,0.2520936727523803,4.0,0.0,1.0
713280,290.4915466308594,297.1499938964844,293.1499938964844,0.0021289044525474,-181.7147827148437,290.6083679199219,0.5115104913711548,0.050000000745058,0.0461646504700183,290.4837341308594,297.1499938964844,293.1499938964844,0.0019753032829612,-177.55462646484375,290.3612060546875,0.5115104913711548,0.050000000745058,0.0486135967075824,290.29180908203125,297.1499938964844,293.1499938964844,0.0020883360411971,-138.6421356201172,290.5208740234375,0.5115104913711548,0.050000000745058,0.0359058380126953,290.27685546875,297.1499938964844,293.1499938964844,0.0022987036500126,-206.6007537841797,290.8450622558594,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1568908691406,297.1499938964844,293.1499938964844,0.001590059720911,-677.998291015625,289.8304748535156,0.5115104913711548,0.050000000745058,0.2306019812822342,287.6421203613281,291.1499938964844,264.8680114746094,263.4688720703125,280.8503112792969,291.15399169921875,288.016357421875,1.0,0.169334277510643,0.8990851044654846,0.8990851044654846,1.0,1.0,-0.4918968975543976,0.1931022703647613,0.2987946271896362,0.1098286807537078,0.0,0.0,1.0,33.62907409667969,60.0,1913.3416748046875,-6212.35400390625,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56756591796875,306.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,1988.5687255859373,18000.0,0.0,0.0,0.0429773479700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535250663757324,0.4535267949104309,-1.7063999848687672e-06,0.0,4.361654646345414e-05,0.0,0.0,10.40365982055664,0.0,0.0,0.0,0.2520936727523803,4.0,0.0,1.0
713340,290.512939453125,297.1499938964844,293.1499938964844,0.0025950896088033,-216.8513336181641,291.9530029296875,0.5030834674835205,0.050000000745058,0.0462760999798774,290.4987487792969,297.1499938964844,293.1499938964844,0.0024635267909616,-216.8123321533203,291.7449951171875,0.5030834674835205,0.050000000745058,0.0487309619784355,290.31060791015625,297.1499938964844,293.1499938964844,0.0026046226266771,-169.27940368652344,291.94403076171875,0.5030834674835205,0.050000000745058,0.0359925217926502,290.2931213378906,297.1499938964844,293.1499938964844,0.0028173429891467,-247.80897521972656,292.26171875,0.5030834674835205,0.050000000745058,0.0487309619784355,291.1713256835937,297.1499938964844,293.1499938964844,0.0019471441628411,-813.0874633789062,291.0295104980469,0.5030834674835205,0.050000000745058,0.2311587035655975,288.3244934082031,291.1499938964844,264.8728332519531,263.47216796875,280.80767822265625,291.1673583984375,288.59197998046875,1.0,0.1749736964702606,0.950626015663147,0.950626015663147,1.0,1.0,-0.4930845201015472,0.1944716572761535,0.2986128628253937,0.1109822690486908,0.0,0.0,1.0,36.61082458496094,60.0,1751.696044921875,-6214.5029296875,37.517337799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6917724609375,305.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,2571.480712890625,18000.0,0.0,0.0,0.0602127201855182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5157676935195923,0.515769898891449,-2.198066567871137e-06,0.0,6.11082577961497e-05,0.0,0.0,15.260398864746094,0.0,0.0,0.0,0.2856864035129547,4.0,0.0,1.0
713400,290.5347595214844,297.1499938964844,293.1499938964844,0.0029923226684331,-245.896713256836,292.9759826660156,0.4969708919525146,0.050000000745058,0.0463684201240539,290.51397705078125,297.1499938964844,293.1499938964844,0.0028814845718443,-249.4323883056641,292.802978515625,0.4969708919525146,0.050000000745058,0.0488281808793544,290.3299560546875,297.1499938964844,293.1499938964844,0.0030452250503003,-194.5985107421875,293.0317077636719,0.4969708919525146,0.050000000745058,0.036064326763153,290.3106384277344,297.1499938964844,293.1499938964844,0.0032613419461995,-281.9037475585937,293.3453063964844,0.4969708919525146,0.050000000745058,0.0488281808793544,291.1868896484375,297.1499938964844,293.1499938964844,0.0022503342479467,-924.8578491210938,291.9312744140625,0.4969708919525146,0.050000000745058,0.2316198647022247,288.8077392578125,291.1499938964844,264.8775939941406,263.4754638671875,280.7856750488281,291.18231201171875,289.0421447753906,1.0,0.1794990450143814,0.9972360134124756,0.9972360134124756,1.0,1.0,-0.494068294763565,0.1954280883073806,0.2986401915550232,0.1117493957281112,0.0,0.0,1.0,39.08061599731445,60.0,1582.3134765625,-6208.4833984375,39.69466018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0509033203125,305.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,3136.155029296875,19080.0,0.0,0.0,0.075720764696598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695894360542297,0.5695921182632446,-2.6793554752657656e-06,0.0,7.68469471950084e-05,0.0,0.0,20.54647254943848,0.0,0.0,0.0,0.3163760602474212,4.0,0.0,1.0
713460,290.5841979980469,297.1499938964844,293.1499938964844,0.0037466483190655,-297.5152587890625,294.7969970703125,0.4871208965778351,0.050000000745058,0.0465371534228324,290.5484924316406,297.1499938964844,293.1499938964844,0.0036807886790484,-307.9702453613281,294.69580078125,0.4871208965778351,0.050000000745058,0.0490058660507202,290.37481689453125,297.1499938964844,293.1499938964844,0.0038865220267325,-239.71017456054688,294.9700012207031,0.4871208965778351,0.050000000745058,0.0361955650150775,290.3519287109375,297.1499938964844,293.1499938964844,0.0041159898974001,-342.795654296875,295.2784423828125,0.4871208965778351,0.050000000745058,0.0490058660507202,291.223876953125,297.1499938964844,293.1499938964844,0.0028146272525191,-1122.0823974609375,293.5330810546875,0.4871208965778351,0.050000000745058,0.2324627190828323,289.6812438964844,291.1499938964844,264.88897705078125,263.4832763671875,280.8017272949219,291.2186584472656,289.8795471191406,1.0,0.1874647289514541,0.9975891709327698,0.9975891709327698,1.0,1.0,-0.4958663284778595,0.1962170898914337,0.2996492683887481,0.1121588945388794,0.0,0.0,1.0,43.59416961669922,48.0,1269.2879638671875,-6221.4970703125,43.695831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1495666503906,304.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,4539.7314453125,19080.0,0.0,0.0,0.1071310341358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852961182594299,0.6852999925613403,-3.878486495523248e-06,0.0,0.0001087243799702,0.0,0.0,35.7838020324707,0.0,0.0,0.0,0.3779320418834686,4.0,0.0,1.0
713520,290.5841979980469,297.1499938964844,293.1499938964844,0.0037466483190655,-297.5152587890625,294.7969970703125,0.4871208965778351,0.050000000745058,0.0465371534228324,290.5484924316406,297.1499938964844,293.1499938964844,0.0036807886790484,-307.9702453613281,294.69580078125,0.4871208965778351,0.050000000745058,0.0490058660507202,290.37481689453125,297.1499938964844,293.1499938964844,0.0038865220267325,-239.71017456054688,294.9700012207031,0.4871208965778351,0.050000000745058,0.0361955650150775,290.3519287109375,297.1499938964844,293.1499938964844,0.0041159898974001,-342.795654296875,295.2784423828125,0.4871208965778351,0.050000000745058,0.0490058660507202,291.223876953125,297.1499938964844,293.1499938964844,0.0028146272525191,-1122.0823974609375,293.5330810546875,0.4871208965778351,0.050000000745058,0.2324627190828323,289.6812438964844,291.1499938964844,264.88897705078125,263.4832763671875,280.8017272949219,291.2186584472656,289.8795471191406,1.0,0.1874647289514541,0.9975891709327698,0.9975891709327698,1.0,1.0,-0.4958663284778595,0.1962170898914337,0.2996492683887481,0.1121588945388794,0.0,0.0,1.0,43.59416961669922,48.0,1269.2879638671875,-6221.4970703125,43.695831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1495666503906,304.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,4539.7314453125,19080.0,0.0,0.0,0.1071310341358184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852961182594299,0.6852999925613403,-3.878486495523248e-06,0.0,0.0001087243799702,0.0,0.0,35.7838020324707,0.0,0.0,0.0,0.3779320418834686,4.0,0.0,1.0
713580,290.63446044921875,297.1499938964844,293.1499938964844,0.0044100591912865,-338.3431396484375,296.2962951660156,0.4848127365112304,0.050000000745058,0.0465793721377849,290.5837097167969,297.1499938964844,293.1499938964844,0.0043919393792748,-354.9281311035156,296.26287841796875,0.4848127365112304,0.050000000745058,0.049050323665142,290.422119140625,297.1499938964844,293.1499938964844,0.0046342690475285,-275.4918518066406,296.5643615722656,0.4848127365112304,0.050000000745058,0.0362283997237682,290.3948669433594,297.1499938964844,293.1499938964844,0.0048865657299757,-391.3936767578125,296.8740234375,0.4848127365112304,0.050000000745058,0.049050323665142,291.2630615234375,297.1499938964844,293.1499938964844,0.003292097011581,-1276.1986083984375,294.85125732421875,0.4848127365112304,0.050000000745058,0.2326736152172088,290.4287414550781,291.1499938964844,264.9019470214844,263.4921875,280.8278503417969,291.2577209472656,290.5991516113281,1.0,0.1889134645462036,0.997942328453064,0.997942328453064,1.0,1.0,-0.496316522359848,0.196443572640419,0.2998729348182678,0.1121831759810447,0.0,0.0,1.0,44.72236633300781,36.0,1032.6317138671875,-6277.88671875,44.70042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7992858886719,304.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,5998.66796875,19080.0,0.0,0.0,0.1355053931474685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877539992332458,0.7877591252326965,-5.124918516230537e-06,0.0,0.000137520750286,0.0,0.0,54.35307312011719,0.0,0.0,0.0,0.4334650933742523,4.0,0.0,1.0
713640,290.63446044921875,297.1499938964844,293.1499938964844,0.0044100591912865,-338.3431396484375,296.2962951660156,0.4848127365112304,0.050000000745058,0.0465793721377849,290.5837097167969,297.1499938964844,293.1499938964844,0.0043919393792748,-354.9281311035156,296.26287841796875,0.4848127365112304,0.050000000745058,0.049050323665142,290.422119140625,297.1499938964844,293.1499938964844,0.0046342690475285,-275.4918518066406,296.5643615722656,0.4848127365112304,0.050000000745058,0.0362283997237682,290.3948669433594,297.1499938964844,293.1499938964844,0.0048865657299757,-391.3936767578125,296.8740234375,0.4848127365112304,0.050000000745058,0.049050323665142,291.2630615234375,297.1499938964844,293.1499938964844,0.003292097011581,-1276.1986083984375,294.85125732421875,0.4848127365112304,0.050000000745058,0.2326736152172088,290.4287414550781,291.1499938964844,264.9019470214844,263.4921875,280.8278503417969,291.2577209472656,290.5991516113281,1.0,0.1889134645462036,0.997942328453064,0.997942328453064,1.0,1.0,-0.496316522359848,0.196443572640419,0.2998729348182678,0.1121831759810447,0.0,0.0,1.0,44.72236633300781,36.0,1032.6317138671875,-6277.88671875,44.70042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7992858886719,304.8902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,5998.66796875,19080.0,0.0,0.0,0.1355053931474685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877539992332458,0.7877591252326965,-5.124918516230537e-06,0.0,0.000137520750286,0.0,0.0,54.35307312011719,0.0,0.0,0.0,0.4334650933742523,4.0,0.0,1.0
713700,290.6590576171875,297.1499938964844,293.1499938964844,0.0047167823649942,-355.6581115722656,296.9538879394531,0.486031711101532,0.050000000745058,0.0465569943189621,290.6009216308594,297.1499938964844,293.1499938964844,0.0047242389991879,-375.0644226074219,296.9527893066406,0.486031711101532,0.050000000745058,0.0490267574787139,290.4460144042969,297.1499938964844,293.1499938964844,0.0049827340990304,-290.6575927734375,297.26226806640625,0.486031711101532,0.050000000745058,0.0362109951674938,290.4159240722656,297.1499938964844,293.1499938964844,0.0052508264780044,-412.1782531738281,297.5755920410156,0.486031711101532,0.050000000745058,0.0490267574787139,291.2826232910156,297.1499938964844,293.1499938964844,0.003505679545924,-1340.998046875,295.42901611328125,0.486031711101532,0.050000000745058,0.2325618267059326,290.7638854980469,291.1499938964844,264.9090270996094,263.4970397949219,280.8410949707031,291.2773132324219,290.9237365722656,1.0,0.1877211928367614,0.9981189370155334,0.9981189370155334,1.0,1.0,-0.4960781633853912,0.1963745206594467,0.2997036278247833,0.112072005867958,0.0,0.0,1.0,44.12281799316406,36.0,945.0597534179688,-6328.3759765625,44.16642761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8017272949219,304.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,6735.81591796875,20160.0,0.0,0.0,0.1481972634792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347535729408264,0.8347593545913696,-5.754695393989096e-06,0.0,0.0001504013780504,0.0,0.0,64.67366027832031,0.0,0.0,0.0,0.4604228436946869,4.0,0.0,1.0
713760,290.682861328125,297.1499938964844,293.1499938964844,0.0050101475790143,-371.2355651855469,297.563232421875,0.4885533154010772,0.050000000745058,0.0465113371610641,290.6177062988281,297.1499938964844,293.1499938964844,0.0050437063910067,-393.2579650878906,297.5928955078125,0.4885533154010772,0.050000000745058,0.0489786751568317,290.46954345703125,297.1499938964844,293.1499938964844,0.0053181378170847,-304.3037414550781,297.9079895019531,0.4885533154010772,0.050000000745058,0.0361754819750785,290.4364318847656,297.1499938964844,293.1499938964844,0.0056038191542029,-430.9296569824219,298.22613525390625,0.4885533154010772,0.050000000745058,0.0489786751568317,291.3018493652344,297.1499938964844,293.1499938964844,0.0037049890961498,-1398.8477783203125,295.9640197753906,0.4885533154010772,0.050000000745058,0.2323337495326995,291.0794372558594,291.1499938964844,264.9164733886719,263.5021667480469,280.8542785644531,291.2966613769531,291.2313537597656,1.0,0.1854437738656997,0.998343288898468,0.998343288898468,1.0,1.0,-0.4955917000770569,0.1962083876132965,0.2993833124637604,0.1118951886892318,0.0,0.0,0.9993603229522704,42.900299072265625,25.0,878.506103515625,-6399.10693359375,43.07907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9039306640625,305.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,7568.9482421875,20160.0,0.0,0.0,0.1597849726676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848706483840942,0.8848771452903748,-6.466450486186659e-06,0.0,0.0001621614355826,0.0,0.0,77.03581237792969,0.0,0.0,0.0,0.4863367974758148,4.0,0.0,1.0
