time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7275390625,297.1499938964844,293.1499938964844,0.0055637997575104,-397.8423156738281,298.6662902832031,0.4968246519565582,0.050000000745058,0.0463707521557807,290.64971923828125,297.1499938964844,293.1499938964844,0.0056517575867474,-424.5492858886719,298.7525634765625,0.4968246519565582,0.050000000745058,0.0488306358456611,290.51422119140625,297.1499938964844,293.1499938964844,0.0059585026465356,-327.6688537597656,299.0751037597656,0.4968246519565582,0.050000000745058,0.0360661409795284,290.475341796875,297.1499938964844,293.1499938964844,0.0062838159501552,-463.11236572265625,299.4034118652344,0.4968246519565582,0.050000000745058,0.0488306358456611,291.3388671875,297.1499938964844,293.1499938964844,0.0040673650801181,-1496.541748046875,296.9333801269531,0.4968246519565582,0.050000000745058,0.2316315174102783,291.67059326171875,291.1499938964844,264.9323425292969,263.5130615234375,280.88006591796875,291.3339233398437,291.81201171875,1.0,0.1784827262163162,0.998792052268982,0.998792052268982,1.0,1.0,-0.4940937757492065,0.1956710517406463,0.2984227240085602,0.1113992631435394,0.0,0.0,0.8900270462036133,39.13693618774414,25.0,790.9447631835938,-6561.4892578125,39.74470901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3544616699219,305.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,10117.658203125,20160.0,0.0,0.0,0.1794602870941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599448442459106,0.959952712059021,-7.88386842032196e-06,0.0,0.0001821293844841,0.0,0.0,100.73497772216795,0.0,0.0,0.0,0.5306791067123413,4.0,0.0,1.0
713880,290.7275390625,297.1499938964844,293.1499938964844,0.0055637997575104,-397.8423156738281,298.6662902832031,0.4968246519565582,0.050000000745058,0.0463707521557807,290.64971923828125,297.1499938964844,293.1499938964844,0.0056517575867474,-424.5492858886719,298.7525634765625,0.4968246519565582,0.050000000745058,0.0488306358456611,290.51422119140625,297.1499938964844,293.1499938964844,0.0059585026465356,-327.6688537597656,299.0751037597656,0.4968246519565582,0.050000000745058,0.0360661409795284,290.475341796875,297.1499938964844,293.1499938964844,0.0062838159501552,-463.11236572265625,299.4034118652344,0.4968246519565582,0.050000000745058,0.0488306358456611,291.3388671875,297.1499938964844,293.1499938964844,0.0040673650801181,-1496.541748046875,296.9333801269531,0.4968246519565582,0.050000000745058,0.2316315174102783,291.67059326171875,291.1499938964844,264.9323425292969,263.5130615234375,280.88006591796875,291.3339233398437,291.81201171875,1.0,0.1784827262163162,0.998792052268982,0.998792052268982,1.0,1.0,-0.4940937757492065,0.1956710517406463,0.2984227240085602,0.1113992631435394,0.0,0.0,0.8900270462036133,39.13693618774414,25.0,790.9447631835938,-6561.4892578125,39.74470901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3544616699219,305.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,10117.658203125,20160.0,0.0,0.0,0.1794602870941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599448442459106,0.959952712059021,-7.88386842032196e-06,0.0,0.0001821293844841,0.0,0.0,100.73497772216795,0.0,0.0,0.0,0.5306791067123413,4.0,0.0,1.0
713940,290.7683410644531,297.1499938964844,293.1499938964844,0.0060916347429156,-419.9721984863281,299.6449890136719,0.5043289661407471,0.050000000745058,0.0462585128843784,290.6796264648437,297.1499938964844,293.1499938964844,0.0062375892885029,-450.7543029785156,299.7816467285156,0.5043289661407471,0.050000000745058,0.0487124435603618,290.55548095703125,297.1499938964844,293.1499938964844,0.006578339729458,-347.1404724121094,300.1081237792969,0.5043289661407471,0.050000000745058,0.0359788462519645,290.5111694335937,297.1499938964844,293.1499938964844,0.0069502186961472,-490.04632568359375,300.4468994140625,0.5043289661407471,0.050000000745058,0.0487124435603618,291.3735046386719,297.1499938964844,293.1499938964844,0.0043962970376014,-1576.62939453125,297.7962341308594,0.5043289661407471,0.050000000745058,0.2310708612203598,292.2228698730469,291.1499938964844,264.949462890625,263.5248107910156,280.9044189453125,291.368896484375,292.3554992675781,1.0,0.1730997562408447,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928976595401764,0.1952627152204513,0.2976349294185638,0.1109617426991462,0.0,0.0,0.7097575664520264,36.13169479370117,25.0,731.2308959960938,-6715.85791015625,37.09611129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0518493652344,306.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16971.859375,19080.0,0.0,0.0,0.194341093301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586215615272522,0.9586309790611268,-9.418526133231351e-06,0.0,0.0001972315076272,0.0,0.0,113.84294128417967,0.0,0.0,0.0,0.549907386302948,4.0,0.0,1.0
714000,290.7683410644531,297.1499938964844,293.1499938964844,0.0060916347429156,-419.9721984863281,299.6449890136719,0.5043289661407471,0.050000000745058,0.0462585128843784,290.6796264648437,297.1499938964844,293.1499938964844,0.0062375892885029,-450.7543029785156,299.7816467285156,0.5043289661407471,0.050000000745058,0.0487124435603618,290.55548095703125,297.1499938964844,293.1499938964844,0.006578339729458,-347.1404724121094,300.1081237792969,0.5043289661407471,0.050000000745058,0.0359788462519645,290.5111694335937,297.1499938964844,293.1499938964844,0.0069502186961472,-490.04632568359375,300.4468994140625,0.5043289661407471,0.050000000745058,0.0487124435603618,291.3735046386719,297.1499938964844,293.1499938964844,0.0043962970376014,-1576.62939453125,297.7962341308594,0.5043289661407471,0.050000000745058,0.2310708612203598,292.2228698730469,291.1499938964844,264.949462890625,263.5248107910156,280.9044189453125,291.368896484375,292.3554992675781,1.0,0.1730997562408447,0.9992408752441406,0.9992408752441406,1.0,1.0,-0.4928976595401764,0.1952627152204513,0.2976349294185638,0.1109617426991462,0.0,0.0,0.7097575664520264,36.13169479370117,25.0,731.2308959960938,-6715.85791015625,37.09611129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0518493652344,306.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,16971.859375,19080.0,0.0,0.0,0.194341093301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586215615272522,0.9586309790611268,-9.418526133231351e-06,0.0,0.0001972315076272,0.0,0.0,113.84294128417967,0.0,0.0,0.0,0.549907386302948,4.0,0.0,1.0
714060,290.8054504394531,297.1499938964844,293.1499938964844,0.006611933466047,-439.5601196289063,300.51544189453125,0.5107666254043579,0.050000000745058,0.0461738109588623,290.7074890136719,297.1499938964844,293.1499938964844,0.0068204388953745,-473.9679870605469,300.6971435546875,0.5107666254043579,0.050000000745058,0.0486232452094554,290.5936279296875,297.1499938964844,293.1499938964844,0.0071980925276875,-364.33734130859375,301.0255126953125,0.5107666254043579,0.050000000745058,0.0359129644930362,290.5439453125,297.1499938964844,293.1499938964844,0.007625728379935,-513.9893798828125,301.375732421875,0.5107666254043579,0.050000000745058,0.0486232452094554,291.4056396484375,297.1499938964844,293.1499938964844,0.0047046225517988,-1646.482177734375,298.5624084472656,0.5107666254043579,0.050000000745058,0.2306477427482605,292.7212219238281,291.1499938964844,264.9676818847656,263.5373229980469,280.9272766113281,291.4013671875,292.82867431640625,1.0,0.1687996089458465,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950067996979,0.194978579878807,0.2970164120197296,0.110586866736412,0.0,0.0,0.4660452604293823,33.86295700073242,25.0,597.623046875,-6597.5126953125,35.10490798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9349060058594,306.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,33731.45703125,19080.0,0.0,0.0,0.204198881983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923931241035461,0.6924036145210266,-1.0539555660216138e-05,0.0,0.000207235905691,0.0,0.0,78.20632934570312,0.0,0.0,0.0,0.5032113194465637,4.0,0.0,1.0
714120,290.8054504394531,297.1499938964844,293.1499938964844,0.006611933466047,-439.5601196289063,300.51544189453125,0.5107666254043579,0.050000000745058,0.0461738109588623,290.7074890136719,297.1499938964844,293.1499938964844,0.0068204388953745,-473.9679870605469,300.6971435546875,0.5107666254043579,0.050000000745058,0.0486232452094554,290.5936279296875,297.1499938964844,293.1499938964844,0.0071980925276875,-364.33734130859375,301.0255126953125,0.5107666254043579,0.050000000745058,0.0359129644930362,290.5439453125,297.1499938964844,293.1499938964844,0.007625728379935,-513.9893798828125,301.375732421875,0.5107666254043579,0.050000000745058,0.0486232452094554,291.4056396484375,297.1499938964844,293.1499938964844,0.0047046225517988,-1646.482177734375,298.5624084472656,0.5107666254043579,0.050000000745058,0.2306477427482605,292.7212219238281,291.1499938964844,264.9676818847656,263.5373229980469,280.9272766113281,291.4013671875,292.82867431640625,1.0,0.1687996089458465,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.4919950067996979,0.194978579878807,0.2970164120197296,0.110586866736412,0.0,0.0,0.4660452604293823,33.86295700073242,25.0,597.623046875,-6597.5126953125,35.10490798950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9349060058594,306.6858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,33731.45703125,19080.0,0.0,0.0,0.204198881983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6923931241035461,0.6924036145210266,-1.0539555660216138e-05,0.0,0.000207235905691,0.0,0.0,78.20632934570312,0.0,0.0,0.0,0.5032113194465637,4.0,0.0,1.0
714180,290.8387145996094,297.1499938964844,293.1499938964844,0.0072299200110137,-465.4040832519531,301.2567749023437,0.5163731575012207,0.050000000745058,0.0461077056825161,290.733154296875,297.1499938964844,293.1499938964844,0.0075131515040993,-503.7425537109375,301.4818725585937,0.5163731575012207,0.050000000745058,0.0485536344349384,290.628662109375,297.1499938964844,293.1499938964844,0.0079421922564506,-386.6042785644531,301.8155517578125,0.5163731575012207,0.050000000745058,0.0358615480363369,290.5737609863281,297.1499938964844,293.1499938964844,0.0084501570090651,-545.27685546875,302.18365478515625,0.5163731575012207,0.050000000745058,0.0485536344349384,291.4349060058594,297.1499938964844,293.1499938964844,0.0050512664020061,-1738.427001953125,299.1771240234375,0.5163731575012207,0.050000000745058,0.2303175330162048,293.00634765625,291.1499938964844,264.98687744140625,263.5505065917969,280.9484558105469,291.4310607910156,293.0094299316406,1.0,0.1653577238321304,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102503016591072,0.0,0.0,0.1952712833881378,32.091739654541016,25.0,81.22859954833984,-5528.8984375,33.555328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0605163574219,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,39505.40625,19080.0,0.0,0.0,0.2076534181833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752626240253448,0.2752720713615417,-9.454915016249288e-06,0.0,0.0002107418258674,0.0,0.0,24.348907470703125,0.0,0.0,0.0,0.4133421778678894,4.0,0.0,1.0
714240,290.8387145996094,297.1499938964844,293.1499938964844,0.0072299200110137,-465.4040832519531,301.2567749023437,0.5163731575012207,0.050000000745058,0.0461077056825161,290.733154296875,297.1499938964844,293.1499938964844,0.0075131515040993,-503.7425537109375,301.4818725585937,0.5163731575012207,0.050000000745058,0.0485536344349384,290.628662109375,297.1499938964844,293.1499938964844,0.0079421922564506,-386.6042785644531,301.8155517578125,0.5163731575012207,0.050000000745058,0.0358615480363369,290.5737609863281,297.1499938964844,293.1499938964844,0.0084501570090651,-545.27685546875,302.18365478515625,0.5163731575012207,0.050000000745058,0.0485536344349384,291.4349060058594,297.1499938964844,293.1499938964844,0.0050512664020061,-1738.427001953125,299.1771240234375,0.5163731575012207,0.050000000745058,0.2303175330162048,293.00634765625,291.1499938964844,264.98687744140625,263.5505065917969,280.9484558105469,291.4310607910156,293.0094299316406,1.0,0.1653577238321304,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102503016591072,0.0,0.0,0.1952712833881378,32.091739654541016,25.0,81.22859954833984,-5528.8984375,33.555328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0605163574219,305.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,39505.40625,19080.0,0.0,0.0,0.2076534181833267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752626240253448,0.2752720713615417,-9.454915016249288e-06,0.0,0.0002107418258674,0.0,0.0,24.348907470703125,0.0,0.0,0.0,0.4133421778678894,4.0,0.0,1.0
714300,290.8537292480469,297.1499938964844,293.1499938964844,0.007670403458178,-487.3445129394531,301.5643920898437,0.5188813805580139,0.050000000745058,0.0460801646113395,290.7450561523437,297.1499938964844,293.1499938964844,0.0080043924972414,-528.3507690429688,301.8141174316406,0.5188813805580139,0.050000000745058,0.0485246330499649,290.6449279785156,297.1499938964844,293.1499938964844,0.0084764510393142,-405.1983642578125,302.1559143066406,0.5188813805580139,0.050000000745058,0.0358401276171207,290.58746337890625,297.1499938964844,293.1499938964844,0.0090499557554721,-571.4952392578125,302.5399169921875,0.5188813805580139,0.050000000745058,0.0485246330499649,291.4481506347656,297.1499938964844,293.1499938964844,0.0052885869517922,-1817.4957275390625,299.3853759765625,0.5188813805580139,0.050000000745058,0.2301799654960632,292.9432067871094,291.1499938964844,264.996826171875,263.55731201171875,280.9582824707031,291.444580078125,292.8511657714844,1.0,0.1639000177383422,1.0,1.0,0.9995772242546082,1.0,-0.4909971058368683,0.1947047114372253,0.2962923943996429,0.1100929975509643,0.0,0.0,0.081015758216381,31.35358238220215,25.0,-381.8981323242188,-4668.15087890625,32.91082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7450256347656,304.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,36040.01171875,18000.0,0.0,0.0,0.2063150405883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617086380720138,0.161717027425766,-8.396455086767673e-06,0.0,0.0002093835355481,0.0,0.0,12.461801528930664,0.0,0.0,0.0,0.3775205016136169,4.0,0.0,1.0
714360,290.8675842285156,297.1499938964844,293.1499938964844,0.0082580223679542,-518.1988525390625,301.8356018066406,0.5212031602859497,0.050000000745058,0.0460556894540786,290.7561950683594,297.1499938964844,293.1499938964844,0.0086600966751575,-562.6154174804688,302.1142272949219,0.5212031602859497,0.050000000745058,0.0484988577663898,290.6602478027344,297.1499938964844,293.1499938964844,0.0091963931918144,-431.1747131347656,302.4698486328125,0.5212031602859497,0.050000000745058,0.0358210913836956,290.6003112792969,297.1499938964844,293.1499938964844,0.0098670646548271,-608.140380859375,302.8768920898437,0.5212031602859497,0.050000000745058,0.0484988577663898,291.46026611328125,297.1499938964844,293.1499938964844,0.005595080088824,-1929.87109375,299.5181579589844,0.5212031602859497,0.050000000745058,0.2300577014684677,292.68865966796875,291.1499938964844,265.0069580078125,263.5642395019531,280.9674072265625,291.4570007324219,292.5081481933594,1.0,0.1625920236110687,1.0,1.0,0.9993425607681274,1.0,-0.4907362461090088,0.1946450620889663,0.2960911989212036,0.1099424436688423,0.0,0.0,0.0028671496547758,30.69732093811035,25.0,-830.4566650390625,-4023.26318359375,32.338470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4992980957031,302.9132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,31869.603515625,18000.0,0.0,0.0,0.2028381526470184,0.0,0.0,0.0,0.0,1.0,0.0003324527933727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040495410561561,0.1045062541961669,-0.0004567098512779,0.0,0.0002058549434877,0.0,0.0,7.009945869445801,0.0,0.0,0.0,0.3503071367740631,4.0,0.0,1.0
714420,290.8920288085937,297.1499938964844,293.1499938964844,0.0100402412936091,-609.424560546875,302.3441162109375,0.525321364402771,0.050000000745058,0.0460144765675067,290.7764892578125,297.1499938964844,293.1499938964844,0.0106751145794987,-663.3162231445312,302.6958312988281,0.525321364402771,0.050000000745058,0.048455461859703,290.6883850097656,297.1499938964844,293.1499938964844,0.0114518981426954,-507.6985168457031,303.0948791503906,0.525321364402771,0.050000000745058,0.0357890389859676,290.62371826171875,297.1499938964844,293.1499938964844,0.0124938497319817,-716.1893920898438,303.5696105957031,0.525321364402771,0.050000000745058,0.048455461859703,291.4810791015625,297.1499938964844,293.1499938964844,0.0064434264786541,-2263.072998046875,299.631103515625,0.525321364402771,0.050000000745058,0.2298518419265747,291.6752319335937,291.1499938964844,265.0277099609375,263.5784912109375,280.9836120605469,291.4784545898437,291.137939453125,1.0,0.1603623926639557,1.0,1.0,0.9988732933998108,1.0,-0.4902971088886261,0.1945614069700241,0.2957356870174408,0.1096567213535308,0.0,0.0,0.0,29.59190368652344,25.0,-2673.9931640625,-0.0,31.375747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,297.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26170.8125,18000.0,0.0,0.0,0.1882909536361694,0.0,0.0,0.0,0.0,1.0,0.0087096756324172,0.0,-0.0,-0.0,0.0,0.0,0.0,8.371830335818231e-05,0.0676291212439537,-0.067545399069786,0.0,0.0001910913706524,0.0,0.0,3.642723560333252,0.0,0.0,0.0,0.3127696514129638,4.0,0.0,1.0
714480,290.8920288085937,297.1499938964844,293.1499938964844,0.0100402412936091,-609.424560546875,302.3441162109375,0.525321364402771,0.050000000745058,0.0460144765675067,290.7764892578125,297.1499938964844,293.1499938964844,0.0106751145794987,-663.3162231445312,302.6958312988281,0.525321364402771,0.050000000745058,0.048455461859703,290.6883850097656,297.1499938964844,293.1499938964844,0.0114518981426954,-507.6985168457031,303.0948791503906,0.525321364402771,0.050000000745058,0.0357890389859676,290.62371826171875,297.1499938964844,293.1499938964844,0.0124938497319817,-716.1893920898438,303.5696105957031,0.525321364402771,0.050000000745058,0.048455461859703,291.4810791015625,297.1499938964844,293.1499938964844,0.0064434264786541,-2263.072998046875,299.631103515625,0.525321364402771,0.050000000745058,0.2298518419265747,291.6752319335937,291.1499938964844,265.0277099609375,263.5784912109375,280.9836120605469,291.4784545898437,291.137939453125,1.0,0.1603623926639557,1.0,1.0,0.9988732933998108,1.0,-0.4902971088886261,0.1945614069700241,0.2957356870174408,0.1096567213535308,0.0,0.0,0.0,29.59190368652344,25.0,-2673.9931640625,-0.0,31.375747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,297.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26170.8125,18000.0,0.0,0.0,0.1882909536361694,0.0,0.0,0.0,0.0,1.0,0.0087096756324172,0.0,-0.0,-0.0,0.0,0.0,0.0,8.371830335818231e-05,0.0676291212439537,-0.067545399069786,0.0,0.0001910913706524,0.0,0.0,3.642723560333252,0.0,0.0,0.0,0.3127696514129638,4.0,0.0,1.0
714540,290.91290283203125,297.1499938964844,293.1499938964844,0.0125098722055554,-710.6436767578125,302.9226989746094,0.5301514863967896,0.050000000745058,0.0459693595767021,290.794677734375,297.1499938964844,293.1499938964844,0.0135432034730911,-774.628173828125,303.3665771484375,0.5301514863967896,0.050000000745058,0.0484079457819461,290.71405029296875,297.1499938964844,293.1499938964844,0.0147296739742159,-591.8159790039062,303.8234558105469,0.5301514863967896,0.050000000745058,0.0357539467513561,290.6453857421875,297.1499938964844,293.1499938964844,0.0189961213618516,-910.919921875,304.11004638671875,0.5567206740379333,0.0686731040477752,0.0544922202825546,291.497314453125,297.1499938964844,293.1499938964844,0.0075013609603047,-2646.71875,299.6844177246094,0.5301514863967896,0.050000000745058,0.2296264618635177,290.2118530273437,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.4950256347656,290.3669738769531,1.0,0.1586385071277618,1.0,1.0,0.9984039664268494,1.0,-0.4971099495887756,0.197455495595932,0.2996544539928436,0.1110265851020813,0.0,0.0,0.2478798627853393,28.44338035583496,28.0,-254.86505126953125,-5522.5380859375,31.03092193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11981201171875,307.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.904296875,18000.0,0.0,0.0,0.1527286320924759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613831967115402,0.1613881587982177,-4.97122346132528e-06,0.0,0.0001550001470604,0.0,0.0,7.425230503082275,0.0,0.0,0.0,0.2984123229980469,4.0,0.0,1.0
714600,290.91290283203125,297.1499938964844,293.1499938964844,0.0125098722055554,-710.6436767578125,302.9226989746094,0.5301514863967896,0.050000000745058,0.0459693595767021,290.794677734375,297.1499938964844,293.1499938964844,0.0135432034730911,-774.628173828125,303.3665771484375,0.5301514863967896,0.050000000745058,0.0484079457819461,290.71405029296875,297.1499938964844,293.1499938964844,0.0147296739742159,-591.8159790039062,303.8234558105469,0.5301514863967896,0.050000000745058,0.0357539467513561,290.6453857421875,297.1499938964844,293.1499938964844,0.0189961213618516,-910.919921875,304.11004638671875,0.5567206740379333,0.0686731040477752,0.0544922202825546,291.497314453125,297.1499938964844,293.1499938964844,0.0075013609603047,-2646.71875,299.6844177246094,0.5301514863967896,0.050000000745058,0.2296264618635177,290.2118530273437,291.1499938964844,265.049072265625,263.5931091308594,280.9940490722656,291.4950256347656,290.3669738769531,1.0,0.1586385071277618,1.0,1.0,0.9984039664268494,1.0,-0.4971099495887756,0.197455495595932,0.2996544539928436,0.1110265851020813,0.0,0.0,0.2478798627853393,28.44338035583496,28.0,-254.86505126953125,-5522.5380859375,31.03092193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11981201171875,307.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.904296875,18000.0,0.0,0.0,0.1527286320924759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613831967115402,0.1613881587982177,-4.97122346132528e-06,0.0,0.0001550001470604,0.0,0.0,7.425230503082275,0.0,0.0,0.0,0.2984123229980469,4.0,0.0,1.0
714660,290.9355163574219,297.1499938964844,293.1499938964844,0.0133906630799174,-713.2006225585938,303.7174377441406,0.545411229133606,0.050000000745058,0.0458449833095073,290.8201599121094,297.1499938964844,293.1499938964844,0.0141909522935748,-769.645751953125,304.1280517578125,0.5458962917327881,0.0532653890550136,0.0483804531395435,290.76385498046875,297.1499938964844,293.1499938964844,0.0269551016390323,-789.2556762695312,304.10498046875,0.6201683878898621,0.0817955136299133,0.0497223287820816,290.7178649902344,297.1499938964844,293.1499938964844,0.0572111122310161,-1604.8172607421875,304.0601501464844,0.7124260067939758,0.1175850480794906,0.1014299169182777,291.51910400390625,297.1499938964844,293.1499938964844,0.0078013376332819,-2650.59521484375,300.4390563964844,0.545411229133606,0.050000000745058,0.2290051877498626,290.9217529296875,291.1499938964844,265.0708923339844,263.6080627441406,280.9691772460937,291.5159912109375,291.0083312988281,1.0,0.1596963256597519,1.0,1.0,0.9979656338691713,1.0,-0.5692649483680725,0.227212443947792,0.3420525193214416,0.1277877390384674,0.0,0.0,0.229149118065834,25.760055541992188,31.0,407.154052734375,-6131.0966796875,35.422706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5008850097656,308.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,19549.1640625,18000.0,0.0,0.0,0.135943591594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757898926734924,0.1757945865392685,-4.694866674981313e-06,0.0,0.0001379654713673,0.0,0.0,7.67840051651001,0.0,0.0,0.0,0.2922712862491607,4.0,0.0,1.0
714720,290.9355163574219,297.1499938964844,293.1499938964844,0.0133906630799174,-713.2006225585938,303.7174377441406,0.545411229133606,0.050000000745058,0.0458449833095073,290.8201599121094,297.1499938964844,293.1499938964844,0.0141909522935748,-769.645751953125,304.1280517578125,0.5458962917327881,0.0532653890550136,0.0483804531395435,290.76385498046875,297.1499938964844,293.1499938964844,0.0269551016390323,-789.2556762695312,304.10498046875,0.6201683878898621,0.0817955136299133,0.0497223287820816,290.7178649902344,297.1499938964844,293.1499938964844,0.0572111122310161,-1604.8172607421875,304.0601501464844,0.7124260067939758,0.1175850480794906,0.1014299169182777,291.51910400390625,297.1499938964844,293.1499938964844,0.0078013376332819,-2650.59521484375,300.4390563964844,0.545411229133606,0.050000000745058,0.2290051877498626,290.9217529296875,291.1499938964844,265.0708923339844,263.6080627441406,280.9691772460937,291.5159912109375,291.0083312988281,1.0,0.1596963256597519,1.0,1.0,0.9979656338691713,1.0,-0.5692649483680725,0.227212443947792,0.3420525193214416,0.1277877390384674,0.0,0.0,0.229149118065834,25.760055541992188,31.0,407.154052734375,-6131.0966796875,35.422706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5008850097656,308.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,19549.1640625,18000.0,0.0,0.0,0.135943591594696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757898926734924,0.1757945865392685,-4.694866674981313e-06,0.0,0.0001379654713673,0.0,0.0,7.67840051651001,0.0,0.0,0.0,0.2922712862491607,4.0,0.0,1.0
714780,290.9652099609375,297.1499938964844,293.1499938964844,0.0194807741791009,-865.5098876953125,304.1244201660156,0.6151533722877502,0.0705913379788398,0.0541941449046134,290.8912048339844,297.1499938964844,293.1499938964844,0.0421829335391521,-1339.6754150390625,304.0872497558594,0.7008755207061768,0.0980829745531082,0.084111101925373,290.9033508300781,297.1499938964844,293.1499938964844,0.0583342015743255,-1200.2685546875,304.0688171386719,0.746158242225647,0.1141308546066284,0.0754466503858566,290.8299560546875,297.1499938964844,293.1499938964844,0.089178092777729,-2218.683837890625,304.0372619628906,0.8278402090072632,0.1565183997154235,0.1397923678159713,291.5535888671875,297.1499938964844,293.1499938964844,0.0083504328504204,-2777.999267578125,300.9237976074219,0.5768224596977234,0.050000000745058,0.2280186116695404,290.93133544921875,291.1499938964844,265.093017578125,263.6231994628906,280.8694763183594,291.54949951171875,290.8705749511719,1.0,0.1641913205385208,1.0,1.0,0.9975273013114928,1.0,-0.6978756189346313,0.2821411788463592,0.4157344698905945,0.1560273915529251,0.0,0.0,0.248647853732109,21.679304122924805,34.0,-125.31307983398438,-6577.81201171875,45.03423690795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3750915527344,307.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18941.791015625,18000.0,0.0,0.0,0.123934268951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708666682243347,0.1708712130784988,-4.547614935290767e-06,0.0,0.0001257775293197,0.0,0.0,7.224767208099365,0.0,0.0,0.0,0.2876135408878326,4.0,0.0,1.0
714840,290.9652099609375,297.1499938964844,293.1499938964844,0.0194807741791009,-865.5098876953125,304.1244201660156,0.6151533722877502,0.0705913379788398,0.0541941449046134,290.8912048339844,297.1499938964844,293.1499938964844,0.0421829335391521,-1339.6754150390625,304.0872497558594,0.7008755207061768,0.0980829745531082,0.084111101925373,290.9033508300781,297.1499938964844,293.1499938964844,0.0583342015743255,-1200.2685546875,304.0688171386719,0.746158242225647,0.1141308546066284,0.0754466503858566,290.8299560546875,297.1499938964844,293.1499938964844,0.089178092777729,-2218.683837890625,304.0372619628906,0.8278402090072632,0.1565183997154235,0.1397923678159713,291.5535888671875,297.1499938964844,293.1499938964844,0.0083504328504204,-2777.999267578125,300.9237976074219,0.5768224596977234,0.050000000745058,0.2280186116695404,290.93133544921875,291.1499938964844,265.093017578125,263.6231994628906,280.8694763183594,291.54949951171875,290.8705749511719,1.0,0.1641913205385208,1.0,1.0,0.9975273013114928,1.0,-0.6978756189346313,0.2821411788463592,0.4157344698905945,0.1560273915529251,0.0,0.0,0.248647853732109,21.679304122924805,34.0,-125.31307983398438,-6577.81201171875,45.03423690795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3750915527344,307.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18941.791015625,18000.0,0.0,0.0,0.123934268951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708666682243347,0.1708712130784988,-4.547614935290767e-06,0.0,0.0001257775293197,0.0,0.0,7.224767208099365,0.0,0.0,0.0,0.2876135408878326,4.0,0.0,1.0
714900,291.006591796875,297.1499938964844,293.1499938964844,0.0363988652825355,-1179.411865234375,304.0982360839844,0.7018125057220459,0.0901679918169975,0.0729086175560951,290.95513916015625,297.1499938964844,293.1499938964844,0.0585166960954666,-1631.002197265625,304.0691223144531,0.7668331265449524,0.1141502410173416,0.1010205373167991,290.9924011230469,297.1499938964844,293.1499938964844,0.0695177316665649,-1355.7587890625,304.0633544921875,0.7984077334403992,0.1251042485237121,0.0839986652135849,290.8895874023437,297.1499938964844,293.1499938964844,0.1045834943652153,-2525.785888671875,304.02978515625,0.8866524696350098,0.1741926968097686,0.1568878144025802,291.5772399902344,297.1499938964844,293.1499938964844,0.0087039228528738,-2871.698974609375,301.0979309082031,0.5979937314987183,0.050000000745058,0.2274914234876632,290.73760986328125,291.1499938964844,265.1041564941406,263.6308288574219,280.79107666015625,291.5726928710937,290.67578125,1.0,0.1677992641925811,1.0,1.0,0.9973081350326538,1.0,-0.7707788944244385,0.3144194483757019,0.4563594758510589,0.1708816885948181,0.0,0.0,0.2953576147556305,19.5682373046875,34.0,-289.4674987792969,-7198.1875,51.651832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1347351074219,307.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18264.2265625,18000.0,0.0,0.0,0.1201013177633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924238055944442,0.19242824614048,-4.439147687662626e-06,0.0,0.0001218875695485,0.0,0.0,8.0016450881958,0.0,0.0,0.0,0.2872569262981415,4.0,0.0,1.0
714960,291.0647277832031,297.1499938964844,293.1499938964844,0.0524668358266353,-1447.0230712890625,304.07861328125,0.7687510848045349,0.1059158593416214,0.0885530933737754,291.0296630859375,297.1499938964844,293.1499938964844,0.0713627412915229,-1873.130615234375,304.06060791015625,0.8240579962730408,0.1273280829191208,0.1147674620151519,291.0697631835937,297.1499938964844,293.1499938964844,0.0795078873634338,-1499.7197265625,304.0609436035156,0.8451166152954102,0.1372297257184982,0.0918840914964675,290.94989013671875,297.1499938964844,293.1499938964844,0.1196473091840744,-2817.495849609375,304.0242919921875,0.949514389038086,0.1909852772951126,0.1730910986661911,291.605224609375,297.1499938964844,293.1499938964844,0.0090448735281825,-2955.79150390625,301.26776123046875,0.6165433526039124,0.050000000745058,0.2270868122577667,290.572021484375,291.1499938964844,265.1153259277344,263.63848876953125,280.7164001464844,291.6003112792969,290.54010009765625,1.0,0.1720728576183319,1.0,1.0,0.9977836012840272,1.0,-0.8344797492027283,0.343370646238327,0.4911091327667236,0.1828696727752685,0.0,0.0,0.3509043455123901,18.03547096252441,25.0,-270.7890625,-7980.17822265625,58.58476257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7109375,307.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17370.3515625,18000.0,0.0,0.0,0.1187615841627121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291028946638107,0.2291072160005569,-4.322466338635422e-06,0.0,0.0001205279113491,0.0,0.0,9.413225173950195,0.0,0.0,0.0,0.288851261138916,4.0,0.0,1.0
715020,291.193359375,297.1499938964844,293.1499938964844,0.075831264257431,-1860.2445068359373,304.0641174316406,0.8616399168968201,0.1326826363801956,0.1137748286128044,291.1882629394531,297.1499938964844,293.1499938964844,0.0894651263952255,-2226.737548828125,304.06060791015625,0.8999944925308228,0.148881584405899,0.136219322681427,291.1989440917969,297.1499938964844,293.1499938964844,0.0999205857515335,-1797.38916015625,304.05670166015625,0.930457592010498,0.1637079268693924,0.109989084303379,291.0372009277344,297.1499938964844,293.1499938964844,0.1093715503811836,-2612.49365234375,304.0863037109375,0.9549759030342102,0.2288084775209427,0.1595358103513717,291.6689147949219,297.1499938964844,293.1499938964844,0.0095812613144516,-3059.170166015625,301.63641357421875,0.6354869604110718,0.050000000745058,0.2267124056816101,290.5272827148437,291.1499938964844,265.1376953125,263.65380859375,280.6585388183594,291.6637878417969,290.5473937988281,1.0,0.1762717515230178,1.0,1.0,0.9987344741821288,1.0,-0.8955302834510803,0.3717416822910309,0.523788571357727,0.1934626847505569,0.0,0.0,0.4410478174686432,16.6489315032959,28.0,19.93473243713379,-9097.1982421875,66.12189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930969238281,307.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,15552.2666015625,18000.0,0.0,0.0,0.1241897419095039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149465024471283,0.3149506747722626,-4.165984591963934e-06,0.0,0.0001260368007933,0.0,0.0,13.027876853942873,0.0,0.0,0.0,0.297941118478775,4.0,0.0,1.0
715080,291.193359375,297.1499938964844,293.1499938964844,0.075831264257431,-1860.2445068359373,304.0641174316406,0.8616399168968201,0.1326826363801956,0.1137748286128044,291.1882629394531,297.1499938964844,293.1499938964844,0.0894651263952255,-2226.737548828125,304.06060791015625,0.8999944925308228,0.148881584405899,0.136219322681427,291.1989440917969,297.1499938964844,293.1499938964844,0.0999205857515335,-1797.38916015625,304.05670166015625,0.930457592010498,0.1637079268693924,0.109989084303379,291.0372009277344,297.1499938964844,293.1499938964844,0.1093715503811836,-2612.49365234375,304.0863037109375,0.9549759030342102,0.2288084775209427,0.1595358103513717,291.6689147949219,297.1499938964844,293.1499938964844,0.0095812613144516,-3059.170166015625,301.63641357421875,0.6354869604110718,0.050000000745058,0.2267124056816101,290.5272827148437,291.1499938964844,265.1376953125,263.65380859375,280.6585388183594,291.6637878417969,290.5473937988281,1.0,0.1762717515230178,1.0,1.0,0.9987344741821288,1.0,-0.8955302834510803,0.3717416822910309,0.523788571357727,0.1934626847505569,0.0,0.0,0.4410478174686432,16.6489315032959,28.0,19.93473243713379,-9097.1982421875,66.12189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3930969238281,307.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,15552.2666015625,18000.0,0.0,0.0,0.1241897419095039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149465024471283,0.3149506747722626,-4.165984591963934e-06,0.0,0.0001260368007933,0.0,0.0,13.027876853942873,0.0,0.0,0.0,0.297941118478775,4.0,0.0,1.0
715140,291.3204345703125,297.1499938964844,293.1499938964844,0.0941053181886673,-2199.9072265625,304.0623779296875,0.9323526620864868,0.1564833372831344,0.1356606930494308,291.341796875,297.1499938964844,293.1499938964844,0.1039632484316825,-2509.196044921875,304.0662841796875,0.9603626132011414,0.1674689799547195,0.1546845436096191,291.31573486328125,297.1499938964844,293.1499938964844,0.1144907101988792,-2003.2681884765625,304.06500244140625,0.9844791293144226,0.1894349157810211,0.1235474720597267,291.0578918457031,297.1499938964844,293.1499938964844,0.0985385701060295,-2395.512451171875,304.1239624023437,0.942826509475708,0.2780942916870117,0.1470678150653839,291.733642578125,297.1499938964844,293.1499938964844,0.0100328065454959,-3126.56884765625,302.0060119628906,0.6449349522590637,0.050000000745058,0.2265563458204269,290.642822265625,291.1499938964844,265.1600036621094,263.6690673828125,280.6239624023437,291.7288818359375,290.6480407714844,1.0,0.1820387840270996,1.0,1.0,0.9996854066848756,1.0,-0.9447497129440308,0.3950202465057373,0.5497294664382935,0.2014097720384597,0.0,0.0,0.4995888769626617,16.31507110595703,48.0,81.45305633544922,-9639.1953125,74.09941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9011535644531,306.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,14546.115234375,18000.0,0.0,0.0,0.137124091386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829362690448761,0.3829404711723327,-4.2039796426252e-06,0.0,0.0001391635159961,0.0,0.0,16.632234573364258,0.0,0.0,0.0,0.3118039667606354,4.0,0.0,1.0
715200,291.3204345703125,297.1499938964844,293.1499938964844,0.0941053181886673,-2199.9072265625,304.0623779296875,0.9323526620864868,0.1564833372831344,0.1356606930494308,291.341796875,297.1499938964844,293.1499938964844,0.1039632484316825,-2509.196044921875,304.0662841796875,0.9603626132011414,0.1674689799547195,0.1546845436096191,291.31573486328125,297.1499938964844,293.1499938964844,0.1144907101988792,-2003.2681884765625,304.06500244140625,0.9844791293144226,0.1894349157810211,0.1235474720597267,291.0578918457031,297.1499938964844,293.1499938964844,0.0985385701060295,-2395.512451171875,304.1239624023437,0.942826509475708,0.2780942916870117,0.1470678150653839,291.733642578125,297.1499938964844,293.1499938964844,0.0100328065454959,-3126.56884765625,302.0060119628906,0.6449349522590637,0.050000000745058,0.2265563458204269,290.642822265625,291.1499938964844,265.1600036621094,263.6690673828125,280.6239624023437,291.7288818359375,290.6480407714844,1.0,0.1820387840270996,1.0,1.0,0.9996854066848756,1.0,-0.9447497129440308,0.3950202465057373,0.5497294664382935,0.2014097720384597,0.0,0.0,0.4995888769626617,16.31507110595703,48.0,81.45305633544922,-9639.1953125,74.09941101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9011535644531,306.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,14546.115234375,18000.0,0.0,0.0,0.137124091386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829362690448761,0.3829404711723327,-4.2039796426252e-06,0.0,0.0001391635159961,0.0,0.0,16.632234573364258,0.0,0.0,0.0,0.3118039667606354,4.0,0.0,1.0
715260,291.4408874511719,297.1499938964844,293.1499938964844,0.1117632910609245,-2526.041015625,304.0621643066406,0.9509133100509644,0.1784054934978485,0.155805617570877,291.5030822753906,297.1499938964844,293.1499938964844,0.1161029934883117,-2740.606201171875,304.0740661621094,0.9607923030853271,0.1806433498859405,0.1688831746578216,291.38092041015625,297.1499938964844,293.1499938964844,0.1176847517490387,-2045.8797607421875,304.0838623046875,0.9642300009727478,0.2226867228746414,0.1260403841733932,291.1039123535156,297.1499938964844,293.1499938964844,0.1180957481265068,-2774.25537109375,304.1002502441406,0.9642300009727478,0.3218582570552826,0.1706484705209732,291.7953796386719,297.1499938964844,293.1499938964844,0.0105949193239212,-3220.038818359375,302.340087890625,0.6277353167533875,0.050000000745058,0.226853534579277,290.6512145996094,291.1499938964844,265.1820983886719,263.6842041015625,280.55859375,291.79107666015625,290.6439819335937,1.0,0.1963823139667511,0.9992274045944214,0.9992274045944214,0.9998112320899964,1.0,-1.01793110370636,0.4300679862499237,0.5878630876541138,0.2128303498029709,0.0,0.0,0.5645618438720703,18.665712356567383,68.0,-6.480451583862305,-10243.59375,92.17749786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.482177734375,306.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,13433.619140625,18000.0,0.0,0.0,0.1551776975393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585318565368652,0.4585361778736114,-4.321631422499195e-06,0.0,0.0001574856287334,0.0,0.0,21.46419715881348,0.0,0.0,0.0,0.3299490511417389,4.0,0.0,1.0
715320,291.4408874511719,297.1499938964844,293.1499938964844,0.1117632910609245,-2526.041015625,304.0621643066406,0.9509133100509644,0.1784054934978485,0.155805617570877,291.5030822753906,297.1499938964844,293.1499938964844,0.1161029934883117,-2740.606201171875,304.0740661621094,0.9607923030853271,0.1806433498859405,0.1688831746578216,291.38092041015625,297.1499938964844,293.1499938964844,0.1176847517490387,-2045.8797607421875,304.0838623046875,0.9642300009727478,0.2226867228746414,0.1260403841733932,291.1039123535156,297.1499938964844,293.1499938964844,0.1180957481265068,-2774.25537109375,304.1002502441406,0.9642300009727478,0.3218582570552826,0.1706484705209732,291.7953796386719,297.1499938964844,293.1499938964844,0.0105949193239212,-3220.038818359375,302.340087890625,0.6277353167533875,0.050000000745058,0.226853534579277,290.6512145996094,291.1499938964844,265.1820983886719,263.6842041015625,280.55859375,291.79107666015625,290.6439819335937,1.0,0.1963823139667511,0.9992274045944214,0.9992274045944214,0.9998112320899964,1.0,-1.01793110370636,0.4300679862499237,0.5878630876541138,0.2128303498029709,0.0,0.0,0.5645618438720703,18.665712356567383,68.0,-6.480451583862305,-10243.59375,92.17749786376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.482177734375,306.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,13433.619140625,18000.0,0.0,0.0,0.1551776975393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585318565368652,0.4585361778736114,-4.321631422499195e-06,0.0,0.0001574856287334,0.0,0.0,21.46419715881348,0.0,0.0,0.0,0.3299490511417389,4.0,0.0,1.0
715380,291.5549011230469,297.1499938964844,293.1499938964844,0.1302270889282226,-2858.029052734375,304.0606384277344,0.943761706352234,0.1985842734575271,0.1744267791509628,291.68359375,297.1499938964844,293.1499938964844,0.123079240322113,-2871.865234375,304.0878295898437,0.926113784313202,0.1857315003871917,0.1749127507209777,291.4835205078125,297.1499938964844,293.1499938964844,0.1539012491703033,-2542.9296875,304.044921875,0.9871470332145692,0.246814414858818,0.1553958505392074,291.1936340332031,297.1499938964844,293.1499938964844,0.1541881114244461,-3445.7158203125,304.0560607910156,0.9871470332145692,0.3556142151355743,0.2103933990001678,291.8583374023437,297.1499938964844,293.1499938964844,0.0112940594553947,-3345.821533203125,302.6315002441406,0.60057532787323,0.050000000745058,0.2274243533611297,290.5138244628906,291.1499938964844,265.203857421875,263.6990966796875,280.4467468261719,291.85418701171875,290.4923095703125,1.0,0.2184385359287262,0.998454749584198,0.998454749584198,0.9999370574951172,1.0,-1.1311264038085938,0.4845792949199676,0.6465470790863037,0.2311683148145675,0.0,0.0,0.6570026874542236,22.98979377746582,88.0,-177.97946166992188,-11106.998046875,126.36132049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1370544433594,305.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,11470.3046875,18000.0,0.0,0.0,0.1780122071504593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558985471725464,0.5559030175209045,-4.470605745154899e-06,0.0,0.0001806597574613,0.0,0.0,28.76731300354004,0.0,0.0,0.0,0.3553578555583954,4.0,0.0,1.0
715440,291.5549011230469,297.1499938964844,293.1499938964844,0.1302270889282226,-2858.029052734375,304.0606384277344,0.943761706352234,0.1985842734575271,0.1744267791509628,291.68359375,297.1499938964844,293.1499938964844,0.123079240322113,-2871.865234375,304.0878295898437,0.926113784313202,0.1857315003871917,0.1749127507209777,291.4835205078125,297.1499938964844,293.1499938964844,0.1539012491703033,-2542.9296875,304.044921875,0.9871470332145692,0.246814414858818,0.1553958505392074,291.1936340332031,297.1499938964844,293.1499938964844,0.1541881114244461,-3445.7158203125,304.0560607910156,0.9871470332145692,0.3556142151355743,0.2103933990001678,291.8583374023437,297.1499938964844,293.1499938964844,0.0112940594553947,-3345.821533203125,302.6315002441406,0.60057532787323,0.050000000745058,0.2274243533611297,290.5138244628906,291.1499938964844,265.203857421875,263.6990966796875,280.4467468261719,291.85418701171875,290.4923095703125,1.0,0.2184385359287262,0.998454749584198,0.998454749584198,0.9999370574951172,1.0,-1.1311264038085938,0.4845792949199676,0.6465470790863037,0.2311683148145675,0.0,0.0,0.6570026874542236,22.98979377746582,88.0,-177.97946166992188,-11106.998046875,126.36132049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1370544433594,305.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,11470.3046875,18000.0,0.0,0.0,0.1780122071504593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558985471725464,0.5559030175209045,-4.470605745154899e-06,0.0,0.0001806597574613,0.0,0.0,28.76731300354004,0.0,0.0,0.0,0.3553578555583954,4.0,0.0,1.0
715500,291.6099853515625,297.1499938964844,293.1499938964844,0.1397660970687866,-3026.257568359375,304.0595397949219,0.9330680966377258,0.2079737186431884,0.1831458210945129,291.7568054199219,297.1499938964844,293.1499938964844,0.1273285448551178,-2952.298828125,304.0913391113281,0.9054840803146362,0.189918652176857,0.1782519817352295,291.5533752441406,297.1499938964844,293.1499938964844,0.1801466345787048,-2888.5185546875,304.0160522460937,0.9979504942893982,0.2542188465595245,0.1753320842981338,291.25537109375,297.1499938964844,293.1499938964844,0.1777323484420776,-3866.379638671875,304.0303955078125,0.9949586391448976,0.3682809174060821,0.2344937622547149,291.89166259765625,297.1499938964844,293.1499938964844,0.01169272698462,-3418.475341796875,302.76104736328125,0.5832036733627319,0.050000000745058,0.2278394252061844,290.4002685546875,291.1499938964844,265.2145690917969,263.7064208984375,280.3888244628906,291.8875427246094,290.3743591308594,1.0,0.2319699972867965,0.9980684518814088,0.9980684518814088,1.0,1.0,-1.1991372108459473,0.5173709392547607,0.6817663311958313,0.2428923696279525,0.0,0.0,0.7182023525238037,26.03959083557129,88.0,-257.4940185546875,-11606.990234375,150.9413604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4893493652344,304.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,10109.5234375,18000.0,0.0,0.0,0.1911677122116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137223243713379,0.6137268543243408,-4.5734986997558735e-06,0.0,0.0001940109214046,0.0,0.0,33.83990859985352,0.0,0.0,0.0,0.3722489476203918,4.0,0.0,1.0
