time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6637878417969,297.1499938964844,293.1499938964844,0.1495230197906494,-3196.157958984375,304.0582580566406,0.9091734290122986,0.2169107347726822,0.1915091425180435,291.8209228515625,297.1499938964844,293.1499938964844,0.1329365223646164,-3058.0322265625,304.0917663574219,0.8788279891014099,0.1949673444032669,0.1827882379293441,291.6224975585937,297.1499938964844,293.1499938964844,0.1889791637659073,-3001.076416015625,304.0243530273437,0.9749653339385986,0.2608567774295807,0.1802550554275512,291.32891845703125,297.1499938964844,293.1499938964844,0.2109312564134597,-4442.947265625,303.99188232421875,0.9990000128746032,0.377850741147995,0.2675395905971527,291.9262390136719,297.1499938964844,293.1499938964844,0.0121426871046423,-3499.80126953125,302.8808898925781,0.5579316020011902,0.050000000745058,0.2285593897104263,290.2627258300781,291.1499938964844,265.22515869140625,263.7136535644531,280.3476867675781,291.9221496582031,290.2356262207031,1.0,0.2466194331645965,0.997298300266266,0.997298300266266,1.0,1.0,-1.260872483253479,0.5469765067100525,0.7138959765434265,0.2544840574264526,0.0,0.0,0.7910350561141968,30.700119018554688,108.0,-318.6383361816406,-12049.861328125,179.6020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8674621582031,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,8719.4716796875,18000.0,0.0,0.0,0.2053366005420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741641759872437,0.6741688847541809,-4.731835360871628e-06,0.0,0.0002083905419567,0.0,0.0,40.04661178588867,0.0,0.0,0.0,0.3920854032039642,4.0,0.0,1.0
715620,291.76812744140625,297.1499938964844,293.1499938964844,0.1691018790006637,-3530.307373046875,304.05621337890625,0.8670640587806702,0.2334079146385193,0.2070967853069305,291.9341125488281,297.1499938964844,293.1499938964844,0.1460010558366775,-3300.99072265625,304.08935546875,0.833844780921936,0.2056693136692047,0.1931915134191513,291.7313537597656,297.1499938964844,293.1499938964844,0.2095661908388137,-3259.735107421875,304.0315856933594,0.921347200870514,0.2774400115013122,0.1915569305419922,291.5047302246094,297.1499938964844,293.1499938964844,0.2820605337619781,-5617.58251953125,303.9261779785156,0.9990000128746032,0.3884120881557464,0.332643061876297,291.9987487792969,297.1499938964844,293.1499938964844,0.0131319034844636,-3671.16015625,303.09716796875,0.5128151178359985,0.050000000745058,0.2305018007755279,289.965576171875,291.1499938964844,265.245849609375,263.72784423828125,280.3013000488281,291.99481201171875,289.93780517578125,1.0,0.2784916758537292,0.9957579374313354,0.9957579374313354,1.0,1.0,-1.3861095905303955,0.606201171875,0.7799084186553955,0.2820706963539123,0.0,0.0,0.9683630466461182,42.953243255615234,126.0,-393.5032653808594,-12848.5078125,252.4238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7703552246094,303.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,6905.72265625,18000.0,0.0,0.0,0.2357093095779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892435789108276,0.7892489433288574,-5.344313194655115e-06,0.0,0.00023921499087,0.0,0.0,56.09275817871094,0.0,0.0,0.0,0.4376671016216278,4.0,0.0,1.0
715680,291.76812744140625,297.1499938964844,293.1499938964844,0.1691018790006637,-3530.307373046875,304.05621337890625,0.8670640587806702,0.2334079146385193,0.2070967853069305,291.9341125488281,297.1499938964844,293.1499938964844,0.1460010558366775,-3300.99072265625,304.08935546875,0.833844780921936,0.2056693136692047,0.1931915134191513,291.7313537597656,297.1499938964844,293.1499938964844,0.2095661908388137,-3259.735107421875,304.0315856933594,0.921347200870514,0.2774400115013122,0.1915569305419922,291.5047302246094,297.1499938964844,293.1499938964844,0.2820605337619781,-5617.58251953125,303.9261779785156,0.9990000128746032,0.3884120881557464,0.332643061876297,291.9987487792969,297.1499938964844,293.1499938964844,0.0131319034844636,-3671.16015625,303.09716796875,0.5128151178359985,0.050000000745058,0.2305018007755279,289.965576171875,291.1499938964844,265.245849609375,263.72784423828125,280.3013000488281,291.99481201171875,289.93780517578125,1.0,0.2784916758537292,0.9957579374313354,0.9957579374313354,1.0,1.0,-1.3861095905303955,0.606201171875,0.7799084186553955,0.2820706963539123,0.0,0.0,0.9683630466461182,42.953243255615234,126.0,-393.5032653808594,-12848.5078125,252.4238739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7703552246094,303.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,6905.72265625,18000.0,0.0,0.0,0.2357093095779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892435789108276,0.7892489433288574,-5.344313194655115e-06,0.0,0.00023921499087,0.0,0.0,56.09275817871094,0.0,0.0,0.0,0.4376671016216278,4.0,0.0,1.0
715740,291.86737060546875,297.1499938964844,293.1499938964844,0.1888017058372497,-3858.135498046875,304.0546875,0.8260913491249084,0.2482889294624328,0.2213766723871231,292.0355834960937,297.1499938964844,293.1499938964844,0.1599858701229095,-3556.02587890625,304.0862731933594,0.7899887561798096,0.215878814458847,0.2035966217517852,291.826171875,297.1499938964844,293.1499938964844,0.2327842712402343,-3545.494384765625,304.0323181152344,0.8720566630363464,0.2941431701183319,0.2037530392408371,291.6872253417969,297.1499938964844,293.1499938964844,0.3342284560203552,-6418.0625,303.9185485839844,0.9703989028930664,0.3930135071277618,0.371317982673645,292.0751647949219,297.1499938964844,293.1499938964844,0.0142864193767309,-3858.862548828125,303.2819519042969,0.4753348529338836,0.050000000745058,0.2335231006145477,289.6462097167969,291.1499938964844,265.26580810546875,263.74151611328125,280.2985534667969,292.07135009765625,289.62481689453125,1.0,0.3107650578022003,0.9942176342010498,0.9942176342010498,1.0,1.0,-1.482083797454834,0.6516596674919128,0.8304241895675659,0.3044694364070892,0.0,0.0,1.0,60.68569564819336,129.0,-403.9071044921875,-13380.2529296875,337.4165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9473876953125,303.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,7477.21875,19080.0,0.0,0.0,0.2672218382358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793154358863831,0.879321813583374,-6.386192580976058e-06,0.0,0.0002711961860768,0.0,0.0,75.59941864013672,0.0,0.0,0.0,0.4842846095561981,4.0,0.0,1.0
715800,291.86737060546875,297.1499938964844,293.1499938964844,0.1888017058372497,-3858.135498046875,304.0546875,0.8260913491249084,0.2482889294624328,0.2213766723871231,292.0355834960937,297.1499938964844,293.1499938964844,0.1599858701229095,-3556.02587890625,304.0862731933594,0.7899887561798096,0.215878814458847,0.2035966217517852,291.826171875,297.1499938964844,293.1499938964844,0.2327842712402343,-3545.494384765625,304.0323181152344,0.8720566630363464,0.2941431701183319,0.2037530392408371,291.6872253417969,297.1499938964844,293.1499938964844,0.3342284560203552,-6418.0625,303.9185485839844,0.9703989028930664,0.3930135071277618,0.371317982673645,292.0751647949219,297.1499938964844,293.1499938964844,0.0142864193767309,-3858.862548828125,303.2819519042969,0.4753348529338836,0.050000000745058,0.2335231006145477,289.6462097167969,291.1499938964844,265.26580810546875,263.74151611328125,280.2985534667969,292.07135009765625,289.62481689453125,1.0,0.3107650578022003,0.9942176342010498,0.9942176342010498,1.0,1.0,-1.482083797454834,0.6516596674919128,0.8304241895675659,0.3044694364070892,0.0,0.0,1.0,60.68569564819336,129.0,-403.9071044921875,-13380.2529296875,337.4165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9473876953125,303.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,7477.21875,19080.0,0.0,0.0,0.2672218382358551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793154358863831,0.879321813583374,-6.386192580976058e-06,0.0,0.0002711961860768,0.0,0.0,75.59941864013672,0.0,0.0,0.0,0.4842846095561981,4.0,0.0,1.0
715860,291.96160888671875,297.1499938964844,293.1499938964844,0.2061184495687484,-4137.41552734375,304.0577087402344,0.8006753921508789,0.261670857667923,0.2343087792396545,292.1272277832031,297.1499938964844,293.1499938964844,0.172465518116951,-3777.2578125,304.0868225097656,0.7622596025466919,0.2255203276872635,0.2134882360696792,291.9151611328125,297.1499938964844,293.1499938964844,0.2537212967872619,-3795.329345703125,304.0367431640625,0.8444430828094482,0.3096328973770141,0.2152442336082458,291.8063049316406,297.1499938964844,293.1499938964844,0.3539633452892303,-6703.2822265625,303.9617614746094,0.9273104071617126,0.405838280916214,0.3821147084236145,292.1514587402344,297.1499938964844,293.1499938964844,0.0153720835223793,-4012.049072265625,303.45233154296875,0.4408522546291351,0.050000000745058,0.2365870177745819,289.4543151855469,291.1499938964844,265.284912109375,263.754638671875,280.3171691894531,292.1479187011719,289.4430236816406,1.0,0.3353426456451416,0.9921125769615172,0.9921125769615172,1.0,1.0,-1.538303256034851,0.6776483654975891,0.8606549501419067,0.3200923800468445,0.0,0.0,1.0,78.11151885986328,117.0,-278.7481994628906,-13791.275390625,411.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.515625,303.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,8935.0400390625,19080.0,0.0,0.0,0.2973382472991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614161252975464,0.9614237546920776,-7.63358548283577e-06,0.0,0.0003017605049535,0.0,0.0,98.80696105957033,0.0,0.0,0.0,0.5274806618690491,4.0,0.0,1.0
715920,291.96160888671875,297.1499938964844,293.1499938964844,0.2061184495687484,-4137.41552734375,304.0577087402344,0.8006753921508789,0.261670857667923,0.2343087792396545,292.1272277832031,297.1499938964844,293.1499938964844,0.172465518116951,-3777.2578125,304.0868225097656,0.7622596025466919,0.2255203276872635,0.2134882360696792,291.9151611328125,297.1499938964844,293.1499938964844,0.2537212967872619,-3795.329345703125,304.0367431640625,0.8444430828094482,0.3096328973770141,0.2152442336082458,291.8063049316406,297.1499938964844,293.1499938964844,0.3539633452892303,-6703.2822265625,303.9617614746094,0.9273104071617126,0.405838280916214,0.3821147084236145,292.1514587402344,297.1499938964844,293.1499938964844,0.0153720835223793,-4012.049072265625,303.45233154296875,0.4408522546291351,0.050000000745058,0.2365870177745819,289.4543151855469,291.1499938964844,265.284912109375,263.754638671875,280.3171691894531,292.1479187011719,289.4430236816406,1.0,0.3353426456451416,0.9921125769615172,0.9921125769615172,1.0,1.0,-1.538303256034851,0.6776483654975891,0.8606549501419067,0.3200923800468445,0.0,0.0,1.0,78.11151885986328,117.0,-278.7481994628906,-13791.275390625,411.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.515625,303.08465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,8935.0400390625,19080.0,0.0,0.0,0.2973382472991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614161252975464,0.9614237546920776,-7.63358548283577e-06,0.0,0.0003017605049535,0.0,0.0,98.80696105957033,0.0,0.0,0.0,0.5274806618690491,4.0,0.0,1.0
715980,292.0494079589844,297.1499938964844,293.1499938964844,0.2210670411586761,-4372.16845703125,304.0635986328125,0.7979081869125366,0.2739697694778442,0.2458206415176391,292.2095031738281,297.1499938964844,293.1499938964844,0.1833540499210357,-3965.665283203125,304.0897827148437,0.7581579685211182,0.234734445810318,0.2225707769393921,291.9983825683594,297.1499938964844,293.1499938964844,0.272045373916626,-4008.201416015625,304.0440368652344,0.8415533304214478,0.3240360915660858,0.2256572395563125,291.897216796875,297.1499938964844,293.1499938964844,0.3762615621089935,-7019.9150390625,303.9871520996094,0.9199541807174684,0.4214258193969726,0.3967430889606476,292.22222900390625,297.1499938964844,293.1499938964844,0.0162008088082075,-4112.70458984375,303.6181640625,0.4290588796138763,0.050000000745058,0.2380166202783584,289.351318359375,291.1499938964844,265.3030090332031,263.76708984375,280.3345947265625,292.2191467285156,289.34698486328125,1.0,0.3497322201728821,0.9900075793266296,0.9900075793266296,1.0,1.0,-1.59480881690979,0.7043284177780151,0.8904804587364197,0.3344438076019287,0.0,0.0,1.0,86.82117462158203,105.0,-158.37791442871094,-14303.6669921875,465.8346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4162902832031,303.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,10273.6416015625,19080.0,0.0,0.0,0.3251633644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309209823608398,1.0309298038482666,-8.777210496191401e-06,0.0,0.0003299994859844,0.0,0.0,121.82317352294922,0.0,0.0,0.0,0.565068781375885,4.0,0.0,1.0
716040,292.0494079589844,297.1499938964844,293.1499938964844,0.2210670411586761,-4372.16845703125,304.0635986328125,0.7979081869125366,0.2739697694778442,0.2458206415176391,292.2095031738281,297.1499938964844,293.1499938964844,0.1833540499210357,-3965.665283203125,304.0897827148437,0.7581579685211182,0.234734445810318,0.2225707769393921,291.9983825683594,297.1499938964844,293.1499938964844,0.272045373916626,-4008.201416015625,304.0440368652344,0.8415533304214478,0.3240360915660858,0.2256572395563125,291.897216796875,297.1499938964844,293.1499938964844,0.3762615621089935,-7019.9150390625,303.9871520996094,0.9199541807174684,0.4214258193969726,0.3967430889606476,292.22222900390625,297.1499938964844,293.1499938964844,0.0162008088082075,-4112.70458984375,303.6181640625,0.4290588796138763,0.050000000745058,0.2380166202783584,289.351318359375,291.1499938964844,265.3030090332031,263.76708984375,280.3345947265625,292.2191467285156,289.34698486328125,1.0,0.3497322201728821,0.9900075793266296,0.9900075793266296,1.0,1.0,-1.59480881690979,0.7043284177780151,0.8904804587364197,0.3344438076019287,0.0,0.0,1.0,86.82117462158203,105.0,-158.37791442871094,-14303.6669921875,465.8346862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4162902832031,303.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,10273.6416015625,19080.0,0.0,0.0,0.3251633644104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0309209823608398,1.0309298038482666,-8.777210496191401e-06,0.0,0.0003299994859844,0.0,0.0,121.82317352294922,0.0,0.0,0.0,0.565068781375885,4.0,0.0,1.0
716100,292.090576171875,297.1499938964844,293.1499938964844,0.2277028411626815,-4474.4296875,304.0672607421875,0.8014324307441711,0.2798219919204712,0.2511894404888153,292.2473449707031,297.1499938964844,293.1499938964844,0.1882138699293136,-4048.27734375,304.0918884277344,0.7607667446136475,0.2392181307077407,0.2268874645233154,292.0375671386719,297.1499938964844,293.1499938964844,0.2802399098873138,-4101.61181640625,304.04840087890625,0.8449552059173584,0.3309299647808075,0.2305548340082168,291.93798828125,297.1499938964844,293.1499938964844,0.3866765797138214,-7165.95166015625,303.997802734375,0.9234722852706908,0.4292832911014557,0.4041886627674103,292.2545166015625,297.1499938964844,293.1499938964844,0.0165278818458318,-4146.30908203125,303.7021179199219,0.4273981750011444,0.050000000745058,0.2382461875677108,289.3313293457031,291.1499938964844,265.3116455078125,263.7730407714844,280.3424987792969,292.2516784667969,289.330078125,1.0,0.354225218296051,0.988955020904541,0.988955020904541,1.0,1.0,-1.6215322017669678,0.7169727087020874,0.9045594334602356,0.3412753343582153,0.0,0.0,1.0,88.57322692871094,105.0,-100.4784164428711,-14587.865234375,486.39398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4656066894531,303.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,10902.7470703125,20160.0,0.0,0.0,0.3380965292453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062016248703003,1.062025547027588,-9.314683666161727e-06,0.0,0.0003431249933782,0.0,0.0,133.18258666992188,0.0,0.0,0.0,0.583378255367279,4.0,0.0,1.0
716160,292.1300048828125,297.1499938964844,293.1499938964844,0.233746200799942,-4566.37158203125,304.0713195800781,0.8072059154510498,0.2854993343353271,0.2563455998897552,292.2831420898437,297.1499938964844,293.1499938964844,0.1926427781581878,-4122.6220703125,304.09442138671875,0.7655699849128723,0.2436169534921646,0.2310734391212463,292.0751037597656,297.1499938964844,293.1499938964844,0.2877430915832519,-4186.05615234375,304.0532531738281,0.8506651520729065,0.3376467823982239,0.2352842092514038,291.9766845703125,297.1499938964844,293.1499938964844,0.3962817788124084,-7299.119140625,304.00799560546875,0.9302186965942384,0.4370342195034027,0.4115199148654938,292.2846069335937,297.1499938964844,293.1499938964844,0.0167971905320882,-4169.45068359375,303.78717041015625,0.4275307357311249,0.050000000745058,0.2382262498140335,289.3335266113281,291.1499938964844,265.3199768066406,263.7787780761719,280.3496398925781,292.28204345703125,289.3358459472656,1.0,0.3573251664638519,0.9881430864334106,0.9881430864334106,1.0,1.0,-1.647205114364624,0.7291422486305237,0.9180628657341005,0.347867876291275,0.0,0.0,1.0,88.98286437988281,93.0,-39.49190902709961,-14907.755859375,503.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56512451171875,303.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,11625.2763671875,20160.0,0.0,0.0,0.3503779768943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966418981552124,1.0966517925262451,-9.931970453180838e-06,0.0,0.0003555890871211,0.0,0.0,146.6387176513672,0.0,0.0,0.0,0.6008679866790771,4.0,0.0,1.0
716220,292.2038879394531,297.1499938964844,293.1499938964844,0.2442800402641296,-4723.93896484375,304.0799865722656,0.8232364654541016,0.2963481843471527,0.2660796642303467,292.3493957519531,297.1499938964844,293.1499938964844,0.2003674656152725,-4250.123046875,304.1000671386719,0.7807255983352661,0.2521376013755798,0.2390656322240829,292.1455993652344,297.1499938964844,293.1499938964844,0.3009512424468994,-4332.2734375,304.0634765625,0.8680844306945801,0.3505788743495941,0.2442934662103653,292.049072265625,297.1499938964844,293.1499938964844,0.413188099861145,-7530.0,304.027099609375,0.9509316086769104,0.4520725011825561,0.425663560628891,292.3385925292969,297.1499938964844,293.1499938964844,0.0171952433884143,-4191.560546875,303.95965576171875,0.4321742653846741,0.050000000745058,0.2376003265380859,289.3897399902344,291.1499938964844,265.335693359375,263.7896728515625,280.3619384765625,292.33642578125,289.39599609375,1.0,0.3602806329727173,0.9865191578865052,0.9865191578865052,1.0,1.0,-1.6955355405807495,0.7520943284034729,0.9434411525726318,0.3603317439556122,0.0,0.0,1.0,86.64006805419922,81.0,59.05231857299805,-15556.9189453125,526.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8800354003906,303.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,12880.1572265625,20160.0,0.0,0.0,0.3729798495769501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543134450912476,1.1543245315551758,-1.100406916521024e-05,0.0,0.0003785271255765,0.0,0.0,171.01168823242188,0.0,0.0,0.0,0.6320223212242126,4.0,0.0,1.0
716280,292.2038879394531,297.1499938964844,293.1499938964844,0.2442800402641296,-4723.93896484375,304.0799865722656,0.8232364654541016,0.2963481843471527,0.2660796642303467,292.3493957519531,297.1499938964844,293.1499938964844,0.2003674656152725,-4250.123046875,304.1000671386719,0.7807255983352661,0.2521376013755798,0.2390656322240829,292.1455993652344,297.1499938964844,293.1499938964844,0.3009512424468994,-4332.2734375,304.0634765625,0.8680844306945801,0.3505788743495941,0.2442934662103653,292.049072265625,297.1499938964844,293.1499938964844,0.413188099861145,-7530.0,304.027099609375,0.9509316086769104,0.4520725011825561,0.425663560628891,292.3385925292969,297.1499938964844,293.1499938964844,0.0171952433884143,-4191.560546875,303.95965576171875,0.4321742653846741,0.050000000745058,0.2376003265380859,289.3897399902344,291.1499938964844,265.335693359375,263.7896728515625,280.3619384765625,292.33642578125,289.39599609375,1.0,0.3602806329727173,0.9865191578865052,0.9865191578865052,1.0,1.0,-1.6955355405807495,0.7520943284034729,0.9434411525726318,0.3603317439556122,0.0,0.0,1.0,86.64006805419922,81.0,59.05231857299805,-15556.9189453125,526.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8800354003906,303.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,12880.1572265625,20160.0,0.0,0.0,0.3729798495769501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543134450912476,1.1543245315551758,-1.100406916521024e-05,0.0,0.0003785271255765,0.0,0.0,171.01168823242188,0.0,0.0,0.0,0.6320223212242126,4.0,0.0,1.0
716340,292.2718811035156,297.1499938964844,293.1499938964844,0.2530158460140228,-4851.912109375,304.0887756347656,0.8448334336280823,0.3065266013145447,0.2750986516475677,292.4091796875,297.1499938964844,293.1499938964844,0.2068052738904953,-4354.177734375,304.1059875488281,0.8025424480438232,0.2602892220020294,0.2465873658657074,292.21051025390625,297.1499938964844,293.1499938964844,0.3120957911014557,-4453.2421875,304.07373046875,0.893074631690979,0.3628545701503753,0.2527548372745514,292.1158752441406,297.1499938964844,293.1499938964844,0.4273543953895569,-7719.97998046875,304.0444030761719,0.9771271347999572,0.4664146602153778,0.4390482306480407,292.38507080078125,297.1499938964844,293.1499938964844,0.017446219921112,-4190.017578125,304.1332397460937,0.4424453377723694,0.050000000745058,0.2364073991775512,289.4940795898437,291.1499938964844,265.3500061035156,263.79962158203125,280.3717956542969,292.3832702636719,289.5029296875,1.0,0.3600706756114959,0.9848952293395996,0.9848952293395996,1.0,1.0,-1.7401940822601318,0.7733489871025085,0.966845154762268,0.3718982636928558,0.0,0.0,1.0,81.22586822509766,69.0,130.25758361816406,-16224.8017578125,539.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.301025390625,304.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,13994.822265625,21240.0,0.0,0.0,0.3930316567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032251358032229,1.2032370567321775,-1.195637469209032e-05,0.0,0.0003988771641161,0.0,0.0,193.68475341796875,0.0,0.0,0.0,0.6599335074424744,4.0,0.0,1.0
716400,292.2718811035156,297.1499938964844,293.1499938964844,0.2530158460140228,-4851.912109375,304.0887756347656,0.8448334336280823,0.3065266013145447,0.2750986516475677,292.4091796875,297.1499938964844,293.1499938964844,0.2068052738904953,-4354.177734375,304.1059875488281,0.8025424480438232,0.2602892220020294,0.2465873658657074,292.21051025390625,297.1499938964844,293.1499938964844,0.3120957911014557,-4453.2421875,304.07373046875,0.893074631690979,0.3628545701503753,0.2527548372745514,292.1158752441406,297.1499938964844,293.1499938964844,0.4273543953895569,-7719.97998046875,304.0444030761719,0.9771271347999572,0.4664146602153778,0.4390482306480407,292.38507080078125,297.1499938964844,293.1499938964844,0.017446219921112,-4190.017578125,304.1332397460937,0.4424453377723694,0.050000000745058,0.2364073991775512,289.4940795898437,291.1499938964844,265.3500061035156,263.79962158203125,280.3717956542969,292.3832702636719,289.5029296875,1.0,0.3600706756114959,0.9848952293395996,0.9848952293395996,1.0,1.0,-1.7401940822601318,0.7733489871025085,0.966845154762268,0.3718982636928558,0.0,0.0,1.0,81.22586822509766,69.0,130.25758361816406,-16224.8017578125,539.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.301025390625,304.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,13994.822265625,21240.0,0.0,0.0,0.3930316567420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2032251358032229,1.2032370567321775,-1.195637469209032e-05,0.0,0.0003988771641161,0.0,0.0,193.68475341796875,0.0,0.0,0.0,0.6599335074424744,4.0,0.0,1.0
716460,292.3349609375,297.1499938964844,293.1499938964844,0.2604309320449829,-4959.01025390625,304.09674072265625,0.8794116377830505,0.3159779608249664,0.2833220362663269,292.4634704589844,297.1499938964844,293.1499938964844,0.2123574018478393,-4442.720703125,304.111328125,0.8339718580245972,0.2680418491363525,0.2535701096057892,292.2709655761719,297.1499938964844,293.1499938964844,0.321772426366806,-4556.962890625,304.0829467773437,0.9344621896743774,0.3743974864482879,0.2606005072593689,292.173095703125,297.1499938964844,293.1499938964844,0.4231645464897156,-7635.384765625,304.08984375,0.9990000128746032,0.4809596240520477,0.4363915622234344,292.4298095703125,297.1499938964844,293.1499938964844,0.0218174047768116,-4667.16064453125,304.1405029296875,0.489414632320404,0.0594163499772548,0.2658770382404327,289.6134033203125,291.1499938964844,265.36151123046875,263.8074951171875,280.37188720703125,292.4278259277344,289.6214294433594,1.0,0.358508825302124,0.983226478099823,0.983226478099823,1.0,1.0,-1.800055980682373,0.8019269704818726,0.9981290698051452,0.3874855041503906,0.0,0.0,1.0,72.24955749511719,57.0,153.22772216796875,-17015.56640625,552.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7509460449219,304.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,15188.2392578125,21240.0,0.0,0.0,0.4110192358493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534785270690918,1.2534915208816528,-1.297596190852346e-05,0.0,0.0004171322798356,0.0,0.0,218.98068237304688,0.0,0.0,0.0,0.6858326196670532,4.0,0.0,1.0
716520,292.3349609375,297.1499938964844,293.1499938964844,0.2604309320449829,-4959.01025390625,304.09674072265625,0.8794116377830505,0.3159779608249664,0.2833220362663269,292.4634704589844,297.1499938964844,293.1499938964844,0.2123574018478393,-4442.720703125,304.111328125,0.8339718580245972,0.2680418491363525,0.2535701096057892,292.2709655761719,297.1499938964844,293.1499938964844,0.321772426366806,-4556.962890625,304.0829467773437,0.9344621896743774,0.3743974864482879,0.2606005072593689,292.173095703125,297.1499938964844,293.1499938964844,0.4231645464897156,-7635.384765625,304.08984375,0.9990000128746032,0.4809596240520477,0.4363915622234344,292.4298095703125,297.1499938964844,293.1499938964844,0.0218174047768116,-4667.16064453125,304.1405029296875,0.489414632320404,0.0594163499772548,0.2658770382404327,289.6134033203125,291.1499938964844,265.36151123046875,263.8074951171875,280.37188720703125,292.4278259277344,289.6214294433594,1.0,0.358508825302124,0.983226478099823,0.983226478099823,1.0,1.0,-1.800055980682373,0.8019269704818726,0.9981290698051452,0.3874855041503906,0.0,0.0,1.0,72.24955749511719,57.0,153.22772216796875,-17015.56640625,552.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7509460449219,304.5066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,15188.2392578125,21240.0,0.0,0.0,0.4110192358493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534785270690918,1.2534915208816528,-1.297596190852346e-05,0.0,0.0004171322798356,0.0,0.0,218.98068237304688,0.0,0.0,0.0,0.6858326196670532,4.0,0.0,1.0
716580,292.3941345214844,297.1499938964844,293.1499938964844,0.2663151323795318,-5041.9951171875,304.1047058105469,0.9143390655517578,0.3246244490146637,0.2909646928310394,292.5128479003906,297.1499938964844,293.1499938964844,0.2169754356145858,-4514.7919921875,304.1165466308594,0.864317774772644,0.2754201591014862,0.2603266835212707,292.3280639648437,297.1499938964844,293.1499938964844,0.3296277821063995,-4639.39453125,304.0922241210937,0.9729353189468384,0.3850853145122528,0.2679646611213684,292.1712646484375,297.1499938964844,293.1499938964844,0.3804877400398254,-6983.90234375,304.1803283691406,0.9990000128746032,0.5059604048728943,0.4008766710758209,292.4808654785156,297.1499938964844,293.1499938964844,0.0280977915972471,-5246.50341796875,304.13330078125,0.530086874961853,0.0673157051205635,0.3021627366542816,289.7640686035156,291.1499938964844,265.3691101074219,263.8123779296875,280.3909606933594,292.47882080078125,289.7758178710937,1.0,0.3546358644962311,0.9815577864646912,0.9815577864646912,1.0,1.0,-1.8271386623382568,0.8148253560066223,1.0123133659362793,0.3946193158626556,0.0,0.0,1.0,64.9188232421875,75.0,204.5051422119141,-17595.912109375,548.0999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21734619140625,304.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,16179.5712890625,21240.0,0.0,0.0,0.4270309805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937390804290771,1.293752908706665,-1.382289883622434e-05,0.0,0.0004333821416366,0.0,0.0,240.76612854003903,0.0,0.0,0.0,0.7075551152229309,4.0,0.0,1.0
716640,292.3941345214844,297.1499938964844,293.1499938964844,0.2663151323795318,-5041.9951171875,304.1047058105469,0.9143390655517578,0.3246244490146637,0.2909646928310394,292.5128479003906,297.1499938964844,293.1499938964844,0.2169754356145858,-4514.7919921875,304.1165466308594,0.864317774772644,0.2754201591014862,0.2603266835212707,292.3280639648437,297.1499938964844,293.1499938964844,0.3296277821063995,-4639.39453125,304.0922241210937,0.9729353189468384,0.3850853145122528,0.2679646611213684,292.1712646484375,297.1499938964844,293.1499938964844,0.3804877400398254,-6983.90234375,304.1803283691406,0.9990000128746032,0.5059604048728943,0.4008766710758209,292.4808654785156,297.1499938964844,293.1499938964844,0.0280977915972471,-5246.50341796875,304.13330078125,0.530086874961853,0.0673157051205635,0.3021627366542816,289.7640686035156,291.1499938964844,265.3691101074219,263.8123779296875,280.3909606933594,292.47882080078125,289.7758178710937,1.0,0.3546358644962311,0.9815577864646912,0.9815577864646912,1.0,1.0,-1.8271386623382568,0.8148253560066223,1.0123133659362793,0.3946193158626556,0.0,0.0,1.0,64.9188232421875,75.0,204.5051422119141,-17595.912109375,548.0999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21734619140625,304.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,16179.5712890625,21240.0,0.0,0.0,0.4270309805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937390804290771,1.293752908706665,-1.382289883622434e-05,0.0,0.0004333821416366,0.0,0.0,240.76612854003903,0.0,0.0,0.0,0.7075551152229309,4.0,0.0,1.0
716700,292.4228210449219,297.1499938964844,293.1499938964844,0.2687060236930847,-5075.03369140625,304.10858154296875,0.926588773727417,0.3285697102546692,0.29454106092453,292.53643798828125,297.1499938964844,293.1499938964844,0.2189414799213409,-4544.94873046875,304.1190490722656,0.8744267821311951,0.2788593769073486,0.2635838389396667,292.3559265136719,297.1499938964844,293.1499938964844,0.3328980505466461,-4673.142578125,304.0967712402344,0.9833357930183412,0.3900291621685028,0.2714414000511169,292.1576843261719,297.1499938964844,293.1499938964844,0.3680570721626282,-6797.20654296875,304.197021484375,0.9990000128746032,0.5210263133049011,0.3920561373233795,292.5064392089844,297.1499938964844,293.1499938964844,0.0309584531933069,-5487.24072265625,304.13116455078125,0.5463088750839233,0.0707748085260391,0.3179752826690674,289.84967041015625,291.1499938964844,265.3715209960937,263.81378173828125,280.3960266113281,292.5044250488281,289.86041259765625,1.0,0.3565605580806732,0.9807233810424804,0.9807233810424804,1.0,1.0,-1.84789514541626,0.8248079419136047,1.0230872631072998,0.3998510837554931,0.0,0.0,1.0,63.51868438720703,75.0,215.95660400390625,-17929.626953125,557.9374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4592590332031,305.1918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,16621.3203125,22320.0,0.0,0.0,0.4342339932918548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3112815618515017,1.311295747756958,-1.4200303667166736e-05,0.0,0.0004406922962516,0.0,0.0,250.693588256836,0.0,0.0,0.0,0.7185178399085999,4.0,0.0,1.0
716760,292.4507751464844,297.1499938964844,293.1499938964844,0.2710471153259277,-5107.5791015625,304.1118469238281,0.9327734708786012,0.3322923183441162,0.2979498207569122,292.559326171875,297.1499938964844,293.1499938964844,0.2209084182977676,-4575.3193359375,304.12109375,0.8796117901802063,0.2821329236030578,0.2667275369167328,292.3831787109375,297.1499938964844,293.1499938964844,0.3361226916313171,-4706.61279296875,304.1005859375,0.9882466197013856,0.3947367966175079,0.2747779786586761,292.14892578125,297.1499938964844,293.1499938964844,0.3630147278308868,-6723.5654296875,304.19744873046875,0.9990000128746032,0.5353203415870667,0.389874666929245,292.5314025878906,297.1499938964844,293.1499938964844,0.0337394289672374,-5714.3876953125,304.1295166015625,0.558140218257904,0.0740220099687576,0.3329440653324127,289.9262390136719,291.1499938964844,265.37310791015625,263.81451416015625,280.3974914550781,292.52947998046875,289.93585205078125,1.0,0.3604203462600708,0.9798324704170228,0.9798324704170228,1.0,1.0,-1.8751170635223389,0.8378737568855286,1.037243366241455,0.4068904519081116,0.0,0.0,1.0,63.69340133666992,93.0,211.399169921875,-18312.068359375,577.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.687744140625,305.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17175.98046875,22320.0,0.0,0.0,0.4410991668701172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332980990409851,1.3329956531524658,-1.4674174053652678e-05,0.0,0.00044765957864,0.0,0.0,263.346435546875,0.0,0.0,0.0,0.7289928197860718,4.0,0.0,1.0
716820,292.5041809082031,297.1499938964844,293.1499938964844,0.2760043144226074,-5177.80810546875,304.1162109375,0.9310035705566406,0.3391689956188202,0.3043443262577057,292.6029663085937,297.1499938964844,293.1499938964844,0.2251490950584411,-4641.96923828125,304.12359619140625,0.8784307241439819,0.2882447838783264,0.2727061808109283,292.4354858398437,297.1499938964844,293.1499938964844,0.3429532647132873,-4778.67919921875,304.1055603027344,0.987331748008728,0.4035505950450897,0.2810970246791839,292.15692138671875,297.1499938964844,293.1499938964844,0.3698199987411499,-6833.80224609375,304.16949462890625,0.9990000128746032,0.5591387748718262,0.400192379951477,292.57977294921875,297.1499938964844,293.1499938964844,0.0390514098107814,-6140.7119140625,304.1275329589844,0.5706362724304199,0.0798865556716919,0.3606581091880798,290.03973388671875,291.1499938964844,265.37384033203125,263.814208984375,280.392333984375,292.5779724121094,290.0451354980469,1.0,0.3730366230010986,0.9780506491661072,0.9780506491661072,1.0,1.0,-1.943220138549805,0.870624840259552,1.0725953578948977,0.4245931506156921,0.0,0.0,1.0,67.49933624267578,111.0,159.37423706054688,-19093.83203125,639.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0800476074219,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,22320.0,0.0,0.0,0.4542078077793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669241666793823,1.3669395446777344,-1.5431018255185336e-05,0.0,0.0004609632014762,0.0,0.0,283.9808044433594,0.0,0.0,0.0,0.747296929359436,4.0,0.0,1.0
716880,292.5041809082031,297.1499938964844,293.1499938964844,0.2760043144226074,-5177.80810546875,304.1162109375,0.9310035705566406,0.3391689956188202,0.3043443262577057,292.6029663085937,297.1499938964844,293.1499938964844,0.2251490950584411,-4641.96923828125,304.12359619140625,0.8784307241439819,0.2882447838783264,0.2727061808109283,292.4354858398437,297.1499938964844,293.1499938964844,0.3429532647132873,-4778.67919921875,304.1055603027344,0.987331748008728,0.4035505950450897,0.2810970246791839,292.15692138671875,297.1499938964844,293.1499938964844,0.3698199987411499,-6833.80224609375,304.16949462890625,0.9990000128746032,0.5591387748718262,0.400192379951477,292.57977294921875,297.1499938964844,293.1499938964844,0.0390514098107814,-6140.7119140625,304.1275329589844,0.5706362724304199,0.0798865556716919,0.3606581091880798,290.03973388671875,291.1499938964844,265.37384033203125,263.814208984375,280.392333984375,292.5779724121094,290.0451354980469,1.0,0.3730366230010986,0.9780506491661072,0.9780506491661072,1.0,1.0,-1.943220138549805,0.870624840259552,1.0725953578948977,0.4245931506156921,0.0,0.0,1.0,67.49933624267578,111.0,159.37423706054688,-19093.83203125,639.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0800476074219,305.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.859375,22320.0,0.0,0.0,0.4542078077793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669241666793823,1.3669395446777344,-1.5431018255185336e-05,0.0,0.0004609632014762,0.0,0.0,283.9808044433594,0.0,0.0,0.0,0.747296929359436,4.0,0.0,1.0
716940,292.5543518066406,297.1499938964844,293.1499938964844,0.2817573845386505,-5261.26953125,304.1178283691406,0.9153748750686646,0.3453551530838012,0.3102368712425232,292.6437683105469,297.1499938964844,293.1499938964844,0.230129987001419,-4721.96875,304.1240539550781,0.8659461736679077,0.2938310205936432,0.2783134281635284,292.48486328125,297.1499938964844,293.1499938964844,0.3508343696594238,-4863.486328125,304.107177734375,0.9752224683761596,0.411637395620346,0.2869994640350342,292.202392578125,297.1499938964844,293.1499938964844,0.3956260085105896,-7227.53955078125,304.11962890625,0.9990000128746032,0.5751515626907349,0.4261574745178222,292.6268310546875,297.1499938964844,293.1499938964844,0.0439091399312019,-6531.625,304.126953125,0.5711418390274048,0.0847924426198005,0.3848949074745178,290.0882263183594,291.1499938964844,265.3717041015625,263.81170654296875,280.3801574707031,292.6251525878906,290.0894470214844,1.0,0.3906160593032837,0.9762688279151917,0.9762688279151917,1.0,1.0,-2.0243968963623047,0.9097665548324584,1.1146302223205566,0.4457943737506866,0.0,0.0,1.0,75.2658920288086,129.0,79.9176025390625,-19876.07421875,730.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3719177246094,305.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18809.669921875,23400.0,0.0,0.0,0.4669511914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949344158172607,1.39495050907135,-1.606990372238215e-05,0.0,0.0004738960997201,0.0,0.0,301.7986145019531,0.0,0.0,0.0,0.7638963460922241,4.0,0.0,1.0
717000,292.5543518066406,297.1499938964844,293.1499938964844,0.2817573845386505,-5261.26953125,304.1178283691406,0.9153748750686646,0.3453551530838012,0.3102368712425232,292.6437683105469,297.1499938964844,293.1499938964844,0.230129987001419,-4721.96875,304.1240539550781,0.8659461736679077,0.2938310205936432,0.2783134281635284,292.48486328125,297.1499938964844,293.1499938964844,0.3508343696594238,-4863.486328125,304.107177734375,0.9752224683761596,0.411637395620346,0.2869994640350342,292.202392578125,297.1499938964844,293.1499938964844,0.3956260085105896,-7227.53955078125,304.11962890625,0.9990000128746032,0.5751515626907349,0.4261574745178222,292.6268310546875,297.1499938964844,293.1499938964844,0.0439091399312019,-6531.625,304.126953125,0.5711418390274048,0.0847924426198005,0.3848949074745178,290.0882263183594,291.1499938964844,265.3717041015625,263.81170654296875,280.3801574707031,292.6251525878906,290.0894470214844,1.0,0.3906160593032837,0.9762688279151917,0.9762688279151917,1.0,1.0,-2.0243968963623047,0.9097665548324584,1.1146302223205566,0.4457943737506866,0.0,0.0,1.0,75.2658920288086,129.0,79.9176025390625,-19876.07421875,730.3851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3719177246094,305.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18809.669921875,23400.0,0.0,0.0,0.4669511914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949344158172607,1.39495050907135,-1.606990372238215e-05,0.0,0.0004738960997201,0.0,0.0,301.7986145019531,0.0,0.0,0.0,0.7638963460922241,4.0,0.0,1.0
717060,292.6014709472656,297.1499938964844,293.1499938964844,0.2882214784622192,-5356.052734375,304.11773681640625,0.8940325975418091,0.3508930802345276,0.3156564831733703,292.68182373046875,297.1499938964844,293.1499938964844,0.2357838302850723,-4813.65771484375,304.1232604980469,0.8477730751037598,0.298938125371933,0.2835797965526581,292.531494140625,297.1499938964844,293.1499938964844,0.3596718907356262,-4959.33203125,304.1066589355469,0.954220414161682,0.4190352857112884,0.2925069034099579,292.281005859375,297.1499938964844,293.1499938964844,0.4361636638641357,-7829.82666015625,304.0621032714844,0.9990000128746032,0.5832890868186951,0.4633156657218933,292.6731262207031,297.1499938964844,293.1499938964844,0.0481516346335411,-6878.689453125,304.1275939941406,0.5636078119277954,0.0886632874608039,0.4051049649715423,290.0821838378906,291.1499938964844,265.366943359375,263.8072509765625,280.3649597167969,292.6715393066406,290.0805358886719,1.0,0.4115116596221924,0.9739701747894288,0.9739701747894288,1.0,1.0,-2.1127359867095947,0.9524492621421814,1.1602866649627686,0.4689177274703979,0.0,0.0,1.0,86.42459869384766,147.0,6.284327983856201,-20650.6640625,846.3252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5610046386719,306.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19679.14453125,23400.0,0.0,0.0,0.479762464761734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268105030059814,1.426827311515808,-1.681273352005519e-05,0.0,0.0004868979158345,0.0,0.0,322.9646301269531,0.0,0.0,0.0,0.779848039150238,4.0,0.0,1.0
717120,292.6014709472656,297.1499938964844,293.1499938964844,0.2882214784622192,-5356.052734375,304.11773681640625,0.8940325975418091,0.3508930802345276,0.3156564831733703,292.68182373046875,297.1499938964844,293.1499938964844,0.2357838302850723,-4813.65771484375,304.1232604980469,0.8477730751037598,0.298938125371933,0.2835797965526581,292.531494140625,297.1499938964844,293.1499938964844,0.3596718907356262,-4959.33203125,304.1066589355469,0.954220414161682,0.4190352857112884,0.2925069034099579,292.281005859375,297.1499938964844,293.1499938964844,0.4361636638641357,-7829.82666015625,304.0621032714844,0.9990000128746032,0.5832890868186951,0.4633156657218933,292.6731262207031,297.1499938964844,293.1499938964844,0.0481516346335411,-6878.689453125,304.1275939941406,0.5636078119277954,0.0886632874608039,0.4051049649715423,290.0821838378906,291.1499938964844,265.366943359375,263.8072509765625,280.3649597167969,292.6715393066406,290.0805358886719,1.0,0.4115116596221924,0.9739701747894288,0.9739701747894288,1.0,1.0,-2.1127359867095947,0.9524492621421814,1.1602866649627686,0.4689177274703979,0.0,0.0,1.0,86.42459869384766,147.0,6.284327983856201,-20650.6640625,846.3252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5610046386719,306.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19679.14453125,23400.0,0.0,0.0,0.479762464761734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4268105030059814,1.426827311515808,-1.681273352005519e-05,0.0,0.0004868979158345,0.0,0.0,322.9646301269531,0.0,0.0,0.0,0.779848039150238,4.0,0.0,1.0
717180,292.64569091796875,297.1499938964844,293.1499938964844,0.2954045236110687,-5461.8681640625,304.11651611328125,0.8712818622589111,0.3558181226253509,0.3206177651882171,292.7172546386719,297.1499938964844,293.1499938964844,0.2421270012855529,-4916.9482421875,304.12158203125,0.8282920718193054,0.3036068975925445,0.2885267734527588,292.57550048828125,297.1499938964844,293.1499938964844,0.3694848418235779,-5065.99072265625,304.104736328125,0.927849292755127,0.425777405500412,0.2976281344890594,292.3849182128906,297.1499938964844,293.1499938964844,0.4879181981086731,-8578.1259765625,304.0052490234375,0.9990000128746032,0.5842867493629456,0.5075817704200745,292.7184143066406,297.1499938964844,293.1499938964844,0.0517979972064495,-7183.78173828125,304.1289978027344,0.5515925884246826,0.0915582627058029,0.4213173687458038,290.0264587402344,291.1499938964844,265.3599548339844,263.8011169433594,280.3490905761719,292.7169494628906,290.0225524902344,1.0,0.4343310892581939,0.9716715812683104,0.9716715812683104,1.0,1.0,-2.203423023223877,0.9963579177856444,1.207065224647522,0.4926967322826385,0.0,0.0,1.0,100.42115783691406,150.0,-61.27235794067383,-21352.8984375,984.2551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67010498046875,306.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20356.103515625,23400.0,0.0,0.0,0.4927888214588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511439800262451,1.4511613845825195,-1.739108847687021e-05,0.0,0.0005001180106773,0.0,0.0,339.77215576171875,0.0,0.0,0.0,0.7929592132568359,4.0,0.0,1.0
717240,292.64569091796875,297.1499938964844,293.1499938964844,0.2954045236110687,-5461.8681640625,304.11651611328125,0.8712818622589111,0.3558181226253509,0.3206177651882171,292.7172546386719,297.1499938964844,293.1499938964844,0.2421270012855529,-4916.9482421875,304.12158203125,0.8282920718193054,0.3036068975925445,0.2885267734527588,292.57550048828125,297.1499938964844,293.1499938964844,0.3694848418235779,-5065.99072265625,304.104736328125,0.927849292755127,0.425777405500412,0.2976281344890594,292.3849182128906,297.1499938964844,293.1499938964844,0.4879181981086731,-8578.1259765625,304.0052490234375,0.9990000128746032,0.5842867493629456,0.5075817704200745,292.7184143066406,297.1499938964844,293.1499938964844,0.0517979972064495,-7183.78173828125,304.1289978027344,0.5515925884246826,0.0915582627058029,0.4213173687458038,290.0264587402344,291.1499938964844,265.3599548339844,263.8011169433594,280.3490905761719,292.7169494628906,290.0225524902344,1.0,0.4343310892581939,0.9716715812683104,0.9716715812683104,1.0,1.0,-2.203423023223877,0.9963579177856444,1.207065224647522,0.4926967322826385,0.0,0.0,1.0,100.42115783691406,150.0,-61.27235794067383,-21352.8984375,984.2551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67010498046875,306.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20356.103515625,23400.0,0.0,0.0,0.4927888214588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511439800262451,1.4511613845825195,-1.739108847687021e-05,0.0,0.0005001180106773,0.0,0.0,339.77215576171875,0.0,0.0,0.0,0.7929592132568359,4.0,0.0,1.0
717300,292.6666564941406,297.1499938964844,293.1499938964844,0.299052357673645,-5515.45947265625,304.115966796875,0.8626649379730225,0.358091652393341,0.322893351316452,292.73394775390625,297.1499938964844,293.1499938964844,0.2453766763210296,-4969.728515625,304.120849609375,0.8208907246589661,0.3058135211467743,0.2908444106578827,292.596435546875,297.1499938964844,293.1499938964844,0.3745050430297851,-5120.328125,304.1038513183594,0.9175258874893188,0.4289442002773285,0.3000186681747436,292.4419860839844,297.1499938964844,293.1499938964844,0.511854350566864,-8913.9833984375,303.9882202148437,0.9990000128746032,0.5827735662460327,0.5266290307044983,292.7403564453125,297.1499938964844,293.1499938964844,0.0533567368984222,-7316.2421875,304.1300048828125,0.5467159748077393,0.0927197039127349,0.4278869330883026,289.988037109375,291.1499938964844,265.3557434082031,263.7975158691406,280.3438720703125,292.73895263671875,289.9842834472656,1.0,0.4438780546188354,0.9705222249031068,0.9705222249031068,1.0,1.0,-2.2425928115844727,1.0153082609176636,1.227284550666809,0.5030916929244995,0.0,0.0,1.0,106.8142547607422,150.0,-81.43283081054688,-21646.19921875,1048.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7066955566406,306.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,20649.9453125,24480.0,0.0,0.0,0.4993455111980438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615801572799685,1.4615978002548218,-1.764213084243238e-05,0.0,0.0005067721940577,0.0,0.0,347.1556396484375,0.0,0.0,0.0,0.8000814914703369,4.0,0.0,1.0
