time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6868591308594,297.1499938964844,293.1499938964844,0.3024328351020813,-5564.72314453125,304.11602783203125,0.8558024168014526,0.3602472841739654,0.3250484466552734,292.7499694824219,297.1499938964844,293.1499938964844,0.2484249174594879,-5018.86962890625,304.12060546875,0.8148688077926636,0.3079360425472259,0.2930691540241241,292.6166687011719,297.1499938964844,293.1499938964844,0.3792189657688141,-5170.9130859375,304.1036682128906,0.909488558769226,0.4319838285446167,0.3023087382316589,292.4975891113281,297.1499938964844,293.1499938964844,0.5332945585250854,-9208.7216796875,303.978759765625,0.9990000128746032,0.5808203816413879,0.5431760549545288,292.76153564453125,297.1499938964844,293.1499938964844,0.0547199510037899,-7432.546875,304.13116455078125,0.5427647829055786,0.093748815357685,0.4336834251880646,289.9561767578125,291.1499938964844,265.35107421875,263.7935791015625,280.34014892578125,292.7601928710937,289.9532165527344,1.0,0.4524795114994049,0.9691118001937866,0.9691118001937866,1.0,1.0,-2.2774479389190674,1.032180666923523,1.2452672719955444,0.5122660994529724,0.0,0.0,1.0,112.56595611572266,153.0,-82.83121490478516,-21930.640625,1107.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73974609375,306.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,21077.765625,24480.0,0.0,0.0,0.5058683156967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4766428470611572,1.4766608476638794,-1.8007634935202077e-05,0.0,0.0005133919767104,0.0,0.0,357.99981689453125,0.0,0.0,0.0,0.8069676756858826,4.0,0.0,1.0
717420,292.72491455078125,297.1499938964844,293.1499938964844,0.3081952035427093,-5647.39111328125,304.1178283691406,0.8406217098236084,0.3642570972442627,0.3291612267494201,292.7799987792969,297.1499938964844,293.1499938964844,0.2537715435028076,-5103.84423828125,304.12158203125,0.8003941774368286,0.3119770884513855,0.2974023222923279,292.6548156738281,297.1499938964844,293.1499938964844,0.3874502182006836,-5257.87841796875,304.10552978515625,0.8925650715827942,0.4377538561820984,0.3067246079444885,292.5857238769531,297.1499938964844,293.1499938964844,0.5461200475692749,-9355.556640625,304.0161437988281,0.985403299331665,0.579373836517334,0.5492386221885681,292.80059814453125,297.1499938964844,293.1499938964844,0.0571127012372016,-7636.599609375,304.1334533691406,0.5331336855888367,0.0956615731120109,0.4446106255054474,289.92584228515625,291.1499938964844,265.340576171875,263.7848815917969,280.3446655273437,292.7994384765625,289.92608642578125,1.0,0.4660423398017883,0.9662908315658568,0.9662908315658568,1.0,1.0,-2.313260316848755,1.0494003295898438,1.2638599872589111,0.5218825936317444,0.0,0.0,1.0,125.19989776611328,156.0,-41.24077987670898,-22289.412109375,1196.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8327941894531,306.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21714.36328125,24480.0,0.0,0.0,0.5184171199798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498776078224182,1.498794674873352,-1.855150912888348e-05,0.0,0.0005261274636723,0.0,0.0,374.3404541015625,0.0,0.0,0.0,0.8188880681991577,4.0,0.0,1.0
717480,292.72491455078125,297.1499938964844,293.1499938964844,0.3081952035427093,-5647.39111328125,304.1178283691406,0.8406217098236084,0.3642570972442627,0.3291612267494201,292.7799987792969,297.1499938964844,293.1499938964844,0.2537715435028076,-5103.84423828125,304.12158203125,0.8003941774368286,0.3119770884513855,0.2974023222923279,292.6548156738281,297.1499938964844,293.1499938964844,0.3874502182006836,-5257.87841796875,304.10552978515625,0.8925650715827942,0.4377538561820984,0.3067246079444885,292.5857238769531,297.1499938964844,293.1499938964844,0.5461200475692749,-9355.556640625,304.0161437988281,0.985403299331665,0.579373836517334,0.5492386221885681,292.80059814453125,297.1499938964844,293.1499938964844,0.0571127012372016,-7636.599609375,304.1334533691406,0.5331336855888367,0.0956615731120109,0.4446106255054474,289.92584228515625,291.1499938964844,265.340576171875,263.7848815917969,280.3446655273437,292.7994384765625,289.92608642578125,1.0,0.4660423398017883,0.9662908315658568,0.9662908315658568,1.0,1.0,-2.313260316848755,1.0494003295898438,1.2638599872589111,0.5218825936317444,0.0,0.0,1.0,125.19989776611328,156.0,-41.24077987670898,-22289.412109375,1196.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8327941894531,306.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,21714.36328125,24480.0,0.0,0.0,0.5184171199798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498776078224182,1.498794674873352,-1.855150912888348e-05,0.0,0.0005261274636723,0.0,0.0,374.3404541015625,0.0,0.0,0.0,0.8188880681991577,4.0,0.0,1.0
717540,292.7608947753906,297.1499938964844,293.1499938964844,0.3123034238815307,-5704.677734375,304.1217346191406,0.8315526247024536,0.3677321374416351,0.3326995074748993,292.8085327148437,297.1499938964844,293.1499938964844,0.2577774226665497,-5166.00146484375,304.1243896484375,0.7914971113204956,0.3155663311481476,0.301227331161499,292.6908569335937,297.1499938964844,293.1499938964844,0.3937603831291199,-5322.90625,304.10986328125,0.8826903700828552,0.4429900348186493,0.3106947839260101,292.6380310058594,297.1499938964844,293.1499938964844,0.5526600480079651,-9419.796875,304.0494384765625,0.973704159259796,0.5830312967300415,0.5521707534790039,292.835205078125,297.1499938964844,293.1499938964844,0.0590428262948989,-7800.3251953125,304.1357421875,0.5280882120132446,0.0974877774715423,0.4544674456119537,289.9379272460937,291.1499938964844,265.3288879394531,263.7752990722656,280.3485107421875,292.8341979980469,289.9391174316406,1.0,0.47632896900177,0.963469922542572,0.963469922542572,1.0,1.0,-2.3423120975494385,1.063418984413147,1.2788931131362915,0.5293694734573364,0.0,0.0,1.0,134.66004943847656,159.0,2.6655194759368896,-22644.6640625,1267.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9910888671875,306.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22237.80078125,25560.0,0.0,0.0,0.5298004150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516732931137085,1.516752004623413,-1.8998704035766423e-05,0.0,0.0005376801127567,0.0,0.0,387.9573364257813,0.0,0.0,0.0,0.8300578594207764,4.0,0.0,1.0
717600,292.7608947753906,297.1499938964844,293.1499938964844,0.3123034238815307,-5704.677734375,304.1217346191406,0.8315526247024536,0.3677321374416351,0.3326995074748993,292.8085327148437,297.1499938964844,293.1499938964844,0.2577774226665497,-5166.00146484375,304.1243896484375,0.7914971113204956,0.3155663311481476,0.301227331161499,292.6908569335937,297.1499938964844,293.1499938964844,0.3937603831291199,-5322.90625,304.10986328125,0.8826903700828552,0.4429900348186493,0.3106947839260101,292.6380310058594,297.1499938964844,293.1499938964844,0.5526600480079651,-9419.796875,304.0494384765625,0.973704159259796,0.5830312967300415,0.5521707534790039,292.835205078125,297.1499938964844,293.1499938964844,0.0590428262948989,-7800.3251953125,304.1357421875,0.5280882120132446,0.0974877774715423,0.4544674456119537,289.9379272460937,291.1499938964844,265.3288879394531,263.7752990722656,280.3485107421875,292.8341979980469,289.9391174316406,1.0,0.47632896900177,0.963469922542572,0.963469922542572,1.0,1.0,-2.3423120975494385,1.063418984413147,1.2788931131362915,0.5293694734573364,0.0,0.0,1.0,134.66004943847656,159.0,2.6655194759368896,-22644.6640625,1267.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9910888671875,306.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22237.80078125,25560.0,0.0,0.0,0.5298004150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516732931137085,1.516752004623413,-1.8998704035766423e-05,0.0,0.0005376801127567,0.0,0.0,387.9573364257813,0.0,0.0,0.0,0.8300578594207764,4.0,0.0,1.0
717660,292.7942810058594,297.1499938964844,293.1499938964844,0.3152883946895599,-5745.22314453125,304.12615966796875,0.826176643371582,0.3708140850067138,0.3357638418674469,292.83526611328125,297.1499938964844,293.1499938964844,0.2608290612697601,-5212.36279296875,304.1278381347656,0.7863690853118896,0.318793386220932,0.3045864999294281,292.7243347167969,297.1499938964844,293.1499938964844,0.3987721800804138,-5373.58154296875,304.1148681640625,0.877145528793335,0.4478333294391632,0.31429523229599,292.6779479980469,297.1499938964844,293.1499938964844,0.5592101812362671,-9491.1943359375,304.07183837890625,0.9668877124786376,0.5878956317901611,0.5568183064460754,292.8656311035156,297.1499938964844,293.1499938964844,0.0607100948691368,-7941.35888671875,304.1376953125,0.5259981751441956,0.0992876067757606,0.4637319445610046,289.9716186523437,291.1499938964844,265.3162536621094,263.7650756835937,280.3497619628906,292.8647766113281,289.97369384765625,1.0,0.4847085177898407,0.9610635042190552,0.9610635042190552,1.0,1.0,-2.3710665702819824,1.077304482460022,1.2937620878219604,0.5368219017982483,0.0,0.0,1.0,141.67152404785156,162.0,36.05490493774414,-23045.365234375,1329.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1767272949219,306.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22925.251953125,25560.0,0.0,0.0,0.5402132272720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399982929229736,1.5400179624557495,-1.958602297236212e-05,0.0,0.0005482477135956,0.0,0.0,406.0855407714844,0.0,0.0,0.0,0.8413553833961487,4.0,0.0,1.0
717720,292.7942810058594,297.1499938964844,293.1499938964844,0.3152883946895599,-5745.22314453125,304.12615966796875,0.826176643371582,0.3708140850067138,0.3357638418674469,292.83526611328125,297.1499938964844,293.1499938964844,0.2608290612697601,-5212.36279296875,304.1278381347656,0.7863690853118896,0.318793386220932,0.3045864999294281,292.7243347167969,297.1499938964844,293.1499938964844,0.3987721800804138,-5373.58154296875,304.1148681640625,0.877145528793335,0.4478333294391632,0.31429523229599,292.6779479980469,297.1499938964844,293.1499938964844,0.5592101812362671,-9491.1943359375,304.07183837890625,0.9668877124786376,0.5878956317901611,0.5568183064460754,292.8656311035156,297.1499938964844,293.1499938964844,0.0607100948691368,-7941.35888671875,304.1376953125,0.5259981751441956,0.0992876067757606,0.4637319445610046,289.9716186523437,291.1499938964844,265.3162536621094,263.7650756835937,280.3497619628906,292.8647766113281,289.97369384765625,1.0,0.4847085177898407,0.9610635042190552,0.9610635042190552,1.0,1.0,-2.3710665702819824,1.077304482460022,1.2937620878219604,0.5368219017982483,0.0,0.0,1.0,141.67152404785156,162.0,36.05490493774414,-23045.365234375,1329.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1767272949219,306.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22925.251953125,25560.0,0.0,0.0,0.5402132272720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399982929229736,1.5400179624557495,-1.958602297236212e-05,0.0,0.0005482477135956,0.0,0.0,406.0855407714844,0.0,0.0,0.0,0.8413553833961487,4.0,0.0,1.0
717780,292.8252868652344,297.1499938964844,293.1499938964844,0.3176206350326538,-5776.4287109375,304.1302185058594,0.8225138187408447,0.3735363185405731,0.338454931974411,292.86016845703125,297.1499938964844,293.1499938964844,0.2633356750011444,-5250.02001953125,304.13104248046875,0.7830290198326111,0.3217124044895172,0.3075935244560241,292.7552490234375,297.1499938964844,293.1499938964844,0.4030610918998718,-5416.63134765625,304.1194152832031,0.8736646175384521,0.4523418247699737,0.3176165819168091,292.7126770019531,297.1499938964844,293.1499938964844,0.565028965473175,-9556.6416015625,304.0880432128906,0.9624224305152892,0.5928025245666504,0.5616195201873779,292.8927001953125,297.1499938964844,293.1499938964844,0.0622058622539043,-8068.15087890625,304.1393127441406,0.525222897529602,0.1009994000196456,0.4724275767803192,290.01190185546875,291.1499938964844,265.3030700683594,263.75445556640625,280.3497314453125,292.8919372558594,290.01416015625,1.0,0.4918400347232818,0.9586571455001832,0.9586571455001832,1.0,1.0,-2.3981173038482666,1.0903609991073608,1.3077561855316162,0.5438239574432373,0.0,0.0,1.0,147.29766845703125,165.0,51.00361633300781,-23421.748046875,1385.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3725891113281,306.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,23435.19921875,25560.0,0.0,0.0,0.5497552752494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5570318698883057,1.5570518970489502,-2.0021690943394788e-05,0.0,0.0005579317221418,0.0,0.0,419.7100830078125,0.0,0.0,0.0,0.8505249619483948,4.0,0.0,1.0
717840,292.8252868652344,297.1499938964844,293.1499938964844,0.3176206350326538,-5776.4287109375,304.1302185058594,0.8225138187408447,0.3735363185405731,0.338454931974411,292.86016845703125,297.1499938964844,293.1499938964844,0.2633356750011444,-5250.02001953125,304.13104248046875,0.7830290198326111,0.3217124044895172,0.3075935244560241,292.7552490234375,297.1499938964844,293.1499938964844,0.4030610918998718,-5416.63134765625,304.1194152832031,0.8736646175384521,0.4523418247699737,0.3176165819168091,292.7126770019531,297.1499938964844,293.1499938964844,0.565028965473175,-9556.6416015625,304.0880432128906,0.9624224305152892,0.5928025245666504,0.5616195201873779,292.8927001953125,297.1499938964844,293.1499938964844,0.0622058622539043,-8068.15087890625,304.1393127441406,0.525222897529602,0.1009994000196456,0.4724275767803192,290.01190185546875,291.1499938964844,265.3030700683594,263.75445556640625,280.3497314453125,292.8919372558594,290.01416015625,1.0,0.4918400347232818,0.9586571455001832,0.9586571455001832,1.0,1.0,-2.3981173038482666,1.0903609991073608,1.3077561855316162,0.5438239574432373,0.0,0.0,1.0,147.29766845703125,165.0,51.00361633300781,-23421.748046875,1385.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3725891113281,306.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,23435.19921875,25560.0,0.0,0.0,0.5497552752494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5570318698883057,1.5570518970489502,-2.0021690943394788e-05,0.0,0.0005579317221418,0.0,0.0,419.7100830078125,0.0,0.0,0.0,0.8505249619483948,4.0,0.0,1.0
717900,292.8399963378906,297.1499938964844,293.1499938964844,0.3185786604881286,-5789.08984375,304.132080078125,0.821018397808075,0.3747572004795074,0.3396649360656738,292.8720092773437,297.1499938964844,293.1499938964844,0.2644256949424743,-5266.28125,304.13250732421875,0.7817203998565674,0.3230628967285156,0.3089805841445923,292.7698059082031,297.1499938964844,293.1499938964844,0.4049940705299377,-5435.96875,304.1214599609375,0.8723497986793518,0.4544808566570282,0.3191864490509033,292.72882080078125,297.1499938964844,293.1499938964844,0.5676262378692627,-9586.224609375,304.0945739746094,0.960676610469818,0.5951748490333557,0.5639513731002808,292.9051818847656,297.1499938964844,293.1499938964844,0.0628883093595504,-8126.07763671875,304.1400146484375,0.5250587463378906,0.1018055826425552,0.4765146374702453,290.0332336425781,291.1499938964844,265.2963562011719,263.7491149902344,280.3494567871094,292.9044494628906,290.0355224609375,1.0,0.495061844587326,0.9574539661407472,0.9574539661407472,1.0,1.0,-2.410835266113281,1.0964961051940918,1.3143390417099,0.5471100211143494,0.0,0.0,1.0,149.7809600830078,165.0,54.999210357666016,-23602.26171875,1410.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4720764160156,306.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23653.263671875,26640.0,0.0,0.0,0.5542141795158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5642591714859009,1.5642794370651243,-2.020799183810596e-05,0.0,0.0005624569603241,0.0,0.0,425.5818176269531,0.0,0.0,0.0,0.8559151887893677,4.0,0.0,1.0
717960,292.854248046875,297.1499938964844,293.1499938964844,0.3193145096302032,-5798.48974609375,304.1340026855469,0.8196515440940857,0.3758904337882995,0.3407890498638153,292.8833923339844,297.1499938964844,293.1499938964844,0.2653391361236572,-5279.66845703125,304.134033203125,0.7805546522140503,0.3243442177772522,0.3102962970733642,292.7838439941406,297.1499938964844,293.1499938964844,0.4066805839538574,-5452.63525390625,304.12359619140625,0.8712073564529419,0.4565423429012298,0.3206997513771057,292.7442626953125,297.1499938964844,293.1499938964844,0.5698556900024414,-9611.2705078125,304.1005859375,0.9591281414031982,0.5974725484848022,0.5662144422531128,292.91705322265625,297.1499938964844,293.1499938964844,0.063504472374916,-8178.07958984375,304.14068603515625,0.5249590277671814,0.1025734469294548,0.4804127812385559,290.0586853027344,291.1499938964844,265.2896423339844,263.7437744140625,280.3490600585937,292.9163818359375,290.0614318847656,1.0,0.4981012344360351,0.9562847018241882,0.9562847018241882,1.0,1.0,-2.4229869842529297,1.1023571491241455,1.3206298351287842,0.55024653673172,0.0,0.0,1.0,152.1118621826172,168.0,63.40137481689453,-23798.748046875,1435.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5689697265625,306.9607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,24020.1171875,26640.0,0.0,0.0,0.5585033893585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576343059539795,1.5763636827468872,-2.052141098829452e-05,0.0,0.0005668099620379,0.0,0.0,435.5211181640625,0.0,0.0,0.0,0.8611899614334106,4.0,0.0,1.0
718020,292.8811340332031,297.1499938964844,293.1499938964844,0.3204998075962066,-5813.412109375,304.1373291015625,0.8171467781066895,0.377925843000412,0.3428081274032593,292.9049987792969,297.1499938964844,293.1499938964844,0.2669420540332794,-5303.0654296875,304.1366577148437,0.7784799337387085,0.3267147243022918,0.3127288222312927,292.8104248046875,297.1499938964844,293.1499938964844,0.409746915102005,-5482.93896484375,304.12725830078125,0.8692306876182556,0.460427850484848,0.3235531449317932,292.7735290527344,297.1499938964844,293.1499938964844,0.573807418346405,-9656.1474609375,304.11041259765625,0.9563899040222168,0.6018183827400208,0.5705015063285828,292.939208984375,297.1499938964844,293.1499938964844,0.0646134242415428,-8271.73046875,304.1419372558594,0.5248016715049744,0.1039850264787674,0.487610399723053,290.1090393066406,291.1499938964844,265.2763061523437,263.73321533203125,280.34814453125,292.9385681152344,290.1116027832031,1.0,0.503723680973053,0.953946053981781,0.953946053981781,1.0,1.0,-2.44556212425232,1.113237380981445,1.3323246240615845,0.5560576319694519,0.0,0.0,1.0,156.44442749023438,171.0,67.67904663085938,-24147.24609375,1482.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.755615234375,307.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24537.28515625,26640.0,0.0,0.0,0.5665839910507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5932226181030271,1.5932434797286987,-2.0963250790373426e-05,0.0,0.0005750107229687,0.0,0.0,449.6622314453125,0.0,0.0,0.0,0.8702735900878906,4.0,0.0,1.0
718080,292.8811340332031,297.1499938964844,293.1499938964844,0.3204998075962066,-5813.412109375,304.1373291015625,0.8171467781066895,0.377925843000412,0.3428081274032593,292.9049987792969,297.1499938964844,293.1499938964844,0.2669420540332794,-5303.0654296875,304.1366577148437,0.7784799337387085,0.3267147243022918,0.3127288222312927,292.8104248046875,297.1499938964844,293.1499938964844,0.409746915102005,-5482.93896484375,304.12725830078125,0.8692306876182556,0.460427850484848,0.3235531449317932,292.7735290527344,297.1499938964844,293.1499938964844,0.573807418346405,-9656.1474609375,304.11041259765625,0.9563899040222168,0.6018183827400208,0.5705015063285828,292.939208984375,297.1499938964844,293.1499938964844,0.0646134242415428,-8271.73046875,304.1419372558594,0.5248016715049744,0.1039850264787674,0.487610399723053,290.1090393066406,291.1499938964844,265.2763061523437,263.73321533203125,280.34814453125,292.9385681152344,290.1116027832031,1.0,0.503723680973053,0.953946053981781,0.953946053981781,1.0,1.0,-2.44556212425232,1.113237380981445,1.3323246240615845,0.5560576319694519,0.0,0.0,1.0,156.44442749023438,171.0,67.67904663085938,-24147.24609375,1482.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.755615234375,307.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24537.28515625,26640.0,0.0,0.0,0.5665839910507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5932226181030271,1.5932434797286987,-2.0963250790373426e-05,0.0,0.0005750107229687,0.0,0.0,449.6622314453125,0.0,0.0,0.0,0.8702735900878906,4.0,0.0,1.0
718140,292.90594482421875,297.1499938964844,293.1499938964844,0.3214043080806732,-5824.6064453125,304.1400451660156,0.8148093223571777,0.3797018826007843,0.3445752561092376,292.9250183105469,297.1499938964844,293.1499938964844,0.2683157324790954,-5323.05078125,304.1387939453125,0.7765952348709106,0.3288597166538238,0.3149316012859344,292.8351745605469,297.1499938964844,293.1499938964844,0.412472516298294,-5509.89013671875,304.1302795410156,0.8674717545509338,0.4640055298805237,0.3261846303939819,292.80078125,297.1499938964844,293.1499938964844,0.577203094959259,-9695.244140625,304.1178894042969,0.9539102911949158,0.605825662612915,0.5744646191596985,292.9593811035156,297.1499938964844,293.1499938964844,0.0655694082379341,-8352.484375,304.1430358886719,0.5245705842971802,0.1052294224500656,0.494014024734497,290.15692138671875,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.95855712890625,290.1593017578125,1.0,0.5088502764701843,0.9516074657440186,0.9516074657440186,1.0,1.0,-2.465949058532715,1.1230515241622925,1.3428974151611328,0.5612828135490417,0.0,0.0,1.0,160.4718475341797,174.0,66.48758697509766,-24465.3203125,1525.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9349365234375,307.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,24955.73046875,27720.0,0.0,0.0,0.5740061402320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6067501306533811,1.606771469116211,-2.1320745872799307e-05,0.0,0.0005825432599522,0.0,0.0,461.2136535644531,0.0,0.0,0.0,0.8790526390075684,4.0,0.0,1.0
718200,292.90594482421875,297.1499938964844,293.1499938964844,0.3214043080806732,-5824.6064453125,304.1400451660156,0.8148093223571777,0.3797018826007843,0.3445752561092376,292.9250183105469,297.1499938964844,293.1499938964844,0.2683157324790954,-5323.05078125,304.1387939453125,0.7765952348709106,0.3288597166538238,0.3149316012859344,292.8351745605469,297.1499938964844,293.1499938964844,0.412472516298294,-5509.89013671875,304.1302795410156,0.8674717545509338,0.4640055298805237,0.3261846303939819,292.80078125,297.1499938964844,293.1499938964844,0.577203094959259,-9695.244140625,304.1178894042969,0.9539102911949158,0.605825662612915,0.5744646191596985,292.9593811035156,297.1499938964844,293.1499938964844,0.0655694082379341,-8352.484375,304.1430358886719,0.5245705842971802,0.1052294224500656,0.494014024734497,290.15692138671875,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.95855712890625,290.1593017578125,1.0,0.5088502764701843,0.9516074657440186,0.9516074657440186,1.0,1.0,-2.465949058532715,1.1230515241622925,1.3428974151611328,0.5612828135490417,0.0,0.0,1.0,160.4718475341797,174.0,66.48758697509766,-24465.3203125,1525.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9349365234375,307.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,24955.73046875,27720.0,0.0,0.0,0.5740061402320862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6067501306533811,1.606771469116211,-2.1320745872799307e-05,0.0,0.0005825432599522,0.0,0.0,461.2136535644531,0.0,0.0,0.0,0.8790526390075684,4.0,0.0,1.0
718260,292.9288635253906,297.1499938964844,293.1499938964844,0.3218887448310852,-5829.8369140625,304.1425476074219,0.8125189542770386,0.3812377750873565,0.3461211621761322,292.9435729980469,297.1499938964844,293.1499938964844,0.2693395614624023,-5337.52099609375,304.14080810546875,0.7747803926467896,0.3307971358299255,0.3169310986995697,292.8583374023437,297.1499938964844,293.1499938964844,0.4146516621112823,-5531.10595703125,304.1332092285156,0.8657839298248291,0.4672884047031402,0.3286052942276001,292.8264465332031,297.1499938964844,293.1499938964844,0.5797670483589172,-9724.1962890625,304.124267578125,0.9515044689178468,0.6094686388969421,0.5780878663063049,292.97784423828125,297.1499938964844,293.1499938964844,0.0663399025797844,-8416.810546875,304.1440734863281,0.5241789221763611,0.1063107848167419,0.4996556639671325,290.2093505859375,291.1499938964844,265.2513122558594,263.7135925292969,280.34600830078125,292.9762268066406,290.2118835449219,1.0,0.5135735869407654,0.9492630958557128,0.9492630958557128,1.0,1.0,-2.4842495918273926,1.1318480968475342,1.3524014949798584,0.5659493207931519,0.0,0.0,1.0,164.30477905273438,177.0,70.7513656616211,-24787.015625,1566.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1000061035156,307.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25564.134765625,27720.0,0.0,0.0,0.580880343914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6262179613113403,1.626239776611328,-2.184053118980956e-05,0.0,0.0005895196809433,0.0,0.0,478.1823120117188,0.0,0.0,0.0,0.8882970213890076,4.0,0.0,1.0
718320,292.9288635253906,297.1499938964844,293.1499938964844,0.3218887448310852,-5829.8369140625,304.1425476074219,0.8125189542770386,0.3812377750873565,0.3461211621761322,292.9435729980469,297.1499938964844,293.1499938964844,0.2693395614624023,-5337.52099609375,304.14080810546875,0.7747803926467896,0.3307971358299255,0.3169310986995697,292.8583374023437,297.1499938964844,293.1499938964844,0.4146516621112823,-5531.10595703125,304.1332092285156,0.8657839298248291,0.4672884047031402,0.3286052942276001,292.8264465332031,297.1499938964844,293.1499938964844,0.5797670483589172,-9724.1962890625,304.124267578125,0.9515044689178468,0.6094686388969421,0.5780878663063049,292.97784423828125,297.1499938964844,293.1499938964844,0.0663399025797844,-8416.810546875,304.1440734863281,0.5241789221763611,0.1063107848167419,0.4996556639671325,290.2093505859375,291.1499938964844,265.2513122558594,263.7135925292969,280.34600830078125,292.9762268066406,290.2118835449219,1.0,0.5135735869407654,0.9492630958557128,0.9492630958557128,1.0,1.0,-2.4842495918273926,1.1318480968475342,1.3524014949798584,0.5659493207931519,0.0,0.0,1.0,164.30477905273438,177.0,70.7513656616211,-24787.015625,1566.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1000061035156,307.4571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,25564.134765625,27720.0,0.0,0.0,0.580880343914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6262179613113403,1.626239776611328,-2.184053118980956e-05,0.0,0.0005895196809433,0.0,0.0,478.1823120117188,0.0,0.0,0.0,0.8882970213890076,4.0,0.0,1.0
718380,292.9500427246094,297.1499938964844,293.1499938964844,0.3222043514251709,-5832.93994140625,304.1444702148437,0.8101941347122192,0.3825411796569824,0.3474546074867248,292.9607849121094,297.1499938964844,293.1499938964844,0.2702254354953766,-5350.04833984375,304.14239501953125,0.7729622721672058,0.332534909248352,0.3187379240989685,292.8800048828125,297.1499938964844,293.1499938964844,0.4165975451469421,-5550.12255859375,304.13555908203125,0.8640825152397156,0.4702772200107574,0.3308206796646118,292.8505554199219,297.1499938964844,293.1499938964844,0.5819547176361084,-9749.251953125,304.1291809082031,0.9490726590156556,0.6127719283103943,0.581380307674408,292.9947814941406,297.1499938964844,293.1499938964844,0.0669892653822898,-8470.904296875,304.1449584960937,0.5235875248908997,0.1072358191013336,0.5045739412307739,290.25750732421875,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.99224853515625,290.25982666015625,1.0,0.517953634262085,0.946918785572052,0.946918785572052,1.0,1.0,-2.500550031661988,1.1396691799163818,1.360880970954895,0.5700799822807312,0.0,0.0,1.0,168.01136779785156,180.0,67.4181900024414,-25065.13671875,1603.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.253662109375,307.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,26000.50390625,27720.0,0.0,0.0,0.5872319340705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400386095046997,1.6400609016418457,-2.221334216301329e-05,0.0,0.0005959657719358,0.0,0.0,490.4780883789063,0.0,0.0,0.0,0.8957317471504211,4.0,0.0,1.0
718440,292.9500427246094,297.1499938964844,293.1499938964844,0.3222043514251709,-5832.93994140625,304.1444702148437,0.8101941347122192,0.3825411796569824,0.3474546074867248,292.9607849121094,297.1499938964844,293.1499938964844,0.2702254354953766,-5350.04833984375,304.14239501953125,0.7729622721672058,0.332534909248352,0.3187379240989685,292.8800048828125,297.1499938964844,293.1499938964844,0.4165975451469421,-5550.12255859375,304.13555908203125,0.8640825152397156,0.4702772200107574,0.3308206796646118,292.8505554199219,297.1499938964844,293.1499938964844,0.5819547176361084,-9749.251953125,304.1291809082031,0.9490726590156556,0.6127719283103943,0.581380307674408,292.9947814941406,297.1499938964844,293.1499938964844,0.0669892653822898,-8470.904296875,304.1449584960937,0.5235875248908997,0.1072358191013336,0.5045739412307739,290.25750732421875,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.99224853515625,290.25982666015625,1.0,0.517953634262085,0.946918785572052,0.946918785572052,1.0,1.0,-2.500550031661988,1.1396691799163818,1.360880970954895,0.5700799822807312,0.0,0.0,1.0,168.01136779785156,180.0,67.4181900024414,-25065.13671875,1603.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.253662109375,307.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,26000.50390625,27720.0,0.0,0.0,0.5872319340705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400386095046997,1.6400609016418457,-2.221334216301329e-05,0.0,0.0005959657719358,0.0,0.0,490.4780883789063,0.0,0.0,0.0,0.8957317471504211,4.0,0.0,1.0
718500,292.9600524902344,297.1499938964844,293.1499938964844,0.3223008215427398,-5833.697265625,304.1452941894531,0.8090051412582397,0.3831084966659546,0.3480448722839355,292.96893310546875,297.1499938964844,293.1499938964844,0.2706179022789001,-5355.58447265625,304.14306640625,0.772041380405426,0.3333313763141632,0.3195720016956329,292.890380859375,297.1499938964844,293.1499938964844,0.4174809157848358,-5558.75927734375,304.1365661621094,0.8632121682167053,0.4716611504554748,0.3318509757518768,292.862060546875,297.1499938964844,293.1499938964844,0.5829258561134338,-9760.474609375,304.1311950683594,0.9478365778923036,0.6143062710762024,0.5829137563705444,293.0027160644531,297.1499938964844,293.1499938964844,0.0672711506485939,-8494.3056640625,304.1453552246094,0.5232154726982117,0.1076428666710853,0.5067769885063171,290.2801513671875,291.1499938964844,265.2352905273437,263.7012634277344,280.3451232910156,292.9997253417969,290.2823791503906,1.0,0.5200284123420715,0.9457466006278992,0.9457466006278992,1.0,1.0,-2.5079894065856934,1.1432327032089231,1.3647565841674805,0.5719547867774963,0.0,0.0,1.0,169.8291015625,180.0,65.17660522460938,-25193.298828125,1621.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3275146484375,307.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26185.08984375,28800.0,0.0,0.0,0.5902099609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6458499431610107,1.6458722352981567,-2.2371039449353702e-05,0.0,0.0005989880883134,0.0,0.0,495.7104187011719,0.0,0.0,0.0,0.9003576040267944,4.0,0.0,1.0
718560,292.9696960449219,297.1499938964844,293.1499938964844,0.3222540318965912,-5832.32958984375,304.146240234375,0.8077927231788635,0.383620411157608,0.3485859930515289,292.976806640625,297.1499938964844,293.1499938964844,0.2708902657032013,-5359.16064453125,304.1438293457031,0.7711092233657837,0.3340806066989898,0.3203617632389068,292.9004211425781,297.1499938964844,293.1499938964844,0.4181748330593109,-5565.333984375,304.13775634765625,0.8623260259628296,0.4729762971401214,0.3328325748443603,292.8731994628906,297.1499938964844,293.1499938964844,0.5836421251296997,-9768.3056640625,304.13330078125,0.9465830326080322,0.615764856338501,0.5843766927719116,293.01031494140625,297.1499938964844,293.1499938964844,0.067502424120903,-8513.0126953125,304.1457824707031,0.5227946043014526,0.1080151721835136,0.5088211297988892,290.30572509765625,291.1499938964844,265.230712890625,263.69775390625,280.3451538085937,293.00689697265625,290.3082580566406,1.0,0.5220334529876709,0.944572389125824,0.944572389125824,1.0,1.0,-2.514981985092163,1.1465781927108765,1.368403673171997,0.5737097859382629,0.0,0.0,1.0,171.62832641601562,183.0,68.70299530029297,-25336.59765625,1639.0999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3971862792969,307.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,26528.830078125,28800.0,0.0,0.0,0.593087911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656617522239685,1.6566401720046997,-2.266471165057737e-05,0.0,0.0006019088323228,0.0,0.0,505.5035095214844,0.0,0.0,0.0,0.9049119353294371,4.0,0.0,1.0
718620,292.98797607421875,297.1499938964844,293.1499938964844,0.3220553696155548,-5828.2734375,304.1478271484375,0.8052770495414734,0.3844777345657348,0.3495178818702698,292.9917297363281,297.1499938964844,293.1499938964844,0.2713492512702942,-5365.12060546875,304.1451110839844,0.7691980600357056,0.3354368507862091,0.3218061029911041,292.91961669921875,297.1499938964844,293.1499938964844,0.4194191396236419,-5577.15966796875,304.1397399902344,0.8604983687400818,0.4754078984260559,0.3346545696258545,292.8945007324219,297.1499938964844,293.1499938964844,0.5848802328109741,-9781.982421875,304.13677978515625,0.944006621837616,0.6184574365615845,0.5870885848999023,293.02459716796875,297.1499938964844,293.1499938964844,0.0678935497999191,-8544.3759765625,304.14654541015625,0.5218069553375244,0.1086591854691505,0.5124478936195374,290.3539123535156,291.1499938964844,265.222900390625,263.6919250488281,280.3459167480469,293.0204772949219,290.356201171875,1.0,0.525844395160675,0.9422240853309632,0.9422240853309632,1.0,1.0,-2.527643203735352,1.152622938156128,1.3750202655792236,0.5768650770187378,0.0,0.0,1.0,175.18179321289062,186.0,66.72206115722656,-25578.220703125,1671.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5272521972656,307.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,26995.41796875,28800.0,0.0,0.0,0.5985339879989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6711221933364868,1.6711453199386597,-2.306333772139624e-05,0.0,0.0006074358825571,0.0,0.0,518.8982543945312,0.0,0.0,0.0,0.9127196669578552,4.0,0.0,1.0
718680,292.98797607421875,297.1499938964844,293.1499938964844,0.3220553696155548,-5828.2734375,304.1478271484375,0.8052770495414734,0.3844777345657348,0.3495178818702698,292.9917297363281,297.1499938964844,293.1499938964844,0.2713492512702942,-5365.12060546875,304.1451110839844,0.7691980600357056,0.3354368507862091,0.3218061029911041,292.91961669921875,297.1499938964844,293.1499938964844,0.4194191396236419,-5577.15966796875,304.1397399902344,0.8604983687400818,0.4754078984260559,0.3346545696258545,292.8945007324219,297.1499938964844,293.1499938964844,0.5848802328109741,-9781.982421875,304.13677978515625,0.944006621837616,0.6184574365615845,0.5870885848999023,293.02459716796875,297.1499938964844,293.1499938964844,0.0678935497999191,-8544.3759765625,304.14654541015625,0.5218069553375244,0.1086591854691505,0.5124478936195374,290.3539123535156,291.1499938964844,265.222900390625,263.6919250488281,280.3459167480469,293.0204772949219,290.356201171875,1.0,0.525844395160675,0.9422240853309632,0.9422240853309632,1.0,1.0,-2.527643203735352,1.152622938156128,1.3750202655792236,0.5768650770187378,0.0,0.0,1.0,175.18179321289062,186.0,66.72206115722656,-25578.220703125,1671.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5272521972656,307.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,26995.41796875,28800.0,0.0,0.0,0.5985339879989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6711221933364868,1.6711453199386597,-2.306333772139624e-05,0.0,0.0006074358825571,0.0,0.0,518.8982543945312,0.0,0.0,0.0,0.9127196669578552,4.0,0.0,1.0
718740,293.0050354003906,297.1499938964844,293.1499938964844,0.3217232227325439,-5822.48583984375,304.1490783691406,0.8026623129844666,0.3851230442523956,0.3502587378025055,293.0057067871094,297.1499938964844,293.1499938964844,0.2716967463493347,-5369.48486328125,304.1461486816406,0.7672214508056641,0.3366098999977112,0.3230769336223602,292.9378356933594,297.1499938964844,293.1499938964844,0.4204632043838501,-5587.04833984375,304.14141845703125,0.8585836887359619,0.4775454998016357,0.3362833261489868,292.9145202636719,297.1499938964844,293.1499938964844,0.5858895778656006,-9793.2158203125,304.1394958496094,0.9413362145423888,0.6208701133728027,0.5895342826843262,293.0376892089844,297.1499938964844,293.1499938964844,0.0681967586278915,-8568.240234375,304.1471862792969,0.52064049243927,0.1091783195734024,0.5155039429664612,290.39813232421875,291.1499938964844,265.2172241210937,263.68780517578125,280.34698486328125,293.0317077636719,290.4002380371094,1.0,0.5294095873832703,0.9398757219314576,0.9398757219314576,1.0,1.0,-2.5386288166046143,1.1578494310379028,1.3807793855667114,0.5795718431472778,0.0,0.0,1.0,178.6866455078125,189.0,62.47957992553711,-25792.12109375,1702.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6502685546875,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,27368.798828125,29880.0,0.0,0.0,0.6035452485084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6826393604278564,1.682662844657898,-2.338233207410667e-05,0.0,0.0006125217187218,0.0,0.0,529.7009887695312,0.0,0.0,0.0,0.9204130172729492,4.0,0.0,1.0
718800,293.0050354003906,297.1499938964844,293.1499938964844,0.3217232227325439,-5822.48583984375,304.1490783691406,0.8026623129844666,0.3851230442523956,0.3502587378025055,293.0057067871094,297.1499938964844,293.1499938964844,0.2716967463493347,-5369.48486328125,304.1461486816406,0.7672214508056641,0.3366098999977112,0.3230769336223602,292.9378356933594,297.1499938964844,293.1499938964844,0.4204632043838501,-5587.04833984375,304.14141845703125,0.8585836887359619,0.4775454998016357,0.3362833261489868,292.9145202636719,297.1499938964844,293.1499938964844,0.5858895778656006,-9793.2158203125,304.1394958496094,0.9413362145423888,0.6208701133728027,0.5895342826843262,293.0376892089844,297.1499938964844,293.1499938964844,0.0681967586278915,-8568.240234375,304.1471862792969,0.52064049243927,0.1091783195734024,0.5155039429664612,290.39813232421875,291.1499938964844,265.2172241210937,263.68780517578125,280.34698486328125,293.0317077636719,290.4002380371094,1.0,0.5294095873832703,0.9398757219314576,0.9398757219314576,1.0,1.0,-2.5386288166046143,1.1578494310379028,1.3807793855667114,0.5795718431472778,0.0,0.0,1.0,178.6866455078125,189.0,62.47957992553711,-25792.12109375,1702.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6502685546875,307.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,27368.798828125,29880.0,0.0,0.0,0.6035452485084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6826393604278564,1.682662844657898,-2.338233207410667e-05,0.0,0.0006125217187218,0.0,0.0,529.7009887695312,0.0,0.0,0.0,0.9204130172729492,4.0,0.0,1.0
718860,293.02099609375,297.1499938964844,293.1499938964844,0.3210455775260925,-5811.6630859375,304.1505126953125,0.7999619841575623,0.385560542345047,0.3508146405220032,293.0188293457031,297.1499938964844,293.1499938964844,0.2717518508434295,-5369.171875,304.1473388671875,0.765173077583313,0.3376035690307617,0.3241793811321258,292.9552917480469,297.1499938964844,293.1499938964844,0.4209936857223511,-5591.45556640625,304.1434020996094,0.8565535545349121,0.4793830215930938,0.3376977145671844,292.9333801269531,297.1499938964844,293.1499938964844,0.5863108038902283,-9796.7626953125,304.14227294921875,0.9385640621185304,0.6230118274688721,0.591726541519165,293.0497131347656,297.1499938964844,293.1499938964844,0.0683696269989013,-8580.1962890625,304.1478271484375,0.5193099975585938,0.1095819100737571,0.5180352330207825,290.4468078613281,291.1499938964844,265.2139587402344,263.6856689453125,280.34918212890625,293.0419311523437,290.4490661621094,1.0,0.5327466726303101,0.9375416040420532,0.9375416040420532,1.0,1.0,-2.547997236251831,1.1622868776321411,1.38571035861969,0.5818468332290649,0.0,0.0,1.0,182.1561737060547,192.0,65.95723724365234,-26012.78515625,1730.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7618103027344,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27947.712890625,29880.0,0.0,0.0,0.6082016825675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7003421783447266,1.7003660202026367,-2.3876924387877807e-05,0.0,0.0006172473658807,0.0,0.0,546.5963134765625,0.0,0.0,0.0,0.9286996722221376,4.0,0.0,1.0
718920,293.02099609375,297.1499938964844,293.1499938964844,0.3210455775260925,-5811.6630859375,304.1505126953125,0.7999619841575623,0.385560542345047,0.3508146405220032,293.0188293457031,297.1499938964844,293.1499938964844,0.2717518508434295,-5369.171875,304.1473388671875,0.765173077583313,0.3376035690307617,0.3241793811321258,292.9552917480469,297.1499938964844,293.1499938964844,0.4209936857223511,-5591.45556640625,304.1434020996094,0.8565535545349121,0.4793830215930938,0.3376977145671844,292.9333801269531,297.1499938964844,293.1499938964844,0.5863108038902283,-9796.7626953125,304.14227294921875,0.9385640621185304,0.6230118274688721,0.591726541519165,293.0497131347656,297.1499938964844,293.1499938964844,0.0683696269989013,-8580.1962890625,304.1478271484375,0.5193099975585938,0.1095819100737571,0.5180352330207825,290.4468078613281,291.1499938964844,265.2139587402344,263.6856689453125,280.34918212890625,293.0419311523437,290.4490661621094,1.0,0.5327466726303101,0.9375416040420532,0.9375416040420532,1.0,1.0,-2.547997236251831,1.1622868776321411,1.38571035861969,0.5818468332290649,0.0,0.0,1.0,182.1561737060547,192.0,65.95723724365234,-26012.78515625,1730.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7618103027344,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,27947.712890625,29880.0,0.0,0.0,0.6082016825675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7003421783447266,1.7003660202026367,-2.3876924387877807e-05,0.0,0.0006172473658807,0.0,0.0,546.5963134765625,0.0,0.0,0.0,0.9286996722221376,4.0,0.0,1.0
718980,293.03594970703125,297.1499938964844,293.1499938964844,0.320238709449768,-5799.14501953125,304.15167236328125,0.7971801161766052,0.3857956528663635,0.3511881828308105,293.0311889648437,297.1499938964844,293.1499938964844,0.2716965079307556,-5367.2685546875,304.1483154296875,0.7630568742752075,0.3384201526641845,0.3251145780086517,292.97174072265625,297.1499938964844,293.1499938964844,0.4213384091854095,-5594.095703125,304.14501953125,0.854444146156311,0.4809784591197967,0.3389362692832947,292.9511413574219,297.1499938964844,293.1499938964844,0.5865289568901062,-9798.0927734375,304.1444702148437,0.9356982111930848,0.6248940229415894,0.5936721563339233,293.060791015625,297.1499938964844,293.1499938964844,0.0684702023863792,-8585.98046875,304.1483764648437,0.5178375244140625,0.109879083931446,0.5200803279876709,290.4920959472656,291.1499938964844,265.2135009765625,263.685791015625,280.3528137207031,293.0514221191406,290.4942321777344,1.0,0.5358708500862122,0.9352074265480042,0.9352074265480042,1.0,1.0,-2.555853843688965,1.1659858226776123,1.3898680210113523,0.5837172269821167,0.0,0.0,1.0,185.5915069580078,195.0,63.46517562866211,-26195.029296875,1756.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8662414550781,308.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28353.373046875,29880.0,0.0,0.0,0.6124985218048096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712638020515442,1.7126622200012207,-2.4223498257924803e-05,0.0,0.0006216081092134,0.0,0.0,558.540283203125,0.0,0.0,0.0,0.9353113174438475,4.0,0.0,1.0
719040,293.03594970703125,297.1499938964844,293.1499938964844,0.320238709449768,-5799.14501953125,304.15167236328125,0.7971801161766052,0.3857956528663635,0.3511881828308105,293.0311889648437,297.1499938964844,293.1499938964844,0.2716965079307556,-5367.2685546875,304.1483154296875,0.7630568742752075,0.3384201526641845,0.3251145780086517,292.97174072265625,297.1499938964844,293.1499938964844,0.4213384091854095,-5594.095703125,304.14501953125,0.854444146156311,0.4809784591197967,0.3389362692832947,292.9511413574219,297.1499938964844,293.1499938964844,0.5865289568901062,-9798.0927734375,304.1444702148437,0.9356982111930848,0.6248940229415894,0.5936721563339233,293.060791015625,297.1499938964844,293.1499938964844,0.0684702023863792,-8585.98046875,304.1483764648437,0.5178375244140625,0.109879083931446,0.5200803279876709,290.4920959472656,291.1499938964844,265.2135009765625,263.685791015625,280.3528137207031,293.0514221191406,290.4942321777344,1.0,0.5358708500862122,0.9352074265480042,0.9352074265480042,1.0,1.0,-2.555853843688965,1.1659858226776123,1.3898680210113523,0.5837172269821167,0.0,0.0,1.0,185.5915069580078,195.0,63.46517562866211,-26195.029296875,1756.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8662414550781,308.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28353.373046875,29880.0,0.0,0.0,0.6124985218048096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712638020515442,1.7126622200012207,-2.4223498257924803e-05,0.0,0.0006216081092134,0.0,0.0,558.540283203125,0.0,0.0,0.0,0.9353113174438475,4.0,0.0,1.0
719100,293.0430603027344,297.1499938964844,293.1499938964844,0.3197802007198334,-5792.1337890625,304.1522216796875,0.7957615256309509,0.3858396112918854,0.3513087928295135,293.037109375,297.1499938964844,293.1499938964844,0.2716207504272461,-5365.59765625,304.14874267578125,0.7619757056236267,0.3387633860111236,0.3255206346511841,292.9795837402344,297.1499938964844,293.1499938964844,0.4214403331279754,-5594.7265625,304.1457214355469,0.8533671498298645,0.4816934168338775,0.3394967913627624,292.9596252441406,297.1499938964844,293.1499938964844,0.5865540504455566,-9797.76953125,304.1454162597656,0.934235155582428,0.6257423758506775,0.5945570468902588,293.0659484863281,297.1499938964844,293.1499938964844,0.0684935823082923,-8586.5419921875,304.14862060546875,0.5170552134513855,0.1099907606840133,0.5209334492683411,290.5138244628906,291.1499938964844,265.21441650390625,263.6867980957031,280.3551940917969,293.0559387207031,290.51593017578125,1.0,0.5373576283454895,0.934040367603302,0.934040367603302,1.0,1.0,-2.55924916267395,1.167574763298035,1.391674280166626,0.5845099687576294,0.0,0.0,1.0,187.29627990722656,195.0,62.03165054321289,-26277.34375,1769.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9172668457031,308.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,28523.359375,30960.0,0.0,0.0,0.6145022511482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717764139175415,1.717788577079773,-2.43687245529145e-05,0.0,0.000623641652055,0.0,0.0,563.5707397460938,0.0,0.0,0.0,0.9395670294761658,4.0,0.0,1.0
