time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.04998779296875,297.1499938964844,293.1499938964844,0.3191836774349212,-5783.04443359375,304.15289306640625,0.7943262457847595,0.3858362436294555,0.3513877093791961,293.0428466796875,297.1499938964844,293.1499938964844,0.2714263200759887,-5361.97314453125,304.1493530273437,0.7608808279037476,0.3390648066997528,0.3258878588676452,292.9871826171875,297.1499938964844,293.1499938964844,0.4213651418685913,-5593.41650390625,304.1466369628906,0.8522779941558838,0.4823566079139709,0.3400216698646545,292.9678955078125,297.1499938964844,293.1499938964844,0.5863451361656189,-9794.2255859375,304.1466369628906,0.9327545166015624,0.6265313625335693,0.5953871607780457,293.0709228515625,297.1499938964844,293.1499938964844,0.0684765055775642,-8583.2548828125,304.14892578125,0.5162473917007446,0.1100802049040794,0.5216855406761169,290.538818359375,291.1499938964844,265.2161560058594,263.6884460449219,280.3580017089844,293.0602722167969,290.541259765625,1.0,0.5387983918190002,0.932884931564331,0.932884931564331,1.0,1.0,-2.562317371368408,1.1690045595169067,1.393312692642212,0.5852161049842834,0.0,0.0,1.0,188.9935302734375,198.0,66.30502319335938,-26375.787109375,1780.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9652709960937,308.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,28860.259765625,30960.0,0.0,0.0,0.6164388656616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7278789281845093,1.7279036045074463,-2.465655234118458e-05,0.0,0.0006256070919334,0.0,0.0,573.5850219726562,0.0,0.0,0.0,0.9437644481658936,4.0,0.0,1.0
719220,293.0632019042969,297.1499938964844,293.1499938964844,0.3178949952125549,-5763.60205078125,304.1540832519531,0.7914003729820251,0.385686457157135,0.3514165878295898,293.05389404296875,297.1499938964844,293.1499938964844,0.2709528505802154,-5353.5009765625,304.1503295898437,0.7586450576782227,0.3395401239395141,0.3265017867088318,293.0017395019531,297.1499938964844,293.1499938964844,0.4211002588272095,-5589.74072265625,304.148193359375,0.8500603437423706,0.4835311770439148,0.3409636318683624,292.9837341308594,297.1499938964844,293.1499938964844,0.5857822299003601,-9785.5400390625,304.148681640625,0.9297360181808472,0.6279303431510925,0.5968777537345886,293.0802307128906,297.1499938964844,293.1499938964844,0.0684000551700592,-8573.0986328125,304.1494140625,0.5145584344863892,0.1101948246359825,0.5228960514068604,290.5869445800781,291.1499938964844,265.22222900390625,263.69390869140625,280.3649597167969,293.06866455078125,290.5892028808594,1.0,0.5415440797805786,0.9305740594863892,0.9305740594863892,1.0,1.0,-2.56746792793274,1.171382188796997,1.3960857391357422,0.5863656401634216,0.0,0.0,1.0,192.3681030273437,201.0,66.27409362792969,-26532.158203125,1803.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0557861328125,308.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29306.666015625,30960.0,0.0,0.0,0.620089054107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741191029548645,1.741216063499451,-2.503793621144723e-05,0.0,0.0006293115438893,0.0,0.0,586.9447021484375,0.0,0.0,0.0,0.9509283304214478,4.0,0.0,1.0
719280,293.0632019042969,297.1499938964844,293.1499938964844,0.3178949952125549,-5763.60205078125,304.1540832519531,0.7914003729820251,0.385686457157135,0.3514165878295898,293.05389404296875,297.1499938964844,293.1499938964844,0.2709528505802154,-5353.5009765625,304.1503295898437,0.7586450576782227,0.3395401239395141,0.3265017867088318,293.0017395019531,297.1499938964844,293.1499938964844,0.4211002588272095,-5589.74072265625,304.148193359375,0.8500603437423706,0.4835311770439148,0.3409636318683624,292.9837341308594,297.1499938964844,293.1499938964844,0.5857822299003601,-9785.5400390625,304.148681640625,0.9297360181808472,0.6279303431510925,0.5968777537345886,293.0802307128906,297.1499938964844,293.1499938964844,0.0684000551700592,-8573.0986328125,304.1494140625,0.5145584344863892,0.1101948246359825,0.5228960514068604,290.5869445800781,291.1499938964844,265.22222900390625,263.69390869140625,280.3649597167969,293.06866455078125,290.5892028808594,1.0,0.5415440797805786,0.9305740594863892,0.9305740594863892,1.0,1.0,-2.56746792793274,1.171382188796997,1.3960857391357422,0.5863656401634216,0.0,0.0,1.0,192.3681030273437,201.0,66.27409362792969,-26532.158203125,1803.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0557861328125,308.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,29306.666015625,30960.0,0.0,0.0,0.620089054107666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.741191029548645,1.741216063499451,-2.503793621144723e-05,0.0,0.0006293115438893,0.0,0.0,586.9447021484375,0.0,0.0,0.0,0.9509283304214478,4.0,0.0,1.0
719340,293.07568359375,297.1499938964844,293.1499938964844,0.3164677917957306,-5742.251953125,304.15509033203125,0.7884095311164856,0.3853513896465301,0.3512802422046661,293.0643615722656,297.1499938964844,293.1499938964844,0.2703542709350586,-5343.1484375,304.1512145996094,0.756354570388794,0.3398480415344238,0.3269586861133575,293.0153503417969,297.1499938964844,293.1499938964844,0.4206808805465698,-5584.572265625,304.14947509765625,0.8478046655654907,0.4845221042633056,0.3417758047580719,292.9986877441406,297.1499938964844,293.1499938964844,0.5850170254707336,-9774.4609375,304.150390625,0.9266586303710938,0.6291068196296692,0.5981569886207581,293.0887451171875,297.1499938964844,293.1499938964844,0.0682682543992996,-8558.17578125,304.1498107910156,0.5127889513969421,0.1102309226989746,0.5237472653388977,290.63299560546875,291.1499938964844,265.23211669921875,263.702392578125,280.37384033203125,293.0765991210937,290.6351928710937,1.0,0.5441195368766785,0.9282631874084472,0.9282631874084472,1.0,1.0,-2.571389675140381,1.1731586456298828,1.398231029510498,0.5871881246566772,0.0,0.0,1.0,195.7154541015625,189.0,64.55422973632812,-26665.771484375,1823.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1439208984375,308.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29660.048828125,32040.0,0.0,0.0,0.6234050393104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751657247543335,1.7516826391220093,-2.533984661567956e-05,0.0,0.0006326768780127,0.0,0.0,597.5928344726562,0.0,0.0,0.0,0.9580532908439636,4.0,0.0,1.0
719400,293.07568359375,297.1499938964844,293.1499938964844,0.3164677917957306,-5742.251953125,304.15509033203125,0.7884095311164856,0.3853513896465301,0.3512802422046661,293.0643615722656,297.1499938964844,293.1499938964844,0.2703542709350586,-5343.1484375,304.1512145996094,0.756354570388794,0.3398480415344238,0.3269586861133575,293.0153503417969,297.1499938964844,293.1499938964844,0.4206808805465698,-5584.572265625,304.14947509765625,0.8478046655654907,0.4845221042633056,0.3417758047580719,292.9986877441406,297.1499938964844,293.1499938964844,0.5850170254707336,-9774.4609375,304.150390625,0.9266586303710938,0.6291068196296692,0.5981569886207581,293.0887451171875,297.1499938964844,293.1499938964844,0.0682682543992996,-8558.17578125,304.1498107910156,0.5127889513969421,0.1102309226989746,0.5237472653388977,290.63299560546875,291.1499938964844,265.23211669921875,263.702392578125,280.37384033203125,293.0765991210937,290.6351928710937,1.0,0.5441195368766785,0.9282631874084472,0.9282631874084472,1.0,1.0,-2.571389675140381,1.1731586456298828,1.398231029510498,0.5871881246566772,0.0,0.0,1.0,195.7154541015625,189.0,64.55422973632812,-26665.771484375,1823.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1439208984375,308.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,29660.048828125,32040.0,0.0,0.0,0.6234050393104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751657247543335,1.7516826391220093,-2.533984661567956e-05,0.0,0.0006326768780127,0.0,0.0,597.5928344726562,0.0,0.0,0.0,0.9580532908439636,4.0,0.0,1.0
719460,293.0873413085937,297.1499938964844,293.1499938964844,0.3144173920154571,-5711.58447265625,304.1568298339844,0.7905755639076233,0.384869635105133,0.350771814584732,293.07421875,297.1499938964844,293.1499938964844,0.2691847383975982,-5323.51123046875,304.1527709960937,0.7587533593177795,0.3400202989578247,0.3270368278026581,293.0279541015625,297.1499938964844,293.1499938964844,0.4195412099361419,-5571.556640625,304.15155029296875,0.8508079051971436,0.4853787422180176,0.3423056304454803,293.0126647949219,297.1499938964844,293.1499938964844,0.5833514332771301,-9751.0185546875,304.1530456542969,0.930596888065338,0.6301076412200928,0.5990177989006042,293.0963439941406,297.1499938964844,293.1499938964844,0.0678423643112182,-8516.365234375,304.1506042480469,0.5144609212875366,0.1102452278137207,0.5232660174369812,290.6872253417969,291.1499938964844,265.2461242675781,263.71417236328125,280.3854064941406,293.0838928222656,290.6898498535156,1.0,0.5419938564300537,0.9259780645370485,0.9259780645370485,1.0,1.0,-2.5719687938690186,1.173300862312317,1.3986679315567017,0.587155282497406,0.0,0.0,1.0,192.8740692138672,177.0,73.05976104736328,-26798.37109375,1811.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2270202636719,308.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30229.8203125,32040.0,0.0,0.0,0.6264311671257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7684019804000854,1.7684277296066284,-2.582662636996247e-05,0.0,0.0006357479724101,0.0,0.0,614.8951416015625,0.0,0.0,0.0,0.9658190011978148,4.0,0.0,1.0
719520,293.0873413085937,297.1499938964844,293.1499938964844,0.3144173920154571,-5711.58447265625,304.1568298339844,0.7905755639076233,0.384869635105133,0.350771814584732,293.07421875,297.1499938964844,293.1499938964844,0.2691847383975982,-5323.51123046875,304.1527709960937,0.7587533593177795,0.3400202989578247,0.3270368278026581,293.0279541015625,297.1499938964844,293.1499938964844,0.4195412099361419,-5571.556640625,304.15155029296875,0.8508079051971436,0.4853787422180176,0.3423056304454803,293.0126647949219,297.1499938964844,293.1499938964844,0.5833514332771301,-9751.0185546875,304.1530456542969,0.930596888065338,0.6301076412200928,0.5990177989006042,293.0963439941406,297.1499938964844,293.1499938964844,0.0678423643112182,-8516.365234375,304.1506042480469,0.5144609212875366,0.1102452278137207,0.5232660174369812,290.6872253417969,291.1499938964844,265.2461242675781,263.71417236328125,280.3854064941406,293.0838928222656,290.6898498535156,1.0,0.5419938564300537,0.9259780645370485,0.9259780645370485,1.0,1.0,-2.5719687938690186,1.173300862312317,1.3986679315567017,0.587155282497406,0.0,0.0,1.0,192.8740692138672,177.0,73.05976104736328,-26798.37109375,1811.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2270202636719,308.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,30229.8203125,32040.0,0.0,0.0,0.6264311671257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7684019804000854,1.7684277296066284,-2.582662636996247e-05,0.0,0.0006357479724101,0.0,0.0,614.8951416015625,0.0,0.0,0.0,0.9658190011978148,4.0,0.0,1.0
719580,293.0981750488281,297.1499938964844,293.1499938964844,0.3120492398738861,-5676.33740234375,304.1584777832031,0.7961742877960205,0.3842588663101196,0.350007951259613,293.0834350585937,297.1499938964844,293.1499938964844,0.2677140533924103,-5299.1494140625,304.154296875,0.7643285393714905,0.3400715291500091,0.3268523216247558,293.0394287109375,297.1499938964844,293.1499938964844,0.4180604815483093,-5555.0380859375,304.15350341796875,0.8574073314666748,0.4861399531364441,0.3426558971405029,293.02557373046875,297.1499938964844,293.1499938964844,0.5812410712242126,-9721.9013671875,304.1555480957031,0.939167320728302,0.6309680938720703,0.599592924118042,293.1028137207031,297.1499938964844,293.1499938964844,0.0672975555062294,-8464.052734375,304.1513061523437,0.5185878276824951,0.1102890893816948,0.5221802592277527,290.74273681640625,291.1499938964844,265.2645568847656,263.7295227050781,280.3992004394531,293.0903625488281,290.74542236328125,1.0,0.5374110341072083,0.9236928820610046,0.9236928820610046,1.0,1.0,-2.5706379413604736,1.1725152730941772,1.3981225490570068,0.5865976214408875,0.0,0.0,1.0,186.16207885742188,165.0,76.26834869384766,-26896.2890625,1780.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31134033203125,308.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,30621.943359375,32040.0,0.0,0.0,0.6291107535362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779834270477295,1.7798603773117063,-2.616163328639232e-05,0.0,0.000638467434328,0.0,0.0,626.89794921875,0.0,0.0,0.0,0.9719629883766174,4.0,0.0,1.0
719640,293.0981750488281,297.1499938964844,293.1499938964844,0.3120492398738861,-5676.33740234375,304.1584777832031,0.7961742877960205,0.3842588663101196,0.350007951259613,293.0834350585937,297.1499938964844,293.1499938964844,0.2677140533924103,-5299.1494140625,304.154296875,0.7643285393714905,0.3400715291500091,0.3268523216247558,293.0394287109375,297.1499938964844,293.1499938964844,0.4180604815483093,-5555.0380859375,304.15350341796875,0.8574073314666748,0.4861399531364441,0.3426558971405029,293.02557373046875,297.1499938964844,293.1499938964844,0.5812410712242126,-9721.9013671875,304.1555480957031,0.939167320728302,0.6309680938720703,0.599592924118042,293.1028137207031,297.1499938964844,293.1499938964844,0.0672975555062294,-8464.052734375,304.1513061523437,0.5185878276824951,0.1102890893816948,0.5221802592277527,290.74273681640625,291.1499938964844,265.2645568847656,263.7295227050781,280.3992004394531,293.0903625488281,290.74542236328125,1.0,0.5374110341072083,0.9236928820610046,0.9236928820610046,1.0,1.0,-2.5706379413604736,1.1725152730941772,1.3981225490570068,0.5865976214408875,0.0,0.0,1.0,186.16207885742188,165.0,76.26834869384766,-26896.2890625,1780.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31134033203125,308.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,30621.943359375,32040.0,0.0,0.0,0.6291107535362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.779834270477295,1.7798603773117063,-2.616163328639232e-05,0.0,0.000638467434328,0.0,0.0,626.89794921875,0.0,0.0,0.0,0.9719629883766174,4.0,0.0,1.0
719700,293.10333251953125,297.1499938964844,293.1499938964844,0.3107655346393585,-5657.27587890625,304.1592712402344,0.7998706102371216,0.3839002251625061,0.3495471775531769,293.0878295898437,297.1499938964844,293.1499938964844,0.266885906457901,-5285.513671875,304.155029296875,0.7679814100265503,0.3400480151176452,0.3266809284687042,293.0447998046875,297.1499938964844,293.1499938964844,0.4172183275222778,-5545.74169921875,304.1543884277344,0.8617025017738342,0.4864832758903503,0.3427808582782745,293.0316467285156,297.1499938964844,293.1499938964844,0.5800488591194153,-9705.61328125,304.1566772460937,0.9445980787277222,0.6313463449478149,0.5997983813285828,293.1056823730469,297.1499938964844,293.1499938964844,0.0670016109943389,-8435.8525390625,304.151611328125,0.5213546752929688,0.110321044921875,0.5215263366699219,290.7709350585937,291.1499938964844,265.27557373046875,263.7386474609375,280.40692138671875,293.0933532714844,290.77362060546875,1.0,0.5345091223716736,0.9225502610206604,0.9225502610206604,1.0,1.0,-2.5694899559021,1.171886920928955,1.3976030349731443,0.5861905217170715,0.0,0.0,1.0,181.9395294189453,165.0,77.37468719482422,-26938.646484375,1760.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3548889160156,308.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30785.2734375,33120.0,0.0,0.0,0.6303072571754456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7845745086669922,1.784600853919983,-2.630117160151713e-05,0.0,0.00063968176255,0.0,0.0,631.9202880859375,0.0,0.0,0.0,0.9760098457336426,4.0,0.0,1.0
719760,293.1083374023437,297.1499938964844,293.1499938964844,0.309329479932785,-5635.900390625,304.1601867675781,0.8040485382080078,0.3835085034370422,0.3490423262119293,293.0921325683594,297.1499938964844,293.1499938964844,0.2659220695495605,-5269.6376953125,304.1558532714844,0.7721203565597534,0.3399930596351623,0.3264651000499725,293.04998779296875,297.1499938964844,293.1499938964844,0.4161897897720337,-5534.39794921875,304.15545654296875,0.8665643930435181,0.4868004024028778,0.3428776860237121,293.0375366210937,297.1499938964844,293.1499938964844,0.5786040425300598,-9685.8427734375,304.1581115722656,0.9505688548088074,0.6316893100738525,0.5999573469161987,293.1083679199219,297.1499938964844,293.1499938964844,0.0666720792651176,-8404.4462890625,304.15191650390625,0.5245310068130493,0.1103576049208641,0.5208271145820618,290.8029479980469,291.1499938964844,265.2878112792969,263.74871826171875,280.41522216796875,293.09625244140625,290.8060607910156,1.0,0.5313235521316528,0.9214405417442322,0.9214405417442322,1.0,1.0,-2.568091630935669,1.171138048171997,1.3969537019729614,0.5857193470001221,0.0,0.0,1.0,177.33583068847656,153.0,83.73289489746094,-26997.541015625,1738.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39678955078125,308.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31121.21484375,33120.0,0.0,0.0,0.6314361095428467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7942851781845093,1.794311761856079,-2.658818266354501e-05,0.0,0.0006408274057321,0.0,0.0,642.292236328125,0.0,0.0,0.0,0.9799946546554564,4.0,0.0,1.0
719820,293.11785888671875,297.1499938964844,293.1499938964844,0.306350827217102,-5591.68212890625,304.1617431640625,0.8134641051292419,0.3826341032981872,0.3479175567626953,293.100341796875,297.1499938964844,293.1499938964844,0.2638876438140869,-5236.28466796875,304.15728759765625,0.7817618250846863,0.3397920727729797,0.3259139955043793,293.05975341796875,297.1499938964844,293.1499938964844,0.414015918970108,-5510.62451171875,304.1572570800781,0.8778929710388184,0.4873507916927337,0.3429902195930481,293.0487365722656,297.1499938964844,293.1499938964844,0.5755487680435181,-9644.435546875,304.1604919433594,0.963655948638916,0.6322644352912903,0.6001396775245667,293.1131591796875,297.1499938964844,293.1499938964844,0.0659992322325706,-8340.6787109375,304.1523742675781,0.5320648550987244,0.1104390993714332,0.5193274021148682,290.866455078125,291.1499938964844,265.316162109375,263.7720031738281,280.4336853027344,293.1016845703125,290.8694763183594,1.0,0.5243015885353088,0.9192211031913756,0.9192211031913756,1.0,1.0,-2.564631223678589,1.169315218925476,1.3953158855438232,0.5846027135848999,0.0,0.0,1.0,167.3145751953125,141.0,86.8763198852539,-27079.572265625,1689.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4781799316406,308.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,31559.29296875,33120.0,0.0,0.0,0.6334694623947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806869626045227,1.806896686553955,-2.6962450647261e-05,0.0,0.0006428909837268,0.0,0.0,655.9017944335938,0.0,0.0,0.0,0.9867555499076844,4.0,0.0,1.0
719880,293.11785888671875,297.1499938964844,293.1499938964844,0.306350827217102,-5591.68212890625,304.1617431640625,0.8134641051292419,0.3826341032981872,0.3479175567626953,293.100341796875,297.1499938964844,293.1499938964844,0.2638876438140869,-5236.28466796875,304.15728759765625,0.7817618250846863,0.3397920727729797,0.3259139955043793,293.05975341796875,297.1499938964844,293.1499938964844,0.414015918970108,-5510.62451171875,304.1572570800781,0.8778929710388184,0.4873507916927337,0.3429902195930481,293.0487365722656,297.1499938964844,293.1499938964844,0.5755487680435181,-9644.435546875,304.1604919433594,0.963655948638916,0.6322644352912903,0.6001396775245667,293.1131591796875,297.1499938964844,293.1499938964844,0.0659992322325706,-8340.6787109375,304.1523742675781,0.5320648550987244,0.1104390993714332,0.5193274021148682,290.866455078125,291.1499938964844,265.316162109375,263.7720031738281,280.4336853027344,293.1016845703125,290.8694763183594,1.0,0.5243015885353088,0.9192211031913756,0.9192211031913756,1.0,1.0,-2.564631223678589,1.169315218925476,1.3953158855438232,0.5846027135848999,0.0,0.0,1.0,167.3145751953125,141.0,86.8763198852539,-27079.572265625,1689.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4781799316406,308.8960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,31559.29296875,33120.0,0.0,0.0,0.6334694623947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806869626045227,1.806896686553955,-2.6962450647261e-05,0.0,0.0006428909837268,0.0,0.0,655.9017944335938,0.0,0.0,0.0,0.9867555499076844,4.0,0.0,1.0
719940,293.1266784667969,297.1499938964844,293.1499938964844,0.3032546043395996,-5545.79296875,304.1629943847656,0.8239699006080627,0.381655752658844,0.3466714024543762,293.1080627441406,297.1499938964844,293.1499938964844,0.2617283463478088,-5201.01025390625,304.158447265625,0.7931430339813232,0.3394802808761596,0.3252302706241607,293.06884765625,297.1499938964844,293.1499938964844,0.411695122718811,-5485.41650390625,304.15869140625,0.8912902474403381,0.4877931177616119,0.3430085182189941,293.0592346191406,297.1499938964844,293.1499938964844,0.5722875595092773,-9600.576171875,304.16241455078125,0.9775546789169312,0.6327009201049805,0.6001649498939514,293.1173400878906,297.1499938964844,293.1499938964844,0.065311424434185,-8275.8642578125,304.1527404785156,0.5411502122879028,0.110524445772171,0.5177311897277832,290.9293518066406,291.1499938964844,265.3500061035156,263.79962158203125,280.4547424316406,293.1068420410156,290.9323425292969,1.0,0.5166641473770142,0.9170016646385192,0.9170016646385192,1.0,1.0,-2.5604472160339355,1.1671372652053833,1.3933099508285522,0.5832974910736084,0.0,0.0,1.0,156.61106872558594,129.0,87.40196990966797,-27143.4921875,1636.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55975341796875,308.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,31903.166015625,34200.0,0.0,0.0,0.6351759433746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166868686676023,1.8167141675949097,-2.7256235625827685e-05,0.0,0.0006446228362619,0.0,0.0,666.6511840820312,0.0,0.0,0.0,0.9935288429260254,4.0,0.0,1.0
720000,293.1266784667969,297.1499938964844,293.1499938964844,0.3032546043395996,-5545.79296875,304.1629943847656,0.8239699006080627,0.381655752658844,0.3466714024543762,293.1080627441406,297.1499938964844,293.1499938964844,0.2617283463478088,-5201.01025390625,304.158447265625,0.7931430339813232,0.3394802808761596,0.3252302706241607,293.06884765625,297.1499938964844,293.1499938964844,0.411695122718811,-5485.41650390625,304.15869140625,0.8912902474403381,0.4877931177616119,0.3430085182189941,293.0592346191406,297.1499938964844,293.1499938964844,0.5722875595092773,-9600.576171875,304.16241455078125,0.9775546789169312,0.6327009201049805,0.6001649498939514,293.1173400878906,297.1499938964844,293.1499938964844,0.065311424434185,-8275.8642578125,304.1527404785156,0.5411502122879028,0.110524445772171,0.5177311897277832,290.9293518066406,291.1499938964844,265.3500061035156,263.79962158203125,280.4547424316406,293.1068420410156,290.9323425292969,1.0,0.5166641473770142,0.9170016646385192,0.9170016646385192,1.0,1.0,-2.5604472160339355,1.1671372652053833,1.3933099508285522,0.5832974910736084,0.0,0.0,1.0,156.61106872558594,129.0,87.40196990966797,-27143.4921875,1636.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55975341796875,308.9886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,31903.166015625,34200.0,0.0,0.0,0.6351759433746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166868686676023,1.8167141675949097,-2.7256235625827685e-05,0.0,0.0006446228362619,0.0,0.0,666.6511840820312,0.0,0.0,0.0,0.9935288429260254,4.0,0.0,1.0
720060,293.1355895996094,297.1499938964844,293.1499938964844,0.2997972667217254,-5494.39111328125,304.1644287109375,0.8357465863227844,0.3804410099983215,0.3452527821063995,293.1161804199219,297.1499938964844,293.1499938964844,0.2592139840126037,-5159.8837890625,304.1598205566406,0.8060212135314941,0.3389036059379577,0.3243463635444641,293.0780944824219,297.1499938964844,293.1499938964844,0.4088956117630005,-5454.97998046875,304.16046142578125,0.9066154956817628,0.4879721403121948,0.3428793549537658,293.06988525390625,297.1499938964844,293.1499938964844,0.5683981776237488,-9548.1279296875,304.1647644042969,0.9913334250450134,0.6328437328338623,0.5999634265899658,293.1218566894531,297.1499938964844,293.1499938964844,0.0644882097840309,-8198.822265625,304.1531982421875,0.5515024662017822,0.1104391440749168,0.5156309008598328,290.9993896484375,291.1499938964844,265.3894958496094,263.831298828125,280.4792175292969,293.112548828125,291.0027160644531,1.0,0.5085522532463074,0.9148295521736144,0.9148295521736144,1.0,1.0,-2.554762125015259,1.164224624633789,1.3905376195907593,0.5816218256950378,0.0,0.0,1.0,145.62728881835938,117.0,94.93987274169922,-27211.267578125,1581.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363220214844,309.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.0546875,34200.0,0.0,0.0,0.6366167068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831852912902832,1.831880569458008,-2.7713213057722896e-05,0.0,0.0006460850709117,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1355895996094,297.1499938964844,293.1499938964844,0.2997972667217254,-5494.39111328125,304.1644287109375,0.8357465863227844,0.3804410099983215,0.3452527821063995,293.1161804199219,297.1499938964844,293.1499938964844,0.2592139840126037,-5159.8837890625,304.1598205566406,0.8060212135314941,0.3389036059379577,0.3243463635444641,293.0780944824219,297.1499938964844,293.1499938964844,0.4088956117630005,-5454.97998046875,304.16046142578125,0.9066154956817628,0.4879721403121948,0.3428793549537658,293.06988525390625,297.1499938964844,293.1499938964844,0.5683981776237488,-9548.1279296875,304.1647644042969,0.9913334250450134,0.6328437328338623,0.5999634265899658,293.1218566894531,297.1499938964844,293.1499938964844,0.0644882097840309,-8198.822265625,304.1531982421875,0.5515024662017822,0.1104391440749168,0.5156309008598328,290.9993896484375,291.1499938964844,265.3894958496094,263.831298828125,280.4792175292969,293.112548828125,291.0027160644531,1.0,0.5085522532463074,0.9148295521736144,0.9148295521736144,1.0,1.0,-2.554762125015259,1.164224624633789,1.3905376195907593,0.5816218256950378,0.0,0.0,1.0,145.62728881835938,117.0,94.93987274169922,-27211.267578125,1581.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363220214844,309.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.0546875,34200.0,0.0,0.0,0.6366167068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831852912902832,1.831880569458008,-2.7713213057722896e-05,0.0,0.0006460850709117,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1444091796875,297.1499938964844,293.1499938964844,0.2962173223495483,-5441.20166015625,304.16558837890625,0.847328245639801,0.3790172636508941,0.3436561226844787,293.1246032714844,297.1499938964844,293.1499938964844,0.25651416182518,-5115.82666015625,304.1610717773437,0.8178407549858093,0.3380520939826965,0.3232177495956421,293.0874328613281,297.1499938964844,293.1499938964844,0.40591561794281,-5422.71728515625,304.1619567871094,0.9229639768600464,0.4879002869129181,0.3425835967063904,293.0780944824219,297.1499938964844,293.1499938964844,0.5571547150611877,-9388.89453125,304.17999267578125,0.9990000128746032,0.6331868171691895,0.5922238230705261,293.12677001953125,297.1499938964844,293.1499938964844,0.0635305196046829,-8110.4306640625,304.1537170410156,0.5613054633140564,0.1101534739136695,0.5127037167549133,291.0669860839844,291.1499938964844,265.4344177246094,263.8664245605469,280.510498046875,293.1188659667969,291.0710754394531,1.0,0.499618798494339,0.9126573801040648,0.9126573801040648,1.0,1.0,-2.5385429859161377,1.1561366319656372,1.38240647315979,0.577384889125824,0.0,0.0,1.0,135.61488342285156,105.0,99.10662078857422,-27157.50390625,1515.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6376063227653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470893858931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1444091796875,297.1499938964844,293.1499938964844,0.2962173223495483,-5441.20166015625,304.16558837890625,0.847328245639801,0.3790172636508941,0.3436561226844787,293.1246032714844,297.1499938964844,293.1499938964844,0.25651416182518,-5115.82666015625,304.1610717773437,0.8178407549858093,0.3380520939826965,0.3232177495956421,293.0874328613281,297.1499938964844,293.1499938964844,0.40591561794281,-5422.71728515625,304.1619567871094,0.9229639768600464,0.4879002869129181,0.3425835967063904,293.0780944824219,297.1499938964844,293.1499938964844,0.5571547150611877,-9388.89453125,304.17999267578125,0.9990000128746032,0.6331868171691895,0.5922238230705261,293.12677001953125,297.1499938964844,293.1499938964844,0.0635305196046829,-8110.4306640625,304.1537170410156,0.5613054633140564,0.1101534739136695,0.5127037167549133,291.0669860839844,291.1499938964844,265.4344177246094,263.8664245605469,280.510498046875,293.1188659667969,291.0710754394531,1.0,0.499618798494339,0.9126573801040648,0.9126573801040648,1.0,1.0,-2.5385429859161377,1.1561366319656372,1.38240647315979,0.577384889125824,0.0,0.0,1.0,135.61488342285156,105.0,99.10662078857422,-27157.50390625,1515.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,309.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6376063227653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470893858931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.148681640625,297.1499938964844,293.1499938964844,0.29401695728302,-5408.13525390625,304.166748046875,0.8521552085876465,0.378248929977417,0.3428613245487213,293.1287536621094,297.1499938964844,293.1499938964844,0.2547893524169922,-5087.38818359375,304.1622009277344,0.8225131034851074,0.3375572562217712,0.3226397633552551,293.09197998046875,297.1499938964844,293.1499938964844,0.4038445353507995,-5400.0166015625,304.1635437011719,0.9300060868263244,0.4877982139587402,0.3424306213855743,293.0724792480469,297.1499938964844,293.1499938964844,0.5423704981803894,-9181.478515625,304.20135498046875,0.9990000128746032,0.6351932883262634,0.5805192589759827,293.1291198730469,297.1499938964844,293.1499938964844,0.062964990735054,-8057.7021484375,304.1540832519531,0.5653181076049805,0.1099870502948761,0.5113334059715271,291.1169738769531,291.1499938964844,265.45880126953125,263.88525390625,280.52996826171875,293.1216735839844,291.1221923828125,1.0,0.4944329559803009,0.9115713238716124,0.9115713238716124,1.0,1.0,-2.5207998752593994,1.147423505783081,1.373376488685608,0.5726625919342041,0.0,0.0,1.0,131.360107421875,105.0,120.28736877441406,-27082.361328125,1474.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79083251953125,309.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6377426981925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006472277455031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1529846191406,297.1499938964844,293.1499938964844,0.2915427982807159,-5370.8095703125,304.168212890625,0.8575493693351746,0.377418577671051,0.3420044481754303,293.13299560546875,297.1499938964844,293.1499938964844,0.2528129816055298,-5054.70654296875,304.16357421875,0.827609121799469,0.3369921743869781,0.3219905495643616,293.0966186523437,297.1499938964844,293.1499938964844,0.4014009833335876,-5373.169921875,304.16552734375,0.9377052783966064,0.4876265823841095,0.3422251343727112,293.0596618652344,297.1499938964844,293.1499938964844,0.5262933373451233,-8955.8876953125,304.2212219238281,0.9990000128746032,0.6386838555335999,0.5679585933685303,293.13140869140625,297.1499938964844,293.1499938964844,0.0623201802372932,-7997.64111328125,304.1545104980469,0.5697102546691895,0.1098000481724739,0.5098142623901367,291.17559814453125,291.1499938964844,265.48443603515625,263.90484619140625,280.5506896972656,293.1248474121094,291.1815795898437,1.0,0.488904744386673,0.9105764627456664,0.9105764627456664,1.0,1.0,-2.5018293857574463,1.138122320175171,1.3637069463729858,0.567615270614624,0.0,0.0,0.9950852990150452,126.88221740722656,93.0,142.03753662109375,-27008.80859375,1430.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,309.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,32490.830078125,35280.0,0.0,0.0,0.6375882029533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831642746925354,1.83167052268982,-2.772047446342185e-05,0.0,0.0006470709922723,0.0,0.0,683.4779663085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16143798828125,297.1499938964844,293.1499938964844,0.2859566807746887,-5286.21142578125,304.17144775390625,0.8701446056365967,0.3756306171417236,0.3401449620723724,293.1415405273437,297.1499938964844,293.1499938964844,0.2482553273439407,-4979.12841796875,304.1666564941406,0.839245617389679,0.3356941640377044,0.320505291223526,293.1057434082031,297.1499938964844,293.1499938964844,0.3956131637096405,-5309.51318359375,304.1700134277344,0.9546113014221193,0.4871273636817932,0.3416825234889984,293.0178527832031,297.1499938964844,293.1499938964844,0.4906656444072723,-8457.3525390625,304.2566833496094,0.9990000128746032,0.6494088768959045,0.5405929684638977,293.1354064941406,297.1499938964844,293.1499938964844,0.060891106724739,-7864.70751953125,304.1553955078125,0.5797378420829773,0.1094581931829452,0.5066936612129211,291.31280517578125,291.1499938964844,265.5392150878906,263.9462585449219,280.59735107421875,293.1351928710937,291.3200988769531,1.0,0.4769593477249145,0.908586859703064,0.908586859703064,1.0,1.0,-2.460534811019897,1.1178934574127195,1.3426414728164673,0.556644856929779,0.0,0.0,0.9644832611083984,117.4371566772461,111.0,181.29962158203125,-26848.408203125,1338.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,309.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,33506.03125,35280.0,0.0,0.0,0.6363871097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827799081802368,1.8278268575668333,-2.786464574455749e-05,0.0,0.0006458520074374,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16143798828125,297.1499938964844,293.1499938964844,0.2859566807746887,-5286.21142578125,304.17144775390625,0.8701446056365967,0.3756306171417236,0.3401449620723724,293.1415405273437,297.1499938964844,293.1499938964844,0.2482553273439407,-4979.12841796875,304.1666564941406,0.839245617389679,0.3356941640377044,0.320505291223526,293.1057434082031,297.1499938964844,293.1499938964844,0.3956131637096405,-5309.51318359375,304.1700134277344,0.9546113014221193,0.4871273636817932,0.3416825234889984,293.0178527832031,297.1499938964844,293.1499938964844,0.4906656444072723,-8457.3525390625,304.2566833496094,0.9990000128746032,0.6494088768959045,0.5405929684638977,293.1354064941406,297.1499938964844,293.1499938964844,0.060891106724739,-7864.70751953125,304.1553955078125,0.5797378420829773,0.1094581931829452,0.5066936612129211,291.31280517578125,291.1499938964844,265.5392150878906,263.9462585449219,280.59735107421875,293.1351928710937,291.3200988769531,1.0,0.4769593477249145,0.908586859703064,0.908586859703064,1.0,1.0,-2.460534811019897,1.1178934574127195,1.3426414728164673,0.556644856929779,0.0,0.0,0.9644832611083984,117.4371566772461,111.0,181.29962158203125,-26848.408203125,1338.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,309.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,33506.03125,35280.0,0.0,0.0,0.6363871097564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827799081802368,1.8278268575668333,-2.786464574455749e-05,0.0,0.0006458520074374,0.0,0.0,683.4983520507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1702575683594,297.1499938964844,293.1499938964844,0.2807446122169494,-5207.57568359375,304.1728820800781,0.8710839152336121,0.3735573589801788,0.3383177816867828,293.1506652832031,297.1499938964844,293.1499938964844,0.2439750880002975,-4908.42919921875,304.16815185546875,0.840275764465332,0.3340559303760528,0.319002091884613,293.1152648925781,297.1499938964844,293.1499938964844,0.3902209401130676,-5250.7783203125,304.1722106933594,0.957011342048645,0.4863173365592956,0.3411430418491363,292.9789428710937,297.1499938964844,293.1499938964844,0.4778940975666046,-8293.724609375,304.2410583496094,0.9990000128746032,0.6607019305229187,0.5359653234481812,293.1392517089844,297.1499938964844,293.1499938964844,0.0597588196396827,-7759.30517578125,304.15545654296875,0.5808523893356323,0.1090523079037666,0.5047871470451355,291.43817138671875,291.1499938964844,265.59844970703125,263.990478515625,280.6347961425781,293.1446533203125,291.4429016113281,1.0,0.4750080108642578,0.9065972566604614,0.9065972566604614,1.0,1.0,-2.447997808456421,1.1117442846298218,1.3362535238265991,0.5528260469436646,0.0,0.0,0.9170414805412292,115.68470764160156,129.0,165.6184539794922,-26860.82421875,1315.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,309.7327880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35819.37109375,36000.0,0.0,0.0,0.6359131932258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817453503608704,1.8174816370010376,-2.8158801796962507e-05,0.0,0.0006453710375353,0.0,0.0,681.98583984375,0.0,0.0,0.0,0.9999215006828308,4.0,0.0,1.0
720600,293.1702575683594,297.1499938964844,293.1499938964844,0.2807446122169494,-5207.57568359375,304.1728820800781,0.8710839152336121,0.3735573589801788,0.3383177816867828,293.1506652832031,297.1499938964844,293.1499938964844,0.2439750880002975,-4908.42919921875,304.16815185546875,0.840275764465332,0.3340559303760528,0.319002091884613,293.1152648925781,297.1499938964844,293.1499938964844,0.3902209401130676,-5250.7783203125,304.1722106933594,0.957011342048645,0.4863173365592956,0.3411430418491363,292.9789428710937,297.1499938964844,293.1499938964844,0.4778940975666046,-8293.724609375,304.2410583496094,0.9990000128746032,0.6607019305229187,0.5359653234481812,293.1392517089844,297.1499938964844,293.1499938964844,0.0597588196396827,-7759.30517578125,304.15545654296875,0.5808523893356323,0.1090523079037666,0.5047871470451355,291.43817138671875,291.1499938964844,265.59844970703125,263.990478515625,280.6347961425781,293.1446533203125,291.4429016113281,1.0,0.4750080108642578,0.9065972566604614,0.9065972566604614,1.0,1.0,-2.447997808456421,1.1117442846298218,1.3362535238265991,0.5528260469436646,0.0,0.0,0.9170414805412292,115.68470764160156,129.0,165.6184539794922,-26860.82421875,1315.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,309.7327880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35819.37109375,36000.0,0.0,0.0,0.6359131932258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817453503608704,1.8174816370010376,-2.8158801796962507e-05,0.0,0.0006453710375353,0.0,0.0,681.98583984375,0.0,0.0,0.0,0.9999215006828308,4.0,0.0,1.0
720660,293.1789245605469,297.1499938964844,293.1499938964844,0.2770995497703552,-5153.669921875,304.1712646484375,0.862230658531189,0.3712862432003021,0.3364768624305725,293.159912109375,297.1499938964844,293.1499938964844,0.2410051971673965,-4860.33251953125,304.1669616699219,0.832398533821106,0.3321650326251983,0.3174322545528412,293.12457275390625,297.1499938964844,293.1499938964844,0.3869345486164093,-5216.2109375,304.170166015625,0.947723388671875,0.4853110313415527,0.3405895829200744,292.9759216308594,297.1499938964844,293.1499938964844,0.4863329827785492,-8434.345703125,304.1961364746094,0.9990000128746032,0.6657335758209229,0.5496186017990112,293.14373779296875,297.1499938964844,293.1499938964844,0.0590454563498497,-7694.53564453125,304.1548156738281,0.5742173194885254,0.1084183976054191,0.5030196905136108,291.5010070800781,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.1511535644531,291.5021667480469,1.0,0.4796253144741058,0.9048996567726136,0.9048996567726136,1.0,1.0,-2.4574999809265137,1.1162774562835691,1.3412224054336548,0.5550225973129272,0.0,0.0,0.8652288317680359,119.94139099121094,147.0,96.68816375732422,-26918.466796875,1345.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,309.833984375,278.1499938964844,0.0,18000.0,313.3099975585937,39038.484375,36000.0,0.0,0.0,0.6340454816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7866885662078855,1.7867168188095093,-2.821347698045429e-05,0.0,0.0006434755632653,0.0,0.0,664.130126953125,0.0,0.0,0.0,0.9895370602607728,4.0,0.0,1.0
720720,293.1789245605469,297.1499938964844,293.1499938964844,0.2770995497703552,-5153.669921875,304.1712646484375,0.862230658531189,0.3712862432003021,0.3364768624305725,293.159912109375,297.1499938964844,293.1499938964844,0.2410051971673965,-4860.33251953125,304.1669616699219,0.832398533821106,0.3321650326251983,0.3174322545528412,293.12457275390625,297.1499938964844,293.1499938964844,0.3869345486164093,-5216.2109375,304.170166015625,0.947723388671875,0.4853110313415527,0.3405895829200744,292.9759216308594,297.1499938964844,293.1499938964844,0.4863329827785492,-8434.345703125,304.1961364746094,0.9990000128746032,0.6657335758209229,0.5496186017990112,293.14373779296875,297.1499938964844,293.1499938964844,0.0590454563498497,-7694.53564453125,304.1548156738281,0.5742173194885254,0.1084183976054191,0.5030196905136108,291.5010070800781,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.1511535644531,291.5021667480469,1.0,0.4796253144741058,0.9048996567726136,0.9048996567726136,1.0,1.0,-2.4574999809265137,1.1162774562835691,1.3412224054336548,0.5550225973129272,0.0,0.0,0.8652288317680359,119.94139099121094,147.0,96.68816375732422,-26918.466796875,1345.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,309.833984375,278.1499938964844,0.0,18000.0,313.3099975585937,39038.484375,36000.0,0.0,0.0,0.6340454816818237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7866885662078855,1.7867168188095093,-2.821347698045429e-05,0.0,0.0006434755632653,0.0,0.0,664.130126953125,0.0,0.0,0.0,0.9895370602607728,4.0,0.0,1.0
720780,293.1872863769531,297.1499938964844,293.1499938964844,0.2754449844360351,-5131.08447265625,304.1668701171875,0.8478605151176453,0.3688558638095855,0.3346324861049652,293.1689758300781,297.1499938964844,293.1499938964844,0.2397240996360778,-4841.27099609375,304.16339111328125,0.8192347884178162,0.3300760984420776,0.3158179521560669,293.13336181640625,297.1499938964844,293.1499938964844,0.386416494846344,-5213.01513671875,304.1642150878906,0.9305936694145204,0.4841713905334472,0.3400469422340393,293.0093688964844,297.1499938964844,293.1499938964844,0.5112165808677673,-8805.3125,304.1391296386719,0.9990000128746032,0.6634308099746704,0.5755437612533569,293.1496276855469,297.1499938964844,293.1499938964844,0.0586690790951252,-7663.95361328125,304.1538391113281,0.5622656941413879,0.1073827520012855,0.5003308057785034,291.4844055175781,291.1499938964844,265.7288818359375,264.08648681640625,280.6907653808594,293.1558837890625,291.4817810058594,1.0,0.4888123571872711,0.9032019972801208,0.9032019972801208,1.0,1.0,-2.4805996417999268,1.127408146858215,1.3531914949417114,0.5608307719230652,0.0,0.0,0.8209094405174255,128.4755859375,150.0,-1.45769202709198,-26906.962890625,1410.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,309.8374328613281,278.1499938964844,0.0,18000.0,313.3099975585937,42006.20703125,36000.0,0.0,0.0,0.632023274898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726786732673645,1.7268142700195312,-2.7606587536865845e-05,0.0,0.0006414232775568,0.0,0.0,619.161865234375,0.0,0.0,0.0,0.9662745594978333,4.0,0.0,1.0
720840,293.1872863769531,297.1499938964844,293.1499938964844,0.2754449844360351,-5131.08447265625,304.1668701171875,0.8478605151176453,0.3688558638095855,0.3346324861049652,293.1689758300781,297.1499938964844,293.1499938964844,0.2397240996360778,-4841.27099609375,304.16339111328125,0.8192347884178162,0.3300760984420776,0.3158179521560669,293.13336181640625,297.1499938964844,293.1499938964844,0.386416494846344,-5213.01513671875,304.1642150878906,0.9305936694145204,0.4841713905334472,0.3400469422340393,293.0093688964844,297.1499938964844,293.1499938964844,0.5112165808677673,-8805.3125,304.1391296386719,0.9990000128746032,0.6634308099746704,0.5755437612533569,293.1496276855469,297.1499938964844,293.1499938964844,0.0586690790951252,-7663.95361328125,304.1538391113281,0.5622656941413879,0.1073827520012855,0.5003308057785034,291.4844055175781,291.1499938964844,265.7288818359375,264.08648681640625,280.6907653808594,293.1558837890625,291.4817810058594,1.0,0.4888123571872711,0.9032019972801208,0.9032019972801208,1.0,1.0,-2.4805996417999268,1.127408146858215,1.3531914949417114,0.5608307719230652,0.0,0.0,0.8209094405174255,128.4755859375,150.0,-1.45769202709198,-26906.962890625,1410.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,309.8374328613281,278.1499938964844,0.0,18000.0,313.3099975585937,42006.20703125,36000.0,0.0,0.0,0.632023274898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726786732673645,1.7268142700195312,-2.7606587536865845e-05,0.0,0.0006414232775568,0.0,0.0,619.161865234375,0.0,0.0,0.0,0.9662745594978333,4.0,0.0,1.0
