time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.19122314453125,297.1499938964844,293.1499938964844,0.2751467823982239,-5128.02734375,304.1643371582031,0.841681718826294,0.3676107227802276,0.333658367395401,293.1732788085937,297.1499938964844,293.1499938964844,0.2395256459712982,-4839.28125,304.16131591796875,0.8133128881454468,0.3289914429187774,0.3149454891681671,293.1374206542969,297.1499938964844,293.1499938964844,0.3869364261627197,-5220.0634765625,304.16070556640625,0.9230290055274964,0.4835851192474365,0.3397446572780609,293.03662109375,297.1499938964844,293.1499938964844,0.5240914225578308,-8991.587890625,304.1178283691406,0.9990000128746032,0.6598661541938782,0.5872095823287964,293.1529846191406,297.1499938964844,293.1499938964844,0.0584931150078773,-7651.1142578125,304.1534423828125,0.556654155254364,0.1067303791642189,0.49824920296669,291.4527587890625,291.1499938964844,265.76373291015625,264.11187744140625,280.7043151855469,293.15582275390625,291.4494934082031,1.0,0.492424339056015,0.9023531675338744,0.9023531675338744,1.0,1.0,-2.4895436763763428,1.131669282913208,1.3578745126724243,0.5632048845291138,0.0,0.0,0.8038607835769653,132.3960723876953,150.0,-42.10878372192383,-26845.84765625,1438.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,309.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,43005.5390625,35280.0,0.0,0.0,0.6292977333068848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6907891035079956,1.6908161640167236,-2.70855198323261e-05,0.0,0.0006386571913026,0.0,0.0,590.7117309570312,0.0,0.0,0.0,0.9502635598182678,4.0,0.0,1.0
720960,293.19500732421875,297.1499938964844,293.1499938964844,0.2750193178653717,-5127.5556640625,304.1619567871094,0.836313009262085,0.3663441240787506,0.3326593935489654,293.17742919921875,297.1499938964844,293.1499938964844,0.2394653856754303,-4839.5966796875,304.1593933105469,0.8079364895820618,0.3278798758983612,0.3140412271022796,293.14129638671875,297.1499938964844,293.1499938964844,0.3877248466014862,-5229.97412109375,304.1573181152344,0.9165346026420592,0.4829832017421722,0.339428186416626,293.0661315917969,297.1499938964844,293.1499938964844,0.5363184213638306,-9165.69140625,304.1015014648437,0.9990000128746032,0.6555107235908508,0.59748774766922,293.15643310546875,297.1499938964844,293.1499938964844,0.0582945570349693,-7636.7900390625,304.1531982421875,0.5515216588973999,0.106014110147953,0.4957894384860992,291.413818359375,291.1499938964844,265.7994079589844,264.1377868652344,280.7197570800781,293.156982421875,291.4096984863281,1.0,0.4956241250038147,0.9012026190757751,0.9012026190757751,1.0,1.0,-2.4962730407714844,1.1348493099212646,1.3614237308502195,0.564898669719696,0.0,0.0,0.790112316608429,135.87054443359375,153.0,-74.72637176513672,-26737.7734375,1461.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6680603027344,309.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,43427.76953125,35280.0,0.0,0.0,0.6278043389320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650231122970581,1.6502574682235718,-2.6358155082562007e-05,0.0,0.0006371415802277,0.0,0.0,557.5380249023438,0.0,0.0,0.0,0.9331268668174744,4.0,0.0,1.0
721020,293.2023010253906,297.1499938964844,293.1499938964844,0.2747659981250763,-5126.22705078125,304.158447265625,0.8265882730484009,0.3637275695800781,0.3305758237838745,293.1854553222656,297.1499938964844,293.1499938964844,0.2393151968717575,-4839.43115234375,304.15655517578125,0.7976820468902588,0.325557678937912,0.3121274709701538,293.1487121582031,297.1499938964844,293.1499938964844,0.3893950581550598,-5250.2001953125,304.15216064453125,0.905282735824585,0.4817028343677521,0.3387368023395538,293.1268005371094,297.1499938964844,293.1499938964844,0.5578479170799255,-9463.4189453125,304.0825500488281,0.9989957213401794,0.6453313827514648,0.613834023475647,293.16314697265625,297.1499938964844,293.1499938964844,0.0577815696597099,-7598.26318359375,304.1529846191406,0.5418448448181152,0.1044896915555,0.4901977777481079,291.3330078125,291.1499938964844,265.873046875,264.1910095214844,280.7572937011719,293.1651611328125,291.3295288085937,1.0,0.500859260559082,0.8989015221595764,0.8989015221595764,1.0,1.0,-2.503710985183716,1.1382466554641724,1.365464210510254,0.5668277144432068,0.0,0.0,0.771235466003418,142.28416442871094,156.0,-98.7080078125,-26513.134765625,1498.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,309.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,43262.3359375,35280.0,0.0,0.0,0.6242461204528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769832134246826,1.5770081281661987,-2.4885288439691067e-05,0.0,0.0006335304351523,0.0,0.0,498.1942443847656,0.0,0.0,0.0,0.8993403911590576,4.0,0.0,1.0
721080,293.2023010253906,297.1499938964844,293.1499938964844,0.2747659981250763,-5126.22705078125,304.158447265625,0.8265882730484009,0.3637275695800781,0.3305758237838745,293.1854553222656,297.1499938964844,293.1499938964844,0.2393151968717575,-4839.43115234375,304.15655517578125,0.7976820468902588,0.325557678937912,0.3121274709701538,293.1487121582031,297.1499938964844,293.1499938964844,0.3893950581550598,-5250.2001953125,304.15216064453125,0.905282735824585,0.4817028343677521,0.3387368023395538,293.1268005371094,297.1499938964844,293.1499938964844,0.5578479170799255,-9463.4189453125,304.0825500488281,0.9989957213401794,0.6453313827514648,0.613834023475647,293.16314697265625,297.1499938964844,293.1499938964844,0.0577815696597099,-7598.26318359375,304.1529846191406,0.5418448448181152,0.1044896915555,0.4901977777481079,291.3330078125,291.1499938964844,265.873046875,264.1910095214844,280.7572937011719,293.1651611328125,291.3295288085937,1.0,0.500859260559082,0.8989015221595764,0.8989015221595764,1.0,1.0,-2.503710985183716,1.1382466554641724,1.365464210510254,0.5668277144432068,0.0,0.0,0.771235466003418,142.28416442871094,156.0,-98.7080078125,-26513.134765625,1498.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,309.77557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,43262.3359375,35280.0,0.0,0.0,0.6242461204528809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769832134246826,1.5770081281661987,-2.4885288439691067e-05,0.0,0.0006335304351523,0.0,0.0,498.1942443847656,0.0,0.0,0.0,0.8993403911590576,4.0,0.0,1.0
721140,293.20916748046875,297.1499938964844,293.1499938964844,0.2734206020832062,-5107.01806640625,304.157958984375,0.8146779537200928,0.361010193824768,0.3285054564476013,293.1929931640625,297.1499938964844,293.1499938964844,0.2381971925497055,-4822.11328125,304.15631103515625,0.7851647734642029,0.323131650686264,0.3102191388607025,293.1557312011719,297.1499938964844,293.1499938964844,0.3895777463912964,-5252.72509765625,304.1512451171875,0.8922770023345947,0.4803129434585571,0.3380545377731323,293.1651916503906,297.1499938964844,293.1499938964844,0.5540517568588257,-9394.986328125,304.11102294921875,0.985685169696808,0.6380709409713745,0.606526792049408,293.1686096191406,297.1499938964844,293.1499938964844,0.0570829957723617,-7540.84814453125,304.1531677246094,0.5308040976524353,0.1030506193637847,0.4852398037910461,291.298828125,291.1499938964844,265.949462890625,264.2459411621094,280.8081970214844,293.17779541015625,291.2978820800781,1.0,0.5036191344261169,0.8966004252433777,0.8966004252433777,1.0,1.0,-2.483253240585327,1.1280940771102903,1.355159044265747,0.5613862872123718,0.0,0.0,0.7542393207550049,150.0787353515625,159.0,-55.27429962158203,-26164.30859375,1504.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,42682.48046875,34200.0,0.0,0.0,0.6195909976959229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511033535003662,1.5110570192337036,-2.35174684348749e-05,0.0,0.0006288060685619,0.0,0.0,447.4454956054688,0.0,0.0,0.0,0.866773247718811,4.0,0.0,1.0
721200,293.20916748046875,297.1499938964844,293.1499938964844,0.2734206020832062,-5107.01806640625,304.157958984375,0.8146779537200928,0.361010193824768,0.3285054564476013,293.1929931640625,297.1499938964844,293.1499938964844,0.2381971925497055,-4822.11328125,304.15631103515625,0.7851647734642029,0.323131650686264,0.3102191388607025,293.1557312011719,297.1499938964844,293.1499938964844,0.3895777463912964,-5252.72509765625,304.1512451171875,0.8922770023345947,0.4803129434585571,0.3380545377731323,293.1651916503906,297.1499938964844,293.1499938964844,0.5540517568588257,-9394.986328125,304.11102294921875,0.985685169696808,0.6380709409713745,0.606526792049408,293.1686096191406,297.1499938964844,293.1499938964844,0.0570829957723617,-7540.84814453125,304.1531677246094,0.5308040976524353,0.1030506193637847,0.4852398037910461,291.298828125,291.1499938964844,265.949462890625,264.2459411621094,280.8081970214844,293.17779541015625,291.2978820800781,1.0,0.5036191344261169,0.8966004252433777,0.8966004252433777,1.0,1.0,-2.483253240585327,1.1280940771102903,1.355159044265747,0.5613862872123718,0.0,0.0,0.7542393207550049,150.0787353515625,159.0,-55.27429962158203,-26164.30859375,1504.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,42682.48046875,34200.0,0.0,0.0,0.6195909976959229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511033535003662,1.5110570192337036,-2.35174684348749e-05,0.0,0.0006288060685619,0.0,0.0,447.4454956054688,0.0,0.0,0.0,0.866773247718811,4.0,0.0,1.0
721260,293.21612548828125,297.1499938964844,293.1499938964844,0.2714802622795105,-5078.42822265625,304.1585693359375,0.8055763244628906,0.3580981492996216,0.3261665403842926,293.20074462890625,297.1499938964844,293.1499938964844,0.2365083396434784,-4795.07763671875,304.15704345703125,0.7760820388793945,0.3204713463783264,0.3080044984817505,293.1630249023437,297.1499938964844,293.1499938964844,0.3889998495578766,-5246.56201171875,304.1518249511719,0.883258581161499,0.4786892235279083,0.3371414542198181,293.1835021972656,297.1499938964844,293.1499938964844,0.5519803762435913,-9356.95703125,304.12725830078125,0.975922465324402,0.6339561343193054,0.6024168729782104,293.1733703613281,297.1499938964844,293.1499938964844,0.0562274903059005,-7469.37158203125,304.1535339355469,0.5227662324905396,0.1016127541661262,0.4799135029315948,291.279541015625,291.1499938964844,266.0283508300781,264.3023681640625,280.8576354980469,293.1878662109375,291.27886962890625,1.0,0.5052160024642944,0.8945072293281555,0.8945072293281555,1.0,1.0,-2.465346097946167,1.1192196607589722,1.3461265563964844,0.5565335750579834,0.0,0.0,0.7383831739425659,155.59739685058594,162.0,-33.341007232666016,-25830.123046875,1504.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.194091796875,309.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,41810.79296875,34200.0,0.0,0.0,0.613616943359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406824111938477,1.4407044649124146,-2.20593447011197e-05,0.0,0.0006227432168088,0.0,0.0,396.70306396484375,0.0,0.0,0.0,0.8346397280693054,4.0,0.0,1.0
721320,293.21612548828125,297.1499938964844,293.1499938964844,0.2714802622795105,-5078.42822265625,304.1585693359375,0.8055763244628906,0.3580981492996216,0.3261665403842926,293.20074462890625,297.1499938964844,293.1499938964844,0.2365083396434784,-4795.07763671875,304.15704345703125,0.7760820388793945,0.3204713463783264,0.3080044984817505,293.1630249023437,297.1499938964844,293.1499938964844,0.3889998495578766,-5246.56201171875,304.1518249511719,0.883258581161499,0.4786892235279083,0.3371414542198181,293.1835021972656,297.1499938964844,293.1499938964844,0.5519803762435913,-9356.95703125,304.12725830078125,0.975922465324402,0.6339561343193054,0.6024168729782104,293.1733703613281,297.1499938964844,293.1499938964844,0.0562274903059005,-7469.37158203125,304.1535339355469,0.5227662324905396,0.1016127541661262,0.4799135029315948,291.279541015625,291.1499938964844,266.0283508300781,264.3023681640625,280.8576354980469,293.1878662109375,291.27886962890625,1.0,0.5052160024642944,0.8945072293281555,0.8945072293281555,1.0,1.0,-2.465346097946167,1.1192196607589722,1.3461265563964844,0.5565335750579834,0.0,0.0,0.7383831739425659,155.59739685058594,162.0,-33.341007232666016,-25830.123046875,1504.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.194091796875,309.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,41810.79296875,34200.0,0.0,0.0,0.613616943359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406824111938477,1.4407044649124146,-2.20593447011197e-05,0.0,0.0006227432168088,0.0,0.0,396.70306396484375,0.0,0.0,0.0,0.8346397280693054,4.0,0.0,1.0
721380,293.2226867675781,297.1499938964844,293.1499938964844,0.269131600856781,-5043.423828125,304.1596374511719,0.797758162021637,0.3550965785980224,0.3236905634403229,293.208251953125,297.1499938964844,293.1499938964844,0.2343967258930206,-4760.87109375,304.158203125,0.7685990333557129,0.3176620006561279,0.3055895268917084,293.1700439453125,297.1499938964844,293.1499938964844,0.3878532350063324,-5234.01708984375,304.15313720703125,0.8760881423950195,0.4769345819950104,0.3360922634601593,293.1949462890625,297.1499938964844,293.1499938964844,0.5500889420509338,-9324.9794921875,304.13787841796875,0.9679250121116638,0.6307765245437622,0.5994919538497925,293.1774597167969,297.1499938964844,293.1499938964844,0.0552740208804607,-7389.16796875,304.1539611816406,0.5161987543106079,0.1001907736063003,0.4744506776332855,291.2713317871094,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,293.1961364746094,291.27099609375,1.0,0.5061632990837097,0.8924140930175781,0.8924140930175781,1.0,1.0,-2.4481325149536133,1.1106775999069214,1.337454915046692,0.5518829226493835,0.0,0.0,0.7228218913078308,159.992431640625,165.0,-16.912073135375977,-25527.921875,1500.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4356994628906,310.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,41194.0390625,34200.0,0.0,0.0,0.606537401676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3773258924484253,1.377346754074097,-2.083568870148156e-05,0.0,0.000615558354184,0.0,0.0,355.0467834472656,0.0,0.0,0.0,0.805137038230896,4.0,0.0,1.0
721440,293.2226867675781,297.1499938964844,293.1499938964844,0.269131600856781,-5043.423828125,304.1596374511719,0.797758162021637,0.3550965785980224,0.3236905634403229,293.208251953125,297.1499938964844,293.1499938964844,0.2343967258930206,-4760.87109375,304.158203125,0.7685990333557129,0.3176620006561279,0.3055895268917084,293.1700439453125,297.1499938964844,293.1499938964844,0.3878532350063324,-5234.01708984375,304.15313720703125,0.8760881423950195,0.4769345819950104,0.3360922634601593,293.1949462890625,297.1499938964844,293.1499938964844,0.5500889420509338,-9324.9794921875,304.13787841796875,0.9679250121116638,0.6307765245437622,0.5994919538497925,293.1774597167969,297.1499938964844,293.1499938964844,0.0552740208804607,-7389.16796875,304.1539611816406,0.5161987543106079,0.1001907736063003,0.4744506776332855,291.2713317871094,291.1499938964844,266.1093139648437,264.3600769042969,280.90692138671875,293.1961364746094,291.27099609375,1.0,0.5061632990837097,0.8924140930175781,0.8924140930175781,1.0,1.0,-2.4481325149536133,1.1106775999069214,1.337454915046692,0.5518829226493835,0.0,0.0,0.7228218913078308,159.992431640625,165.0,-16.912073135375977,-25527.921875,1500.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4356994628906,310.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,41194.0390625,34200.0,0.0,0.0,0.606537401676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3773258924484253,1.377346754074097,-2.083568870148156e-05,0.0,0.000615558354184,0.0,0.0,355.0467834472656,0.0,0.0,0.0,0.805137038230896,4.0,0.0,1.0
721500,293.22576904296875,297.1499938964844,293.1499938964844,0.2678810060024261,-5024.7451171875,304.16015625,0.7941873073577881,0.3535686135292053,0.3224181532859802,293.2118835449219,297.1499938964844,293.1499938964844,0.2332529872655868,-4742.30126953125,304.1587829589844,0.7651984691619873,0.3162106275558471,0.3043265640735626,293.1734313964844,297.1499938964844,293.1499938964844,0.3871687054634094,-5226.54345703125,304.15380859375,0.8728958964347839,0.4760178625583648,0.3355317711830139,293.1995544433594,297.1499938964844,293.1499938964844,0.5490913391113281,-9309.16796875,304.1418762207031,0.9642593264579772,0.629302978515625,0.5981776118278503,293.1792907714844,297.1499938964844,293.1499938964844,0.0547791831195354,-7347.56787109375,304.1541442871094,0.5132408738136292,0.0994805768132209,0.4716843366622925,291.26885986328125,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.19989013671875,291.2685546875,1.0,0.5064818859100342,0.891367495059967,0.891367495059967,1.0,1.0,-2.4395108222961426,1.1063979864120483,1.333112716674805,0.5495589971542358,0.0,0.0,0.7151509523391724,161.9503173828125,165.0,-12.235980033874512,-25375.86328125,1497.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55572509765625,310.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,40940.96875,33120.0,0.0,0.0,0.6026420593261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469865322113037,1.3470067977905271,-2.0276542272767983e-05,0.0,0.0006116050644777,0.0,0.0,336.354248046875,0.0,0.0,0.0,0.7896926403045654,4.0,0.0,1.0
721560,293.2287292480469,297.1499938964844,293.1499938964844,0.2667126655578613,-5007.42431640625,304.1604309082031,0.7907664179801941,0.3520246744155884,0.3211267292499542,293.2154235839844,297.1499938964844,293.1499938964844,0.232168361544609,-4724.8125,304.1591491699219,0.7619499564170837,0.31473109126091,0.3030321598052978,293.1766967773437,297.1499938964844,293.1499938964844,0.3865999579429626,-5220.45849609375,304.1541442871094,0.8698782920837402,0.4750787913799286,0.3349517285823822,293.2037048339844,297.1499938964844,293.1499938964844,0.5482699275016785,-9296.392578125,304.14483642578125,0.9607201218605042,0.6278571486473083,0.5968979597091675,293.1810302734375,297.1499938964844,293.1499938964844,0.054305326193571,-7308.1259765625,304.1542358398437,0.5104326605796814,0.0987688228487968,0.4688953757286072,291.2620849609375,291.1499938964844,266.19207763671875,264.4188232421875,280.95660400390625,293.2035217285156,291.26129150390625,1.0,0.5067280530929565,0.8904474377632141,0.8904474377632141,1.0,1.0,-2.4308197498321533,1.1020936965942385,1.3287259340286257,0.5472297072410583,0.0,0.0,0.7083139419555664,163.8054962158203,168.0,-16.323802947998047,-25197.236328125,1494.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6763610839844,310.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,40386.484375,33120.0,0.0,0.0,0.5985039472579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313067078590393,1.313086748123169,-1.960323970706668e-05,0.0,0.0006074053817428,0.0,0.0,315.5663757324219,0.0,0.0,0.0,0.7748270034790039,4.0,0.0,1.0
721620,293.234375,297.1499938964844,293.1499938964844,0.2642202377319336,-4970.29638671875,304.1611022949219,0.784254252910614,0.3488885760307312,0.3184933960437774,293.2222595214844,297.1499938964844,293.1499938964844,0.2298256456851959,-4686.8603515625,304.1600036621094,0.7557857632637024,0.3116889595985412,0.3003561496734619,293.18292236328125,297.1499938964844,293.1499938964844,0.385238915681839,-5205.7861328125,304.155029296875,0.8642259836196899,0.4731355011463165,0.3337403535842895,293.2111511230469,297.1499938964844,293.1499938964844,0.5463224649429321,-9267.4228515625,304.1497497558594,0.9538819193840028,0.6249850392341614,0.5943710803985596,293.1842041015625,297.1499938964844,293.1499938964844,0.0533139444887638,-7225.51123046875,304.15447998046875,0.5051491260528564,0.0973359122872352,0.4632435739040375,291.2523498535156,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2103881835937,291.2518615722656,1.0,0.5070586204528809,0.8886072635650635,0.8886072635650635,1.0,1.0,-2.413160800933838,1.093350172042847,1.3198106288909912,0.5425094366073608,0.0,0.0,0.6953754425048828,167.30271911621094,171.0,-13.499260902404783,-24874.80859375,1485.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9085388183594,310.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,39517.09375,33120.0,0.0,0.0,0.5896034240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552284002304075,1.255246877670288,-1.8504577383282594e-05,0.0,0.0005983725422993,0.0,0.0,282.3916320800781,0.0,0.0,0.0,0.7476509809494019,4.0,0.0,1.0
721680,293.234375,297.1499938964844,293.1499938964844,0.2642202377319336,-4970.29638671875,304.1611022949219,0.784254252910614,0.3488885760307312,0.3184933960437774,293.2222595214844,297.1499938964844,293.1499938964844,0.2298256456851959,-4686.8603515625,304.1600036621094,0.7557857632637024,0.3116889595985412,0.3003561496734619,293.18292236328125,297.1499938964844,293.1499938964844,0.385238915681839,-5205.7861328125,304.155029296875,0.8642259836196899,0.4731355011463165,0.3337403535842895,293.2111511230469,297.1499938964844,293.1499938964844,0.5463224649429321,-9267.4228515625,304.1497497558594,0.9538819193840028,0.6249850392341614,0.5943710803985596,293.1842041015625,297.1499938964844,293.1499938964844,0.0533139444887638,-7225.51123046875,304.15447998046875,0.5051491260528564,0.0973359122872352,0.4632435739040375,291.2523498535156,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2103881835937,291.2518615722656,1.0,0.5070586204528809,0.8886072635650635,0.8886072635650635,1.0,1.0,-2.413160800933838,1.093350172042847,1.3198106288909912,0.5425094366073608,0.0,0.0,0.6953754425048828,167.30271911621094,171.0,-13.499260902404783,-24874.80859375,1485.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9085388183594,310.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,39517.09375,33120.0,0.0,0.0,0.5896034240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552284002304075,1.255246877670288,-1.8504577383282594e-05,0.0,0.0005983725422993,0.0,0.0,282.3916320800781,0.0,0.0,0.0,0.7476509809494019,4.0,0.0,1.0
721740,293.2396240234375,297.1499938964844,293.1499938964844,0.2616105377674103,-4931.32763671875,304.1617431640625,0.7780478000640869,0.3456870317459106,0.3157949149608612,293.228759765625,297.1499938964844,293.1499938964844,0.2273348122835159,-4646.404296875,304.16082763671875,0.7499288320541382,0.3085376918315887,0.297569990158081,293.1888427734375,297.1499938964844,293.1499938964844,0.3837040066719055,-5189.24755859375,304.1559143066406,0.8589246869087219,0.4711025357246399,0.3324619829654693,293.21783447265625,297.1499938964844,293.1499938964844,0.5441122055053711,-9235.7568359375,304.15350341796875,0.947216808795929,0.6220816969871521,0.5918211936950684,293.1871032714844,297.1499938964844,293.1499938964844,0.0522862859070301,-7140.06396484375,304.1546936035156,0.5001741051673889,0.0958857461810112,0.4574885964393616,291.24468994140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574645996094,293.2169189453125,291.2442321777344,1.0,0.5072370171546936,0.8867671489715576,0.8867671489715576,1.0,1.0,-2.395059585571289,1.084389328956604,1.310670256614685,0.5376864075660706,0.0,0.0,0.683271586894989,170.6239471435547,174.0,-11.405808448791504,-24549.546875,1476.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1166076660156,310.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,38803.4609375,32040.0,0.0,0.0,0.5800610780715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031347751617432,1.2031522989273071,-1.7565516827744432e-05,0.0,0.0005886883009225,0.0,0.0,254.83331298828125,0.0,0.0,0.0,0.7220169305801392,4.0,0.0,1.0
721800,293.2396240234375,297.1499938964844,293.1499938964844,0.2616105377674103,-4931.32763671875,304.1617431640625,0.7780478000640869,0.3456870317459106,0.3157949149608612,293.228759765625,297.1499938964844,293.1499938964844,0.2273348122835159,-4646.404296875,304.16082763671875,0.7499288320541382,0.3085376918315887,0.297569990158081,293.1888427734375,297.1499938964844,293.1499938964844,0.3837040066719055,-5189.24755859375,304.1559143066406,0.8589246869087219,0.4711025357246399,0.3324619829654693,293.21783447265625,297.1499938964844,293.1499938964844,0.5441122055053711,-9235.7568359375,304.15350341796875,0.947216808795929,0.6220816969871521,0.5918211936950684,293.1871032714844,297.1499938964844,293.1499938964844,0.0522862859070301,-7140.06396484375,304.1546936035156,0.5001741051673889,0.0958857461810112,0.4574885964393616,291.24468994140625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574645996094,293.2169189453125,291.2442321777344,1.0,0.5072370171546936,0.8867671489715576,0.8867671489715576,1.0,1.0,-2.395059585571289,1.084389328956604,1.310670256614685,0.5376864075660706,0.0,0.0,0.683271586894989,170.6239471435547,174.0,-11.405808448791504,-24549.546875,1476.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1166076660156,310.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,38803.4609375,32040.0,0.0,0.0,0.5800610780715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2031347751617432,1.2031522989273071,-1.7565516827744432e-05,0.0,0.0005886883009225,0.0,0.0,254.83331298828125,0.0,0.0,0.0,0.7220169305801392,4.0,0.0,1.0
721860,293.2444763183594,297.1499938964844,293.1499938964844,0.2591197788715362,-4894.30810546875,304.1619873046875,0.7720689177513123,0.3424273133277893,0.3130387961864471,293.2349853515625,297.1499938964844,293.1499938964844,0.2249018996953964,-4607.0400390625,304.1612854003906,0.7442883253097534,0.3052834272384643,0.2946812808513641,293.1944274902344,297.1499938964844,293.1499938964844,0.3823362588882446,-5174.7421875,304.1562194824219,0.8538737893104553,0.4689885973930359,0.3311227858066559,293.2239074707031,297.1499938964844,293.1499938964844,0.5421140193939209,-9207.9375,304.1556396484375,0.9406561851501464,0.6191319227218628,0.5892253518104553,293.189697265625,297.1499938964844,293.1499938964844,0.0512798577547073,-7057.23291015625,304.1548156738281,0.4953967034816742,0.0944159179925918,0.4516294002532959,291.22906494140625,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.22320556640625,291.2283935546875,1.0,0.5073111653327942,0.8849876523017883,0.8849876523017883,1.0,1.0,-2.3765127658843994,1.0752146244049072,1.3012981414794922,0.5327654480934143,0.0,0.0,0.6738068461418152,173.8412322998047,177.0,-17.834312438964844,-24190.55859375,1466.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3021545410156,310.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,37596.2734375,32040.0,0.0,0.0,0.5699594020843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151429533958435,1.151445984840393,-1.6553225577808917e-05,0.0,0.0005784363602288,0.0,0.0,228.22381591796875,0.0,0.0,0.0,0.6982311606407166,4.0,0.0,1.0
721920,293.2444763183594,297.1499938964844,293.1499938964844,0.2591197788715362,-4894.30810546875,304.1619873046875,0.7720689177513123,0.3424273133277893,0.3130387961864471,293.2349853515625,297.1499938964844,293.1499938964844,0.2249018996953964,-4607.0400390625,304.1612854003906,0.7442883253097534,0.3052834272384643,0.2946812808513641,293.1944274902344,297.1499938964844,293.1499938964844,0.3823362588882446,-5174.7421875,304.1562194824219,0.8538737893104553,0.4689885973930359,0.3311227858066559,293.2239074707031,297.1499938964844,293.1499938964844,0.5421140193939209,-9207.9375,304.1556396484375,0.9406561851501464,0.6191319227218628,0.5892253518104553,293.189697265625,297.1499938964844,293.1499938964844,0.0512798577547073,-7057.23291015625,304.1548156738281,0.4953967034816742,0.0944159179925918,0.4516294002532959,291.22906494140625,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.22320556640625,291.2283935546875,1.0,0.5073111653327942,0.8849876523017883,0.8849876523017883,1.0,1.0,-2.3765127658843994,1.0752146244049072,1.3012981414794922,0.5327654480934143,0.0,0.0,0.6738068461418152,173.8412322998047,177.0,-17.834312438964844,-24190.55859375,1466.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3021545410156,310.2826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,37596.2734375,32040.0,0.0,0.0,0.5699594020843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151429533958435,1.151445984840393,-1.6553225577808917e-05,0.0,0.0005784363602288,0.0,0.0,228.22381591796875,0.0,0.0,0.0,0.6982311606407166,4.0,0.0,1.0
721980,293.2490539550781,297.1499938964844,293.1499938964844,0.2564299404621124,-4854.0478515625,304.1624755859375,0.7662749290466309,0.3391101956367492,0.3102295398712158,293.24090576171875,297.1499938964844,293.1499938964844,0.222250759601593,-4563.85400390625,304.16192626953125,0.7388027310371399,0.3019280731678009,0.2916948497295379,293.19970703125,297.1499938964844,293.1499938964844,0.3806726038455963,-5156.88671875,304.15692138671875,0.8490127921104431,0.4667921662330627,0.3297258019447326,293.2295227050781,297.1499938964844,293.1499938964844,0.539699912071228,-9174.58984375,304.15777587890625,0.934179961681366,0.6161203980445862,0.5865740776062012,293.19207763671875,297.1499938964844,293.1499938964844,0.0502119474112987,-6969.1689453125,304.1549987792969,0.4907183349132538,0.0929254218935966,0.4456678032875061,291.2196350097656,291.1499938964844,266.5342712402344,264.6604309082031,281.1601867675781,293.2292785644531,291.2191467285156,1.0,0.5073106288909912,0.883208155632019,0.883208155632019,1.0,1.0,-2.3575260639190674,1.065824031829834,1.2917020320892334,0.527745246887207,0.0,0.0,0.6651811003684998,176.9974822998047,165.0,-13.987844467163086,-23858.5859375,1454.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4520568847656,310.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36701.265625,32040.0,0.0,0.0,0.5595388412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096245050430298,1.1096402406692505,-1.5776828149682842e-05,0.0,0.0005678607849404,0.0,0.0,208.31817626953125,0.0,0.0,0.0,0.6782636046409607,4.0,0.0,1.0
722040,293.2490539550781,297.1499938964844,293.1499938964844,0.2564299404621124,-4854.0478515625,304.1624755859375,0.7662749290466309,0.3391101956367492,0.3102295398712158,293.24090576171875,297.1499938964844,293.1499938964844,0.222250759601593,-4563.85400390625,304.16192626953125,0.7388027310371399,0.3019280731678009,0.2916948497295379,293.19970703125,297.1499938964844,293.1499938964844,0.3806726038455963,-5156.88671875,304.15692138671875,0.8490127921104431,0.4667921662330627,0.3297258019447326,293.2295227050781,297.1499938964844,293.1499938964844,0.539699912071228,-9174.58984375,304.15777587890625,0.934179961681366,0.6161203980445862,0.5865740776062012,293.19207763671875,297.1499938964844,293.1499938964844,0.0502119474112987,-6969.1689453125,304.1549987792969,0.4907183349132538,0.0929254218935966,0.4456678032875061,291.2196350097656,291.1499938964844,266.5342712402344,264.6604309082031,281.1601867675781,293.2292785644531,291.2191467285156,1.0,0.5073106288909912,0.883208155632019,0.883208155632019,1.0,1.0,-2.3575260639190674,1.065824031829834,1.2917020320892334,0.527745246887207,0.0,0.0,0.6651811003684998,176.9974822998047,165.0,-13.987844467163086,-23858.5859375,1454.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4520568847656,310.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36701.265625,32040.0,0.0,0.0,0.5595388412475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096245050430298,1.1096402406692505,-1.5776828149682842e-05,0.0,0.0005678607849404,0.0,0.0,208.31817626953125,0.0,0.0,0.0,0.6782636046409607,4.0,0.0,1.0
722100,293.2511291503906,297.1499938964844,293.1499938964844,0.2549508213996887,-4831.78466796875,304.16290283203125,0.7654097676277161,0.3374448120594024,0.3087248504161834,293.24371337890625,297.1499938964844,293.1499938964844,0.2207830548286438,-4539.81884765625,304.1624450683594,0.7378666400909424,0.300224244594574,0.2900800406932831,293.2021789550781,297.1499938964844,293.1499938964844,0.3796706795692444,-5146.0498046875,304.1575012207031,0.8487656116485596,0.4656746685504913,0.3289420902729034,293.2321472167969,297.1499938964844,293.1499938964844,0.5382845401763916,-9155.07421875,304.158935546875,0.9338259100914,0.6145991683006287,0.5851380825042725,293.1931457519531,297.1499938964844,293.1499938964844,0.0495846383273601,-6917.369140625,304.1552124023437,0.4896273612976074,0.0921840593218803,0.4422437250614166,291.2165222167969,291.1499938964844,266.57763671875,264.69097900390625,281.1864013671875,293.2322082519531,291.2162475585937,1.0,0.5053311586380005,0.882318377494812,0.882318377494812,1.0,1.0,-2.34700083732605,1.060622215270996,1.2863787412643433,0.5249921679496765,0.0,0.0,0.6610696911811829,176.26483154296875,165.0,-10.982348442077637,-23688.865234375,1438.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5118408203125,310.3236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,36331.62109375,30960.0,0.0,0.0,0.5542746782302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090982437133789,1.0909978151321411,-1.544411679788027e-05,0.0,0.0005625183694064,0.0,0.0,199.9021911621093,0.0,0.0,0.0,0.6679654717445374,4.0,0.0,1.0
722160,293.2530212402344,297.1499938964844,293.1499938964844,0.2535209059715271,-4810.35986328125,304.16314697265625,0.7657102942466736,0.3357938528060913,0.3071788549423218,293.2463684082031,297.1499938964844,293.1499938964844,0.2193396389484405,-4516.26611328125,304.1628112792969,0.7379610538482666,0.2985170483589172,0.2884063720703125,293.2044982910156,297.1499938964844,293.1499938964844,0.3787451684474945,-5136.1533203125,304.1578063964844,0.8497738838195801,0.4645597338676452,0.3281186819076538,293.23455810546875,297.1499938964844,293.1499938964844,0.5369837880134583,-9137.375,304.15966796875,0.9351471066474916,0.6130805015563965,0.5836488604545593,293.1940612792969,297.1499938964844,293.1499938964844,0.0489436276257038,-6864.82421875,304.1554260253906,0.4892771542072296,0.09145999699831,0.4386325180530548,291.20953369140625,291.1499938964844,266.6209716796875,264.72149658203125,281.21270751953125,293.2350158691406,291.20867919921875,1.0,0.5025855302810669,0.8814749121665955,0.8814749121665955,1.0,1.0,-2.336017608642578,1.0552043914794922,1.280813217163086,0.5221148133277893,0.0,0.0,0.6577552556991577,174.2032470703125,153.0,-16.091995239257812,-23488.021484375,1417.1378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5659484863281,310.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,35686.59375,30960.0,0.0,0.0,0.5489552021026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0693341493606567,1.06934916973114,-1.5014250493550207e-05,0.0,0.0005571197834797,0.0,0.0,189.9520874023437,0.0,0.0,0.0,0.6584334373474121,4.0,0.0,1.0
722220,293.2562561035156,297.1499938964844,293.1499938964844,0.2504236400127411,-4763.62890625,304.1639404296875,0.7686535716056824,0.332527607679367,0.3040299713611603,293.251220703125,297.1499938964844,293.1499938964844,0.2161989212036132,-4464.67529296875,304.16375732421875,0.7402015924453735,0.2950932383537292,0.284953236579895,293.2086486816406,297.1499938964844,293.1499938964844,0.3765327334403991,-5112.24609375,304.1589050292969,0.8543378114700317,0.4623381793498993,0.3264065682888031,293.23895263671875,297.1499938964844,293.1499938964844,0.5338916778564453,-9095.0830078125,304.16162109375,0.9411002397537231,0.6100486516952515,0.5805810689926147,293.1954345703125,297.1499938964844,293.1499938964844,0.0475683212280273,-6751.85205078125,304.1559143066406,0.490094244480133,0.0900657624006271,0.4311905801296234,291.2029724121094,291.1499938964844,266.7074584960937,264.782470703125,281.26531982421875,293.2402038574219,291.20269775390625,1.0,0.4953366219997406,0.8797879219055176,0.8797879219055176,1.0,1.0,-2.313405990600586,1.0440552234649658,1.2693508863449097,0.5162062644958496,0.0,0.0,0.6512441635131836,167.61366271972656,141.0,-9.580887794494627,-23135.892578125,1363.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6499938964844,310.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,34774.9375,30960.0,0.0,0.0,0.5382694005966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360130071640017,1.036027431488037,-1.4382079825736582e-05,0.0,0.0005462749977596,0.0,0.0,175.45608520507812,0.0,0.0,0.0,0.6420612931251526,4.0,0.0,1.0
722280,293.2562561035156,297.1499938964844,293.1499938964844,0.2504236400127411,-4763.62890625,304.1639404296875,0.7686535716056824,0.332527607679367,0.3040299713611603,293.251220703125,297.1499938964844,293.1499938964844,0.2161989212036132,-4464.67529296875,304.16375732421875,0.7402015924453735,0.2950932383537292,0.284953236579895,293.2086486816406,297.1499938964844,293.1499938964844,0.3765327334403991,-5112.24609375,304.1589050292969,0.8543378114700317,0.4623381793498993,0.3264065682888031,293.23895263671875,297.1499938964844,293.1499938964844,0.5338916778564453,-9095.0830078125,304.16162109375,0.9411002397537231,0.6100486516952515,0.5805810689926147,293.1954345703125,297.1499938964844,293.1499938964844,0.0475683212280273,-6751.85205078125,304.1559143066406,0.490094244480133,0.0900657624006271,0.4311905801296234,291.2029724121094,291.1499938964844,266.7074584960937,264.782470703125,281.26531982421875,293.2402038574219,291.20269775390625,1.0,0.4953366219997406,0.8797879219055176,0.8797879219055176,1.0,1.0,-2.313405990600586,1.0440552234649658,1.2693508863449097,0.5162062644958496,0.0,0.0,0.6512441635131836,167.61366271972656,141.0,-9.580887794494627,-23135.892578125,1363.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6499938964844,310.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,34774.9375,30960.0,0.0,0.0,0.5382694005966187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360130071640017,1.036027431488037,-1.4382079825736582e-05,0.0,0.0005462749977596,0.0,0.0,175.45608520507812,0.0,0.0,0.0,0.6420612931251526,4.0,0.0,1.0
722340,293.2589416503906,297.1499938964844,293.1499938964844,0.2471844106912613,-4714.576171875,304.1646728515625,0.7739678025245667,0.3292899429798126,0.3008328080177307,293.25555419921875,297.1499938964844,293.1499938964844,0.212886705994606,-4410.04638671875,304.1647033691406,0.7445067763328552,0.2916487753391266,0.2814006507396698,293.2122497558594,297.1499938964844,293.1499938964844,0.3740859925746918,-5085.7705078125,304.1600036621094,0.8615376353263855,0.4601159989833832,0.3246354758739471,293.2428283691406,297.1499938964844,293.1499938964844,0.5304687023162842,-9048.4091796875,304.1634216308594,0.9501761198043824,0.6070084571838379,0.5774261951446533,293.19635009765625,297.1499938964844,293.1499938964844,0.0461413413286209,-6634.86572265625,304.15631103515625,0.4924283623695373,0.0887280032038688,0.4236373901367187,291.20074462890625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.24395751953125,291.2005920410156,1.0,0.4865234196186065,0.8781009912490845,0.8781009912490845,1.0,1.0,-2.2903082370758057,1.032667875289917,1.257640361785889,0.5101941227912903,0.0,0.0,0.6446460485458374,158.93988037109375,129.0,-4.700516700744629,-22785.873046875,1302.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6977844238281,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,34164.1484375,29880.0,0.0,0.0,0.5276845097541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069937705993652,1.007007718086243,-1.388393411616562e-05,0.0,0.0005355327157303,0.0,0.0,163.8256072998047,0.0,0.0,0.0,0.6268630623817444,4.0,0.0,1.0
722400,293.2589416503906,297.1499938964844,293.1499938964844,0.2471844106912613,-4714.576171875,304.1646728515625,0.7739678025245667,0.3292899429798126,0.3008328080177307,293.25555419921875,297.1499938964844,293.1499938964844,0.212886705994606,-4410.04638671875,304.1647033691406,0.7445067763328552,0.2916487753391266,0.2814006507396698,293.2122497558594,297.1499938964844,293.1499938964844,0.3740859925746918,-5085.7705078125,304.1600036621094,0.8615376353263855,0.4601159989833832,0.3246354758739471,293.2428283691406,297.1499938964844,293.1499938964844,0.5304687023162842,-9048.4091796875,304.1634216308594,0.9501761198043824,0.6070084571838379,0.5774261951446533,293.19635009765625,297.1499938964844,293.1499938964844,0.0461413413286209,-6634.86572265625,304.15631103515625,0.4924283623695373,0.0887280032038688,0.4236373901367187,291.20074462890625,291.1499938964844,266.7933959960937,264.8431091308594,281.3172912597656,293.24395751953125,291.2005920410156,1.0,0.4865234196186065,0.8781009912490845,0.8781009912490845,1.0,1.0,-2.2903082370758057,1.032667875289917,1.257640361785889,0.5101941227912903,0.0,0.0,0.6446460485458374,158.93988037109375,129.0,-4.700516700744629,-22785.873046875,1302.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6977844238281,310.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,34164.1484375,29880.0,0.0,0.0,0.5276845097541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069937705993652,1.007007718086243,-1.388393411616562e-05,0.0,0.0005355327157303,0.0,0.0,163.8256072998047,0.0,0.0,0.0,0.6268630623817444,4.0,0.0,1.0
722460,293.2611999511719,297.1499938964844,293.1499938964844,0.2440899014472961,-4667.8505859375,304.1649475097656,0.7812316417694092,0.3260701596736908,0.2976082563400268,293.2594909667969,297.1499938964844,293.1499938964844,0.2096569389104843,-4356.85791015625,304.1651916503906,0.7505213618278503,0.2881758213043213,0.2777751684188843,293.2154541015625,297.1499938964844,293.1499938964844,0.3718309700489044,-5061.6162109375,304.1604309082031,0.8709757924079895,0.4578883349895477,0.3228258192539215,293.2462463378906,297.1499938964844,293.1499938964844,0.5273064970970154,-9005.8330078125,304.16424560546875,0.9613491892814636,0.6039621829986572,0.5742165446281433,293.19696044921875,297.1499938964844,293.1499938964844,0.0447436273097991,-6521.2373046875,304.15655517578125,0.4959667325019836,0.0874278917908668,0.4160438179969787,291.1904296875,291.1499938964844,266.8784484863281,264.9032897949219,281.3687744140625,293.24713134765625,291.19012451171875,1.0,0.4767003953456878,0.8765127062797546,0.8765127062797546,1.0,1.0,-2.266929626464844,1.0211503505706787,1.2457793951034546,0.5041437745094299,0.0,0.0,0.639992892742157,149.06265258789062,117.0,-10.159625053405762,-22405.05078125,1237.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7212219238281,310.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,33149.3984375,29880.0,0.0,0.0,0.5172041654586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767701625823976,0.9767834544181824,-1.3290362403495236e-05,0.0,0.0005248964298516,0.0,0.0,151.52561950683594,0.0,0.0,0.0,0.6127681732177734,4.0,0.0,1.0
722520,293.2611999511719,297.1499938964844,293.1499938964844,0.2440899014472961,-4667.8505859375,304.1649475097656,0.7812316417694092,0.3260701596736908,0.2976082563400268,293.2594909667969,297.1499938964844,293.1499938964844,0.2096569389104843,-4356.85791015625,304.1651916503906,0.7505213618278503,0.2881758213043213,0.2777751684188843,293.2154541015625,297.1499938964844,293.1499938964844,0.3718309700489044,-5061.6162109375,304.1604309082031,0.8709757924079895,0.4578883349895477,0.3228258192539215,293.2462463378906,297.1499938964844,293.1499938964844,0.5273064970970154,-9005.8330078125,304.16424560546875,0.9613491892814636,0.6039621829986572,0.5742165446281433,293.19696044921875,297.1499938964844,293.1499938964844,0.0447436273097991,-6521.2373046875,304.15655517578125,0.4959667325019836,0.0874278917908668,0.4160438179969787,291.1904296875,291.1499938964844,266.8784484863281,264.9032897949219,281.3687744140625,293.24713134765625,291.19012451171875,1.0,0.4767003953456878,0.8765127062797546,0.8765127062797546,1.0,1.0,-2.266929626464844,1.0211503505706787,1.2457793951034546,0.5041437745094299,0.0,0.0,0.639992892742157,149.06265258789062,117.0,-10.159625053405762,-22405.05078125,1237.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7212219238281,310.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,33149.3984375,29880.0,0.0,0.0,0.5172041654586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767701625823976,0.9767834544181824,-1.3290362403495236e-05,0.0,0.0005248964298516,0.0,0.0,151.52561950683594,0.0,0.0,0.0,0.6127681732177734,4.0,0.0,1.0
722580,293.2631530761719,297.1499938964844,293.1499938964844,0.2408122271299362,-4618.0205078125,304.1654357910156,0.7903032898902893,0.3228556215763092,0.2943654656410217,293.2631225585937,297.1499938964844,293.1499938964844,0.2062303572893142,-4300.04736328125,304.16583251953125,0.7581785917282104,0.2846642434597015,0.2740883529186249,293.2183532714844,297.1499938964844,293.1499938964844,0.3692749440670013,-5034.01416015625,304.1612243652344,0.8825525045394897,0.4556423127651214,0.3209861814975738,293.24932861328125,297.1499938964844,293.1499938964844,0.5237282514572144,-8957.361328125,304.1654663085937,0.973835289478302,0.6008961200714111,0.5709659457206726,293.1973571777344,297.1499938964844,293.1499938964844,0.0432990863919258,-6403.6171875,304.1567687988281,0.5006445646286011,0.086155392229557,0.4084565937519073,291.1878967285156,291.1499938964844,266.9623107910156,264.9628295898437,281.4197998046875,293.25,291.187744140625,1.0,0.4661898910999298,0.8749244213104248,0.8749244213104248,1.0,1.0,-2.2433784008026123,1.0095462799072266,1.2338320016860962,0.4980785846710205,0.0,0.0,0.6351420283317566,138.5016632080078,105.0,-5.00868034362793,-22058.404296875,1170.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7142333984375,310.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,32520.23046875,29880.0,0.0,0.0,0.5069937109947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953552544116974,0.9535654187202454,-1.2875922948296648e-05,0.0,0.0005145341856405,0.0,0.0,142.78916931152344,0.0,0.0,0.0,0.6014263033866882,4.0,0.0,1.0
