time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.2631530761719,297.1499938964844,293.1499938964844,0.2408122271299362,-4618.0205078125,304.1654357910156,0.7903032898902893,0.3228556215763092,0.2943654656410217,293.2631225585937,297.1499938964844,293.1499938964844,0.2062303572893142,-4300.04736328125,304.16583251953125,0.7581785917282104,0.2846642434597015,0.2740883529186249,293.2183532714844,297.1499938964844,293.1499938964844,0.3692749440670013,-5034.01416015625,304.1612243652344,0.8825525045394897,0.4556423127651214,0.3209861814975738,293.24932861328125,297.1499938964844,293.1499938964844,0.5237282514572144,-8957.361328125,304.1654663085937,0.973835289478302,0.6008961200714111,0.5709659457206726,293.1973571777344,297.1499938964844,293.1499938964844,0.0432990863919258,-6403.6171875,304.1567687988281,0.5006445646286011,0.086155392229557,0.4084565937519073,291.1878967285156,291.1499938964844,266.9623107910156,264.9628295898437,281.4197998046875,293.25,291.187744140625,1.0,0.4661898910999298,0.8749244213104248,0.8749244213104248,1.0,1.0,-2.2433784008026123,1.0095462799072266,1.2338320016860962,0.4980785846710205,0.0,0.0,0.6351420283317566,138.5016632080078,105.0,-5.00868034362793,-22058.404296875,1170.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7142333984375,310.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,32520.23046875,29880.0,0.0,0.0,0.5069937109947205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953552544116974,0.9535654187202454,-1.2875922948296648e-05,0.0,0.0005145341856405,0.0,0.0,142.78916931152344,0.0,0.0,0.0,0.6014263033866882,4.0,0.0,1.0
722700,293.2640380859375,297.1499938964844,293.1499938964844,0.239148199558258,-4592.65673828125,304.1656494140625,0.7955245971679688,0.321248322725296,0.2927382588386535,293.2648620605469,297.1499938964844,293.1499938964844,0.2044816762208938,-4270.96728515625,304.1661376953125,0.762660562992096,0.2828919887542724,0.2722233235836029,293.2197265625,297.1499938964844,293.1499938964844,0.3679468035697937,-5019.6572265625,304.1615905761719,0.889164924621582,0.4545101821422577,0.3200554549694061,293.25079345703125,297.1499938964844,293.1499938964844,0.5218685865402222,-8932.1767578125,304.166015625,0.9803635478019714,0.5993530750274658,0.5693249702453613,293.197509765625,297.1499938964844,293.1499938964844,0.0425716638565063,-6344.42578125,304.1568603515625,0.503445029258728,0.0855267718434333,0.4046705961227417,291.1875915527344,291.1499938964844,267.0036926269531,264.9923095703125,281.44512939453125,293.2513427734375,291.1875,1.0,0.4607351124286651,0.8741303086280823,0.8741303086280823,1.0,1.0,-2.2315471172332764,1.003716230392456,1.22783100605011,0.4950436055660248,0.0,0.0,0.6326683163642883,133.06275939941406,105.0,-2.981093406677246,-21887.140625,1136.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69940185546875,310.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32290.498046875,28800.0,0.0,0.0,0.5020279884338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431293606758118,0.9431421160697936,-1.2703919310297351e-05,0.0,0.0005094946245662,0.0,0.0,139.08056640625,0.0,0.0,0.0,0.5950048565864563,4.0,0.0,1.0
722760,293.2648620605469,297.1499938964844,293.1499938964844,0.2376030385494232,-4569.240234375,304.1656188964844,0.8012171983718872,0.3196416199207306,0.2911083996295929,293.2665100097656,297.1499938964844,293.1499938964844,0.2028257399797439,-4243.54150390625,304.16619873046875,0.7676130533218384,0.2811091542243957,0.2703454196453094,293.22100830078125,297.1499938964844,293.1499938964844,0.3667918145656585,-5007.33837890625,304.1615600585937,0.8963479995727539,0.4533735513687134,0.3191188871860504,293.2521667480469,297.1499938964844,293.1499938964844,0.5202478170394897,-8910.5458984375,304.1660461425781,0.9869750142097472,0.597805917263031,0.5676758289337158,293.1976318359375,297.1499938964844,293.1499938964844,0.0418748743832111,-6288.15966796875,304.1568908691406,0.5065889954566956,0.0849019289016723,0.4008907377719879,291.1817321777344,291.1499938964844,267.04461669921875,265.02154541015625,281.4702453613281,293.2526550292969,291.180908203125,1.0,0.4551715850830078,0.8733914494514465,0.8733914494514465,1.0,1.0,-2.2196881771087646,0.9978764057159424,1.2218116521835327,0.4920142590999603,0.0,0.0,0.6310797333717346,127.55780792236328,93.0,-10.712180137634276,-21685.966796875,1103.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68212890625,310.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31770.595703125,28800.0,0.0,0.0,0.4971190392971039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9293527603149414,0.9293652176856996,-1.242969483428169e-05,0.0,0.0005045126308687,0.0,0.0,133.86793518066406,0.0,0.0,0.0,0.5890852808952332,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2343413084745407,-4519.43701171875,304.1658630371094,0.813681423664093,0.3164314031600952,0.2878501415252685,293.2696838378906,297.1499938964844,293.1499938964844,0.1993394047021865,-4185.39453125,304.1666259765625,0.7789194583892822,0.2775129675865173,0.2665585279464721,293.2234191894531,297.1499938964844,293.1499938964844,0.3641990721225738,-4979.36865234375,304.1620483398437,0.9128584861755372,0.4510881602764129,0.3172366023063659,293.2545471191406,297.1499938964844,293.1499938964844,0.5158477425575256,-8848.341796875,304.1682434082031,0.9990000128746032,0.5947316288948059,0.5633237957954407,293.1977844238281,297.1499938964844,293.1499938964844,0.040443729609251,-6172.05419921875,304.156982421875,0.5139660835266113,0.0836647003889083,0.3933769464492798,291.177734375,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550048828125,291.1777038574219,1.0,0.4437145590782165,0.871913731098175,0.871913731098175,1.0,1.0,-2.195024251937866,0.985723912715912,1.2093003988265991,0.4857898354530334,0.0,0.0,0.6277895569801331,116.51708221435548,81.0,-4.6540350914001465,-21342.861328125,1035.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6332092285156,310.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,31070.1875,28800.0,0.0,0.0,0.4875708520412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104841947555542,0.9104962944984436,-1.206049091706518e-05,0.0,0.0004948224523104,0.0,0.0,126.95471954345705,0.0,0.0,0.0,0.5792762041091919,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2343413084745407,-4519.43701171875,304.1658630371094,0.813681423664093,0.3164314031600952,0.2878501415252685,293.2696838378906,297.1499938964844,293.1499938964844,0.1993394047021865,-4185.39453125,304.1666259765625,0.7789194583892822,0.2775129675865173,0.2665585279464721,293.2234191894531,297.1499938964844,293.1499938964844,0.3641990721225738,-4979.36865234375,304.1620483398437,0.9128584861755372,0.4510881602764129,0.3172366023063659,293.2545471191406,297.1499938964844,293.1499938964844,0.5158477425575256,-8848.341796875,304.1682434082031,0.9990000128746032,0.5947316288948059,0.5633237957954407,293.1977844238281,297.1499938964844,293.1499938964844,0.040443729609251,-6172.05419921875,304.156982421875,0.5139660835266113,0.0836647003889083,0.3933769464492798,291.177734375,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550048828125,291.1777038574219,1.0,0.4437145590782165,0.871913731098175,0.871913731098175,1.0,1.0,-2.195024251937866,0.985723912715912,1.2093003988265991,0.4857898354530334,0.0,0.0,0.6277895569801331,116.51708221435548,81.0,-4.6540350914001465,-21342.861328125,1035.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6332092285156,310.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,31070.1875,28800.0,0.0,0.0,0.4875708520412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104841947555542,0.9104962944984436,-1.206049091706518e-05,0.0,0.0004948224523104,0.0,0.0,126.95471954345705,0.0,0.0,0.0,0.5792762041091919,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2305731624364853,-4460.966796875,304.1668701171875,0.8229225873947144,0.3132481276988983,0.2847242653369903,293.2724609375,297.1499938964844,293.1499938964844,0.1954157352447509,-4118.9765625,304.1676330566406,0.7877030372619629,0.2739185988903045,0.2628808915615082,293.2254638671875,297.1499938964844,293.1499938964844,0.3607260286808014,-4941.12158203125,304.16387939453125,0.9274126887321472,0.4488093256950378,0.3154435753822326,293.2386474609375,297.1499938964844,293.1499938964844,0.4888314008712768,-8463.982421875,304.207275390625,0.9990000128746032,0.5952408909797668,0.5386146903038025,293.197509765625,297.1499938964844,293.1499938964844,0.0390131883323192,-6053.9267578125,304.15704345703125,0.5198839902877808,0.0825086310505867,0.3866897821426391,291.2050170898437,291.1499938964844,267.2033386230469,265.1358642578125,281.57745361328125,293.2516784667969,291.2069091796875,1.0,0.430720567703247,0.8704360127449036,0.8704360127449036,1.0,1.0,-2.1464576721191406,0.9619219303131104,1.1845357418060305,0.4737338125705719,0.0,0.0,0.6190576553344727,107.60431671142578,69.0,31.083017349243164,-20867.4921875,954.8836669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58697509765625,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,30943.220703125,27720.0,0.0,0.0,0.4782038927078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898338675498962,0.8898456692695618,-1.1806019756477326e-05,0.0,0.0004853161808568,0.0,0.0,120.82098388671876,0.0,0.0,0.0,0.569078803062439,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2305731624364853,-4460.966796875,304.1668701171875,0.8229225873947144,0.3132481276988983,0.2847242653369903,293.2724609375,297.1499938964844,293.1499938964844,0.1954157352447509,-4118.9765625,304.1676330566406,0.7877030372619629,0.2739185988903045,0.2628808915615082,293.2254638671875,297.1499938964844,293.1499938964844,0.3607260286808014,-4941.12158203125,304.16387939453125,0.9274126887321472,0.4488093256950378,0.3154435753822326,293.2386474609375,297.1499938964844,293.1499938964844,0.4888314008712768,-8463.982421875,304.207275390625,0.9990000128746032,0.5952408909797668,0.5386146903038025,293.197509765625,297.1499938964844,293.1499938964844,0.0390131883323192,-6053.9267578125,304.15704345703125,0.5198839902877808,0.0825086310505867,0.3866897821426391,291.2050170898437,291.1499938964844,267.2033386230469,265.1358642578125,281.57745361328125,293.2516784667969,291.2069091796875,1.0,0.430720567703247,0.8704360127449036,0.8704360127449036,1.0,1.0,-2.1464576721191406,0.9619219303131104,1.1845357418060305,0.4737338125705719,0.0,0.0,0.6190576553344727,107.60431671142578,69.0,31.083017349243164,-20867.4921875,954.8836669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58697509765625,309.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,30943.220703125,27720.0,0.0,0.0,0.4782038927078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898338675498962,0.8898456692695618,-1.1806019756477326e-05,0.0,0.0004853161808568,0.0,0.0,120.82098388671876,0.0,0.0,0.0,0.569078803062439,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2267957627773285,-4402.2900390625,304.16754150390625,0.8341943025588989,0.3100037574768066,0.2815327048301697,293.275390625,297.1499938964844,293.1499938964844,0.1914602667093277,-4051.8603515625,304.1683654785156,0.798741340637207,0.2702255845069885,0.259105920791626,293.22772216796875,297.1499938964844,293.1499938964844,0.3572079539299011,-4902.53125,304.16510009765625,0.9451119899749756,0.4464436173439026,0.3135828375816345,293.1962585449219,297.1499938964844,293.1499938964844,0.4574659466743469,-8016.525390625,304.2403259277344,0.9990000128746032,0.6015400290489197,0.5097815990447998,293.197265625,297.1499938964844,293.1499938964844,0.0376021862030029,-5937.27880859375,304.15704345703125,0.5277129411697388,0.0813575983047485,0.3800059854984283,291.23114013671875,291.1499938964844,267.279052734375,265.1911315917969,281.63433837890625,293.2451171875,291.2328186035156,1.0,0.4165040850639343,0.8691741824150085,0.8691741824150085,1.0,1.0,-2.0934431552886963,0.9360269904136658,1.1574161052703855,0.460507184267044,0.0,0.0,0.6065216064453125,98.11686706542967,72.0,36.097129821777344,-20288.666015625,870.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5978088378906,309.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30810.283203125,27720.0,0.0,0.0,0.4683479368686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555505275726318,0.8555619716644287,-1.1412592357373796e-05,0.0,0.0004753136017825,0.0,0.0,111.25515747070312,0.0,0.0,0.0,0.5563823580741882,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2267957627773285,-4402.2900390625,304.16754150390625,0.8341943025588989,0.3100037574768066,0.2815327048301697,293.275390625,297.1499938964844,293.1499938964844,0.1914602667093277,-4051.8603515625,304.1683654785156,0.798741340637207,0.2702255845069885,0.259105920791626,293.22772216796875,297.1499938964844,293.1499938964844,0.3572079539299011,-4902.53125,304.16510009765625,0.9451119899749756,0.4464436173439026,0.3135828375816345,293.1962585449219,297.1499938964844,293.1499938964844,0.4574659466743469,-8016.525390625,304.2403259277344,0.9990000128746032,0.6015400290489197,0.5097815990447998,293.197265625,297.1499938964844,293.1499938964844,0.0376021862030029,-5937.27880859375,304.15704345703125,0.5277129411697388,0.0813575983047485,0.3800059854984283,291.23114013671875,291.1499938964844,267.279052734375,265.1911315917969,281.63433837890625,293.2451171875,291.2328186035156,1.0,0.4165040850639343,0.8691741824150085,0.8691741824150085,1.0,1.0,-2.0934431552886963,0.9360269904136658,1.1574161052703855,0.460507184267044,0.0,0.0,0.6065216064453125,98.11686706542967,72.0,36.097129821777344,-20288.666015625,870.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5978088378906,309.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,30810.283203125,27720.0,0.0,0.0,0.4683479368686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555505275726318,0.8555619716644287,-1.1412592357373796e-05,0.0,0.0004753136017825,0.0,0.0,111.25515747070312,0.0,0.0,0.0,0.5563823580741882,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2232924848794937,-4348.0126953125,304.16748046875,0.8411433696746826,0.3066811859607696,0.2783966660499573,293.278564453125,297.1499938964844,293.1499938964844,0.1877088248729705,-3988.237060546875,304.16845703125,0.805061936378479,0.2664032876491546,0.2553417384624481,293.23016357421875,297.1499938964844,293.1499938964844,0.3540382385253906,-4868.0810546875,304.165283203125,0.9562034606933594,0.4439790844917297,0.3117490112781524,293.1431579589844,297.1499938964844,293.1499938964844,0.4357126951217651,-7714.02734375,304.2457275390625,0.9990000128746032,0.6111398339271545,0.4909471571445465,293.1971740722656,297.1499938964844,293.1499938964844,0.0363395512104034,-5833.0927734375,304.15679931640625,0.5322588682174683,0.0801738575100898,0.3737943172454834,291.2474060058594,291.1499938964844,267.3519287109375,265.2449035644531,281.68829345703125,293.2447204589844,291.247314453125,1.0,0.4068801403045654,0.8679124116897583,0.8679124116897583,1.0,1.0,-2.052858829498291,0.9161949157714844,1.1366640329360962,0.4503895342350006,0.0,0.0,0.5920392274856567,92.02967834472656,90.0,19.95736312866211,-19774.796875,812.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65869140625,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,30984.056640625,27720.0,0.0,0.0,0.457836240530014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188735246658325,0.8188846111297607,-1.1078962415922431e-05,0.0,0.0004646455927286,0.0,0.0,102.18238067626952,0.0,0.0,0.0,0.5428410172462463,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2232924848794937,-4348.0126953125,304.16748046875,0.8411433696746826,0.3066811859607696,0.2783966660499573,293.278564453125,297.1499938964844,293.1499938964844,0.1877088248729705,-3988.237060546875,304.16845703125,0.805061936378479,0.2664032876491546,0.2553417384624481,293.23016357421875,297.1499938964844,293.1499938964844,0.3540382385253906,-4868.0810546875,304.165283203125,0.9562034606933594,0.4439790844917297,0.3117490112781524,293.1431579589844,297.1499938964844,293.1499938964844,0.4357126951217651,-7714.02734375,304.2457275390625,0.9990000128746032,0.6111398339271545,0.4909471571445465,293.1971740722656,297.1499938964844,293.1499938964844,0.0363395512104034,-5833.0927734375,304.15679931640625,0.5322588682174683,0.0801738575100898,0.3737943172454834,291.2474060058594,291.1499938964844,267.3519287109375,265.2449035644531,281.68829345703125,293.2447204589844,291.247314453125,1.0,0.4068801403045654,0.8679124116897583,0.8679124116897583,1.0,1.0,-2.052858829498291,0.9161949157714844,1.1366640329360962,0.4503895342350006,0.0,0.0,0.5920392274856567,92.02967834472656,90.0,19.95736312866211,-19774.796875,812.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65869140625,309.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,30984.056640625,27720.0,0.0,0.0,0.457836240530014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188735246658325,0.8188846111297607,-1.1078962415922431e-05,0.0,0.0004646455927286,0.0,0.0,102.18238067626952,0.0,0.0,0.0,0.5428410172462463,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218447923660278,-4325.8681640625,304.1669311523437,0.8404455780982971,0.3049764037132263,0.2768764495849609,293.28033447265625,297.1499938964844,293.1499938964844,0.1860805302858352,-3960.85693359375,304.1680603027344,0.8038443326950073,0.2644298374652862,0.253491997718811,293.23150634765625,297.1499938964844,293.1499938964844,0.3528971672058105,-4856.02783203125,304.1645812988281,0.9562065601348876,0.4427005350589752,0.3108660578727722,293.1218566894531,297.1499938964844,293.1499938964844,0.4332523941993713,-7687.2275390625,304.23260498046875,0.9990000128746032,0.6154142022132874,0.4895522892475128,293.1972351074219,297.1499938964844,293.1499938964844,0.035838920623064,-5792.4541015625,304.1564636230469,0.5312775373458862,0.0795678943395614,0.3710467219352722,291.2427673339844,291.1499938964844,267.3871765136719,265.2712097167969,281.7115173339844,293.2474670410156,291.2411499023437,1.0,0.4055591821670532,0.8672814965248108,0.8672814965248108,1.0,1.0,-2.0427610874176025,0.9112464785575868,1.131514549255371,0.4478051662445068,0.0,0.0,0.58624267578125,91.4048080444336,90.0,-0.1492894291877746,-19575.626953125,801.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6940612792969,309.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,30947.33984375,26640.0,0.0,0.0,0.4524289965629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014265298843384,0.8014374375343323,-1.089899342332501e-05,0.0,0.000459157890873,0.0,0.0,97.87483215332033,0.0,0.0,0.0,0.5346108078956604,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2207934707403183,-4310.32177734375,304.165771484375,0.8370830416679382,0.3032469153404236,0.2753756046295166,293.2821655273437,297.1499938964844,293.1499938964844,0.1847765445709228,-3939.39697265625,304.1671447753906,0.7998318672180176,0.2624193131923675,0.2516513466835022,293.2328796386719,297.1499938964844,293.1499938964844,0.3523732721805572,-4851.16650390625,304.1628723144531,0.9527262449264526,0.4413988292217254,0.3099982738494873,293.10955810546875,297.1499938964844,293.1499938964844,0.4366271495819092,-7745.80078125,304.2113647460937,0.9990000128746032,0.6181974411010742,0.4931491315364837,293.1973571777344,297.1499938964844,293.1499938964844,0.0354597866535186,-5763.03759765625,304.1559753417969,0.5282087326049805,0.0789426118135452,0.3684653639793396,291.21881103515625,291.1499938964844,267.4216003417969,265.2970886230469,281.73114013671875,293.2502136230469,291.2152099609375,1.0,0.4060294330120086,0.8667784929275513,0.8667784929275513,1.0,1.0,-2.0389180183410645,0.9093283414840698,1.129589557647705,0.446841299533844,0.0,0.0,0.5839318037033081,92.25283813476562,108.0,-35.60085678100586,-19394.0546875,801.4412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7237854003906,309.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,30386.14453125,26640.0,0.0,0.0,0.4470124542713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832356691360474,0.7832462787628174,-1.059703208738938e-05,0.0,0.000453660817584,0.0,0.0,92.68923950195312,0.0,0.0,0.0,0.5270552635192871,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2189127802848816,-4282.6640625,304.1636657714844,0.824845552444458,0.2997254431247711,0.2724305093288421,293.28594970703125,297.1499938964844,293.1499938964844,0.1823261082172393,-3899.1201171875,304.16552734375,0.785910427570343,0.2583037614822387,0.2479967325925827,293.2356262207031,297.1499938964844,293.1499938964844,0.3516818284988403,-4845.2548828125,304.1597595214844,0.9378222823143004,0.4387392103672027,0.3083109557628631,293.1153259277344,297.1499938964844,293.1499938964844,0.4556031823158264,-8037.68408203125,304.1590576171875,0.9990000128746032,0.6181379556655884,0.511508584022522,293.19830322265625,297.1499938964844,293.1499938964844,0.034754566848278,-5708.8994140625,304.1551818847656,0.517756998538971,0.0775534212589263,0.3633944094181061,291.16082763671875,291.1499938964844,267.4877319335937,265.3474426269531,281.7600402832031,293.25164794921875,291.1572265625,1.0,0.4114008843898773,0.8657726049423218,0.8657726049423218,1.0,1.0,-2.044913053512573,0.9121348261833192,1.132778286933899,0.448285162448883,0.0,0.0,0.5863355398178101,97.33659362792967,126.0,-68.05467987060547,-19241.568359375,824.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7197570800781,309.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,29058.68359375,26640.0,0.0,0.0,0.4367288053035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76651531457901,0.7665255069732666,-1.0139474397874436e-05,0.0,0.0004432242421898,0.0,0.0,86.80982971191406,0.0,0.0,0.0,0.5159913301467896,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2189127802848816,-4282.6640625,304.1636657714844,0.824845552444458,0.2997254431247711,0.2724305093288421,293.28594970703125,297.1499938964844,293.1499938964844,0.1823261082172393,-3899.1201171875,304.16552734375,0.785910427570343,0.2583037614822387,0.2479967325925827,293.2356262207031,297.1499938964844,293.1499938964844,0.3516818284988403,-4845.2548828125,304.1597595214844,0.9378222823143004,0.4387392103672027,0.3083109557628631,293.1153259277344,297.1499938964844,293.1499938964844,0.4556031823158264,-8037.68408203125,304.1590576171875,0.9990000128746032,0.6181379556655884,0.511508584022522,293.19830322265625,297.1499938964844,293.1499938964844,0.034754566848278,-5708.8994140625,304.1551818847656,0.517756998538971,0.0775534212589263,0.3633944094181061,291.16082763671875,291.1499938964844,267.4877319335937,265.3474426269531,281.7600402832031,293.25164794921875,291.1572265625,1.0,0.4114008843898773,0.8657726049423218,0.8657726049423218,1.0,1.0,-2.044913053512573,0.9121348261833192,1.132778286933899,0.448285162448883,0.0,0.0,0.5863355398178101,97.33659362792967,126.0,-68.05467987060547,-19241.568359375,824.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7197570800781,309.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,29058.68359375,26640.0,0.0,0.0,0.4367288053035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76651531457901,0.7665255069732666,-1.0139474397874436e-05,0.0,0.0004432242421898,0.0,0.0,86.80982971191406,0.0,0.0,0.0,0.5159913301467896,4.0,0.0,1.0
723540,293.2767028808594,297.1499938964844,293.1499938964844,0.2171219438314438,-4256.2314453125,304.162109375,0.8074043393135071,0.2961041331291199,0.2695250511169433,293.2899169921875,297.1499938964844,293.1499938964844,0.1799182593822479,-3859.36572265625,304.16436767578125,0.7672239542007446,0.2540558874607086,0.2443511188030243,293.238525390625,297.1499938964844,293.1499938964844,0.3511527180671692,-4840.8720703125,304.15740966796875,0.9157218933105468,0.4359833300113678,0.3066576421260834,293.1603088378906,297.1499938964844,293.1499938964844,0.4873100817203522,-8505.1552734375,304.1032409667969,0.9990000128746032,0.6099737882614136,0.541057288646698,293.2005310058594,297.1499938964844,293.1499938964844,0.03395701572299,-5646.96240234375,304.15478515625,0.5039640665054321,0.0758849903941154,0.3577930629253387,291.1002502441406,291.1499938964844,267.54998779296875,265.3959045410156,281.7801208496094,293.2518920898437,291.0968933105469,1.0,0.4212249517440796,0.8647666573524475,0.8647666573524475,1.0,1.0,-2.063812255859375,0.9212105870246888,1.1426016092300415,0.4528939127922058,0.0,0.0,0.5970457196235657,106.13375854492188,129.0,-78.77375030517578,-19248.205078125,872.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5818786621094,309.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.123046875,25560.0,0.0,0.0,0.4280562400817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679231762886047,0.7679330110549927,-9.816407327889465e-06,0.0,0.0004344226617831,0.0,0.0,84.78071594238281,0.0,0.0,0.0,0.5095463395118713,4.0,0.0,1.0
723600,293.2767028808594,297.1499938964844,293.1499938964844,0.2171219438314438,-4256.2314453125,304.162109375,0.8074043393135071,0.2961041331291199,0.2695250511169433,293.2899169921875,297.1499938964844,293.1499938964844,0.1799182593822479,-3859.36572265625,304.16436767578125,0.7672239542007446,0.2540558874607086,0.2443511188030243,293.238525390625,297.1499938964844,293.1499938964844,0.3511527180671692,-4840.8720703125,304.15740966796875,0.9157218933105468,0.4359833300113678,0.3066576421260834,293.1603088378906,297.1499938964844,293.1499938964844,0.4873100817203522,-8505.1552734375,304.1032409667969,0.9990000128746032,0.6099737882614136,0.541057288646698,293.2005310058594,297.1499938964844,293.1499938964844,0.03395701572299,-5646.96240234375,304.15478515625,0.5039640665054321,0.0758849903941154,0.3577930629253387,291.1002502441406,291.1499938964844,267.54998779296875,265.3959045410156,281.7801208496094,293.2518920898437,291.0968933105469,1.0,0.4212249517440796,0.8647666573524475,0.8647666573524475,1.0,1.0,-2.063812255859375,0.9212105870246888,1.1426016092300415,0.4528939127922058,0.0,0.0,0.5970457196235657,106.13375854492188,129.0,-78.77375030517578,-19248.205078125,872.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5818786621094,309.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.123046875,25560.0,0.0,0.0,0.4280562400817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679231762886047,0.7679330110549927,-9.816407327889465e-06,0.0,0.0004344226617831,0.0,0.0,84.78071594238281,0.0,0.0,0.0,0.5095463395118713,4.0,0.0,1.0
723660,293.2781066894531,297.1499938964844,293.1499938964844,0.2151176780462265,-4225.97998046875,304.1614685058594,0.7921735644340515,0.2926055192947387,0.266617476940155,293.2929077148437,297.1499938964844,293.1499938964844,0.1773014217615127,-3815.51708984375,304.1639709472656,0.7522631883621216,0.2499037533998489,0.2406749725341797,293.240478515625,297.1499938964844,293.1499938964844,0.350308746099472,-4832.5087890625,304.15643310546875,0.8992936015129089,0.4333423376083374,0.3050004839897156,293.229248046875,297.1499938964844,293.1499938964844,0.5153487920761108,-8904.1337890625,304.07293701171875,0.9990000128746032,0.5957602858543396,0.5656214356422424,293.2023620605469,297.1499938964844,293.1499938964844,0.0329790003597736,-5568.8076171875,304.1548156738281,0.4928147196769714,0.0742260068655014,0.3515143692493438,291.0502319335937,291.1499938964844,267.6101989746094,265.4433288574219,281.8074645996094,293.2593688964844,291.0487670898437,1.0,0.4285688400268554,0.8631515502929688,0.8631515502929688,1.0,1.0,-2.0758159160614014,0.926849126815796,1.1489667892456057,0.4558857679367065,0.0,0.0,0.6141774654388428,113.78132629394533,132.0,-63.3319091796875,-19243.751953125,910.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3113708496094,309.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25646.099609375,25560.0,0.0,0.0,0.4215362668037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798125743865967,0.7798221111297607,-9.492581739323214e-06,0.0,0.0004278057313058,0.0,0.0,84.32563781738281,0.0,0.0,0.0,0.5081894397735596,4.0,0.0,1.0
723720,293.2781066894531,297.1499938964844,293.1499938964844,0.2151176780462265,-4225.97998046875,304.1614685058594,0.7921735644340515,0.2926055192947387,0.266617476940155,293.2929077148437,297.1499938964844,293.1499938964844,0.1773014217615127,-3815.51708984375,304.1639709472656,0.7522631883621216,0.2499037533998489,0.2406749725341797,293.240478515625,297.1499938964844,293.1499938964844,0.350308746099472,-4832.5087890625,304.15643310546875,0.8992936015129089,0.4333423376083374,0.3050004839897156,293.229248046875,297.1499938964844,293.1499938964844,0.5153487920761108,-8904.1337890625,304.07293701171875,0.9990000128746032,0.5957602858543396,0.5656214356422424,293.2023620605469,297.1499938964844,293.1499938964844,0.0329790003597736,-5568.8076171875,304.1548156738281,0.4928147196769714,0.0742260068655014,0.3515143692493438,291.0502319335937,291.1499938964844,267.6101989746094,265.4433288574219,281.8074645996094,293.2593688964844,291.0487670898437,1.0,0.4285688400268554,0.8631515502929688,0.8631515502929688,1.0,1.0,-2.0758159160614014,0.926849126815796,1.1489667892456057,0.4558857679367065,0.0,0.0,0.6141774654388428,113.78132629394533,132.0,-63.3319091796875,-19243.751953125,910.0154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3113708496094,309.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25646.099609375,25560.0,0.0,0.0,0.4215362668037414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7798125743865967,0.7798221111297607,-9.492581739323214e-06,0.0,0.0004278057313058,0.0,0.0,84.32563781738281,0.0,0.0,0.0,0.5081894397735596,4.0,0.0,1.0
723780,293.27838134765625,297.1499938964844,293.1499938964844,0.2120924592018127,-4178.02490234375,304.1627502441406,0.7748967409133911,0.289302110671997,0.2640124857425689,293.29443359375,297.1499938964844,293.1499938964844,0.1738946288824081,-3756.348876953125,304.1650390625,0.7361260056495667,0.2459694296121597,0.2373247444629669,293.2413330078125,297.1499938964844,293.1499938964844,0.3476405739784241,-4802.53369140625,304.1588134765625,0.8811578750610352,0.4308757483959198,0.3035662472248077,293.2754821777344,297.1499938964844,293.1499938964844,0.5073381662368774,-8771.5244140625,304.1122436523437,0.9813984036445618,0.5842748880386353,0.5564612746238708,293.2026672363281,297.1499938964844,293.1499938964844,0.0320188179612159,-5486.7919921875,304.1548156738281,0.4807332456111908,0.0728411749005317,0.3469248116016388,291.0706481933594,291.1499938964844,267.6703186035156,265.4908142089844,281.85711669921875,293.2738952636719,291.0728759765625,1.0,0.4328502416610718,0.86153644323349,0.86153644323349,1.0,1.0,-2.050403356552124,0.9142892956733704,1.1361141204833984,0.4497453868389129,0.0,0.0,0.6242842078208923,123.03636932373048,135.0,12.740877151489258,-19067.5390625,918.9741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9720153808594,309.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24724.828125,25560.0,0.0,0.0,0.4169627428054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971870303153992,0.7971964478492737,-9.450620382267516e-06,0.0,0.0004231641651131,0.0,0.0,86.6947021484375,0.0,0.0,0.0,0.5115236639976501,4.0,0.0,1.0
723840,293.27838134765625,297.1499938964844,293.1499938964844,0.2120924592018127,-4178.02490234375,304.1627502441406,0.7748967409133911,0.289302110671997,0.2640124857425689,293.29443359375,297.1499938964844,293.1499938964844,0.1738946288824081,-3756.348876953125,304.1650390625,0.7361260056495667,0.2459694296121597,0.2373247444629669,293.2413330078125,297.1499938964844,293.1499938964844,0.3476405739784241,-4802.53369140625,304.1588134765625,0.8811578750610352,0.4308757483959198,0.3035662472248077,293.2754821777344,297.1499938964844,293.1499938964844,0.5073381662368774,-8771.5244140625,304.1122436523437,0.9813984036445618,0.5842748880386353,0.5564612746238708,293.2026672363281,297.1499938964844,293.1499938964844,0.0320188179612159,-5486.7919921875,304.1548156738281,0.4807332456111908,0.0728411749005317,0.3469248116016388,291.0706481933594,291.1499938964844,267.6703186035156,265.4908142089844,281.85711669921875,293.2738952636719,291.0728759765625,1.0,0.4328502416610718,0.86153644323349,0.86153644323349,1.0,1.0,-2.050403356552124,0.9142892956733704,1.1361141204833984,0.4497453868389129,0.0,0.0,0.6242842078208923,123.03636932373048,135.0,12.740877151489258,-19067.5390625,918.9741821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9720153808594,309.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,24724.828125,25560.0,0.0,0.0,0.4169627428054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971870303153992,0.7971964478492737,-9.450620382267516e-06,0.0,0.0004231641651131,0.0,0.0,86.6947021484375,0.0,0.0,0.0,0.5115236639976501,4.0,0.0,1.0
723900,293.27862548828125,297.1499938964844,293.1499938964844,0.2104241102933883,-4151.44384765625,304.1634521484375,0.7684621810913086,0.2876293957233429,0.2626634836196899,293.29522705078125,297.1499938964844,293.1499938964844,0.1720698475837707,-3724.468994140625,304.1656188964844,0.7300462126731873,0.2439839541912078,0.2356095314025879,293.2419128417969,297.1499938964844,293.1499938964844,0.3460506796836853,-4784.673828125,304.1600952148437,0.8745640516281128,0.4296089708805084,0.3028055727481842,293.2848815917969,297.1499938964844,293.1499938964844,0.5036424398422241,-8712.5556640625,304.12579345703125,0.9736062288284302,0.5808337330818176,0.5528274774551392,293.2027282714844,297.1499938964844,293.1499938964844,0.031506210565567,-5442.33251953125,304.1548767089844,0.4756050705909729,0.0721615701913833,0.3445649445056915,291.0880432128906,291.1499938964844,267.7003479003906,265.5145263671875,281.8793029785156,293.2777404785156,291.08984375,1.0,0.4342849850654602,0.860728919506073,0.860728919506073,1.0,1.0,-2.0387299060821533,0.908550500869751,1.130179524421692,0.4467886686325073,0.0,0.0,0.6266552805900574,126.55882263183594,135.0,27.943140029907227,-18958.080078125,920.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80712890625,309.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24646.0859375,24480.0,0.0,0.0,0.4151346385478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028479814529419,0.8028574585914612,-9.487815077591222e-06,0.0,0.0004213088832329,0.0,0.0,87.8451919555664,0.0,0.0,0.0,0.5119699239730835,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088924795389175,-4127.20654296875,304.1637878417969,0.7629743814468384,0.2859669327735901,0.2612947821617126,293.2959899902344,297.1499938964844,293.1499938964844,0.1703514903783798,-3694.578125,304.1658935546875,0.7247220873832703,0.2419982105493545,0.2338670492172241,293.242431640625,297.1499938964844,293.1499938964844,0.3446749746799469,-4769.41943359375,304.1607666015625,0.8690265417098999,0.4283439815044403,0.3020233511924743,293.2901611328125,297.1499938964844,293.1499938964844,0.500882089138031,-8669.5693359375,304.1351318359375,0.9669075012207032,0.5780828595161438,0.5500701069831848,293.2026672363281,297.1499938964844,293.1499938964844,0.0310276895761489,-5401.14208984375,304.1548767089844,0.4706614315509796,0.0715058743953704,0.3421821892261505,291.0971069335937,291.1499938964844,267.7303771972656,265.53826904296875,281.9001770019531,293.2800598144531,291.09783935546875,1.0,0.4354163110256195,0.8600255846977234,0.8600255846977234,1.0,1.0,-2.0278801918029785,0.9032250642776488,1.1246551275253296,0.4440335631370544,0.0,0.0,0.6291983723640442,129.5692138671875,138.0,24.18546867370605,-18816.896484375,920.7909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65447998046875,309.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24345.888671875,24480.0,0.0,0.0,0.4135021567344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036842346191406,0.8036936521530151,-9.428084013052285e-06,0.0,0.0004196521185804,0.0,0.0,87.54077911376953,0.0,0.0,0.0,0.5124405026435852,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2057796716690063,-4077.790283203125,304.16436767578125,0.753887951374054,0.2826919257640838,0.2585563063621521,293.2972412109375,297.1499938964844,293.1499938964844,0.1668540984392166,-3633.487060546875,304.1664428710937,0.7153406143188477,0.2380425184965133,0.2303485423326492,293.2431945800781,297.1499938964844,293.1499938964844,0.3418008089065552,-4737.5166015625,304.1619567871094,0.8600363731384277,0.4258425533771515,0.3004424273967743,293.29498291015625,297.1499938964844,293.1499938964844,0.4960806369781494,-8596.82421875,304.1479187011719,0.9556410312652588,0.5735442042350769,0.5457725524902344,293.2021179199219,297.1499938964844,293.1499938964844,0.0300961229950189,-5320.05908203125,304.15478515625,0.4607509672641754,0.0702776610851287,0.3375720977783203,291.1171569824219,291.1499938964844,267.790283203125,265.58575439453125,281.9396667480469,293.2823791503906,291.118408203125,1.0,0.4370565712451935,0.858618974685669,0.858618974685669,1.0,1.0,-2.0077688694000244,0.8933631181716919,1.114405632019043,0.4388698637485504,0.0,0.0,0.6323115229606628,134.54258728027344,141.0,28.33292579650879,-18599.333984375,919.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38330078125,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,24111.173828125,24480.0,0.0,0.0,0.410754531621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096383213996887,0.8096477389335632,-9.43333452596562e-06,0.0,0.0004168636223766,0.0,0.0,88.51038360595703,0.0,0.0,0.0,0.5139456987380981,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2057796716690063,-4077.790283203125,304.16436767578125,0.753887951374054,0.2826919257640838,0.2585563063621521,293.2972412109375,297.1499938964844,293.1499938964844,0.1668540984392166,-3633.487060546875,304.1664428710937,0.7153406143188477,0.2380425184965133,0.2303485423326492,293.2431945800781,297.1499938964844,293.1499938964844,0.3418008089065552,-4737.5166015625,304.1619567871094,0.8600363731384277,0.4258425533771515,0.3004424273967743,293.29498291015625,297.1499938964844,293.1499938964844,0.4960806369781494,-8596.82421875,304.1479187011719,0.9556410312652588,0.5735442042350769,0.5457725524902344,293.2021179199219,297.1499938964844,293.1499938964844,0.0300961229950189,-5320.05908203125,304.15478515625,0.4607509672641754,0.0702776610851287,0.3375720977783203,291.1171569824219,291.1499938964844,267.790283203125,265.58575439453125,281.9396667480469,293.2823791503906,291.118408203125,1.0,0.4370565712451935,0.858618974685669,0.858618974685669,1.0,1.0,-2.0077688694000244,0.8933631181716919,1.114405632019043,0.4388698637485504,0.0,0.0,0.6323115229606628,134.54258728027344,141.0,28.33292579650879,-18599.333984375,919.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38330078125,308.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,24111.173828125,24480.0,0.0,0.0,0.410754531621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096383213996887,0.8096477389335632,-9.43333452596562e-06,0.0,0.0004168636223766,0.0,0.0,88.51038360595703,0.0,0.0,0.0,0.5139456987380981,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026908993721008,-4028.646484375,304.16473388671875,0.7463454008102417,0.2794772982597351,0.2558401226997375,293.2982482910156,297.1499938964844,293.1499938964844,0.163357675075531,-3572.171142578125,304.1667785644531,0.7065812349319458,0.2341091185808181,0.2268158197402954,293.24371337890625,297.1499938964844,293.1499938964844,0.3388995230197906,-4705.3720703125,304.1628112792969,0.8527292609214783,0.4233752787113189,0.2988598346710205,293.29669189453125,297.1499938964844,293.1499938964844,0.4915656447410583,-8530.703125,304.1560363769531,0.9460217952728271,0.5695221424102783,0.5421018600463867,293.2012023925781,297.1499938964844,293.1499938964844,0.029229924082756,-5243.7802734375,304.1546325683594,0.4519266486167907,0.0691450536251068,0.3332495391368866,291.137939453125,291.1499938964844,267.8500671386719,265.6332092285156,281.97760009765625,293.2832946777344,291.1391296386719,1.0,0.4381725192070007,0.8572123646736145,0.8572123646736145,1.0,1.0,-1.9887641668319704,0.8840622305870056,1.1047019958496094,0.4339102208614349,0.0,0.0,0.6325112581253052,138.6591339111328,144.0,28.71622085571289,-18388.7109375,916.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,24164.91796875,23400.0,0.0,0.0,0.4085389673709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127091526985168,0.8127186298370361,-9.475742444919888e-06,0.0,0.0004146151186432,0.0,0.0,89.30558776855469,0.0,0.0,0.0,0.5138598084449768,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026908993721008,-4028.646484375,304.16473388671875,0.7463454008102417,0.2794772982597351,0.2558401226997375,293.2982482910156,297.1499938964844,293.1499938964844,0.163357675075531,-3572.171142578125,304.1667785644531,0.7065812349319458,0.2341091185808181,0.2268158197402954,293.24371337890625,297.1499938964844,293.1499938964844,0.3388995230197906,-4705.3720703125,304.1628112792969,0.8527292609214783,0.4233752787113189,0.2988598346710205,293.29669189453125,297.1499938964844,293.1499938964844,0.4915656447410583,-8530.703125,304.1560363769531,0.9460217952728271,0.5695221424102783,0.5421018600463867,293.2012023925781,297.1499938964844,293.1499938964844,0.029229924082756,-5243.7802734375,304.1546325683594,0.4519266486167907,0.0691450536251068,0.3332495391368866,291.137939453125,291.1499938964844,267.8500671386719,265.6332092285156,281.97760009765625,293.2832946777344,291.1391296386719,1.0,0.4381725192070007,0.8572123646736145,0.8572123646736145,1.0,1.0,-1.9887641668319704,0.8840622305870056,1.1047019958496094,0.4339102208614349,0.0,0.0,0.6325112581253052,138.6591339111328,144.0,28.71622085571289,-18388.7109375,916.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.7491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,24164.91796875,23400.0,0.0,0.0,0.4085389673709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127091526985168,0.8127186298370361,-9.475742444919888e-06,0.0,0.0004146151186432,0.0,0.0,89.30558776855469,0.0,0.0,0.0,0.5138598084449768,4.0,0.0,1.0
724260,293.27813720703125,297.1499938964844,293.1499938964844,0.1998567730188369,-3983.711181640625,304.16455078125,0.7397142648696899,0.2763141989707947,0.2531526684761047,293.2990417480469,297.1499938964844,293.1499938964844,0.1600508391857147,-3514.19970703125,304.16668701171875,0.6982545852661133,0.2301918715238571,0.2232796549797058,293.2440185546875,297.1499938964844,293.1499938964844,0.336362212896347,-4677.55029296875,304.1627502441406,0.8464092016220093,0.4209395945072174,0.2972845733165741,293.2972106933594,297.1499938964844,293.1499938964844,0.4875815808773041,-8473.8896484375,304.1606140136719,0.9373444318771362,0.5657032132148743,0.5386494994163513,293.2000427246094,297.1499938964844,293.1499938964844,0.0289426576346158,-5201.39990234375,304.1535339355469,0.444389283657074,0.06808403134346,0.3291781544685364,291.1465148925781,291.1499938964844,267.90972900390625,265.6806335449219,282.0144348144531,293.2835998535156,291.14727783203125,1.0,0.4389927089214325,0.8560118079185486,0.8560118079185486,1.0,1.0,-1.970362901687622,0.8750971555709839,1.0952657461166382,0.4290483891963959,0.0,0.0,0.632379949092865,142.28781127929688,132.0,17.455949783325195,-18147.26953125,911.5718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,308.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23869.12109375,23400.0,0.0,0.0,0.4064930081367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074278235435486,0.8074371814727783,-9.3568887677975e-06,0.0,0.0004125387349631,0.0,0.0,87.60438537597656,0.0,0.0,0.0,0.5118911266326904,4.0,0.0,1.0
724320,293.27813720703125,297.1499938964844,293.1499938964844,0.1998567730188369,-3983.711181640625,304.16455078125,0.7397142648696899,0.2763141989707947,0.2531526684761047,293.2990417480469,297.1499938964844,293.1499938964844,0.1600508391857147,-3514.19970703125,304.16668701171875,0.6982545852661133,0.2301918715238571,0.2232796549797058,293.2440185546875,297.1499938964844,293.1499938964844,0.336362212896347,-4677.55029296875,304.1627502441406,0.8464092016220093,0.4209395945072174,0.2972845733165741,293.2972106933594,297.1499938964844,293.1499938964844,0.4875815808773041,-8473.8896484375,304.1606140136719,0.9373444318771362,0.5657032132148743,0.5386494994163513,293.2000427246094,297.1499938964844,293.1499938964844,0.0289426576346158,-5201.39990234375,304.1535339355469,0.444389283657074,0.06808403134346,0.3291781544685364,291.1465148925781,291.1499938964844,267.90972900390625,265.6806335449219,282.0144348144531,293.2835998535156,291.14727783203125,1.0,0.4389927089214325,0.8560118079185486,0.8560118079185486,1.0,1.0,-1.970362901687622,0.8750971555709839,1.0952657461166382,0.4290483891963959,0.0,0.0,0.632379949092865,142.28781127929688,132.0,17.455949783325195,-18147.26953125,911.5718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,308.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23869.12109375,23400.0,0.0,0.0,0.4064930081367492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074278235435486,0.8074371814727783,-9.3568887677975e-06,0.0,0.0004125387349631,0.0,0.0,87.60438537597656,0.0,0.0,0.0,0.5118911266326904,4.0,0.0,1.0
