time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.196750059723854,-3934.018798828125,304.1648864746094,0.7386893033981323,0.2732401192188263,0.2503167986869812,293.2995300292969,297.1499938964844,293.1499938964844,0.1564796715974807,-3451.0517578125,304.1670837402344,0.6957691311836243,0.2263189852237701,0.2195487916469574,293.2439880371094,297.1499938964844,293.1499938964844,0.3334098160266876,-4644.80810546875,304.1634521484375,0.8466931581497192,0.4185620844364166,0.2955761253833771,293.2969970703125,297.1499938964844,293.1499938964844,0.4830363392829895,-8409.6328125,304.1646423339844,0.9374192357063292,0.562015175819397,0.535102903842926,293.1985778808594,297.1499938964844,293.1499938964844,0.0274642016738653,-5093.87109375,304.1545715332031,0.4424906969070434,0.0671122223138809,0.3243945240974426,291.1634216308594,291.1499938964844,267.9691772460937,265.72802734375,282.05157470703125,293.2834167480469,291.1645812988281,1.0,0.4347636103630066,0.8548112511634827,0.8548112511634827,1.0,1.0,-1.950423240661621,0.8654065132141113,1.0850167274475098,0.423767626285553,0.0,0.0,0.6295347213745117,140.21287536621094,120.0,22.99577522277832,-17934.37109375,886.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8847351074219,308.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,23880.75,23400.0,0.0,0.0,0.4044492244720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026269674301147,0.8026362657546997,-9.312580004916526e-06,0.0,0.0004104645340703,0.0,0.0,86.53575134277344,0.0,0.0,0.0,0.5099847316741943,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.196750059723854,-3934.018798828125,304.1648864746094,0.7386893033981323,0.2732401192188263,0.2503167986869812,293.2995300292969,297.1499938964844,293.1499938964844,0.1564796715974807,-3451.0517578125,304.1670837402344,0.6957691311836243,0.2263189852237701,0.2195487916469574,293.2439880371094,297.1499938964844,293.1499938964844,0.3334098160266876,-4644.80810546875,304.1634521484375,0.8466931581497192,0.4185620844364166,0.2955761253833771,293.2969970703125,297.1499938964844,293.1499938964844,0.4830363392829895,-8409.6328125,304.1646423339844,0.9374192357063292,0.562015175819397,0.535102903842926,293.1985778808594,297.1499938964844,293.1499938964844,0.0274642016738653,-5093.87109375,304.1545715332031,0.4424906969070434,0.0671122223138809,0.3243945240974426,291.1634216308594,291.1499938964844,267.9691772460937,265.72802734375,282.05157470703125,293.2834167480469,291.1645812988281,1.0,0.4347636103630066,0.8548112511634827,0.8548112511634827,1.0,1.0,-1.950423240661621,0.8654065132141113,1.0850167274475098,0.423767626285553,0.0,0.0,0.6295347213745117,140.21287536621094,120.0,22.99577522277832,-17934.37109375,886.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8847351074219,308.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,23880.75,23400.0,0.0,0.0,0.4044492244720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026269674301147,0.8026362657546997,-9.312580004916526e-06,0.0,0.0004104645340703,0.0,0.0,86.53575134277344,0.0,0.0,0.0,0.5099847316741943,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1951635330915451,-3908.556396484375,304.1650695800781,0.7397382855415344,0.2717520892620086,0.2488830387592315,293.2995910644531,297.1499938964844,293.1499938964844,0.1546536087989807,-3418.62158203125,304.16729736328125,0.6961663365364075,0.2244121879339218,0.2176480442285537,293.2438049316406,297.1499938964844,293.1499938964844,0.3318632245063782,-4627.6181640625,304.163818359375,0.8486831784248352,0.4174066185951233,0.2946986556053161,293.2966613769531,297.1499938964844,293.1499938964844,0.4806557595729828,-8376.1884765625,304.1662902832031,0.9399241209030152,0.5602188110351562,0.5333135724067688,293.1976623535156,297.1499938964844,293.1499938964844,0.0270954836159944,-5051.40869140625,304.1544189453125,0.4431282579898834,0.0666748508810997,0.3219188451766968,291.1733093261719,291.1499938964844,267.9988708496094,265.751708984375,282.0700378417969,293.2831420898437,291.1745300292969,1.0,0.4315009415149688,0.8542109727859497,0.8542109727859497,1.0,1.0,-1.9402434825897217,0.8604702353477478,1.0797733068466189,0.4210484325885772,0.0,0.0,0.6269888281822205,137.613525390625,120.0,25.18534469604492,-17826.509765625,869.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493957519531,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,23970.767578125,22320.0,0.0,0.0,0.4033703505992889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987844347953796,0.7987937331199646,-9.295570635003967e-06,0.0,0.0004093696188647,0.0,0.0,85.81974792480469,0.0,0.0,0.0,0.5072695016860962,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1936844140291214,-3884.92578125,304.1650085449219,0.7415773868560791,0.2702940702438354,0.2474503517150879,293.299560546875,297.1499938964844,293.1499938964844,0.1529061198234558,-3387.6484375,304.1673278808594,0.6973803043365479,0.2225243747234344,0.2157375663518905,293.2435302734375,297.1499938964844,293.1499938964844,0.3304827809333801,-4612.4228515625,304.1637878417969,0.8516194224357605,0.4162728786468506,0.2938155233860016,293.2961730957031,297.1499938964844,293.1499938964844,0.4785028100013733,-8346.2919921875,304.167236328125,0.9436363577842712,0.558452844619751,0.531524658203125,293.1966552734375,297.1499938964844,293.1499938964844,0.0266454070806503,-5011.24609375,304.1544189453125,0.444593995809555,0.0662676319479942,0.319450706243515,291.1775207519531,291.1499938964844,268.0284729003906,265.775390625,282.08837890625,293.28271484375,291.1776733398437,1.0,0.4276693165302276,0.8536405563354492,0.8536405563354492,1.0,1.0,-1.930056095123291,0.8555389642715454,1.0745171308517456,0.4183158278465271,0.0,0.0,0.6246642470359802,134.30979919433594,108.0,16.33946990966797,-17685.71484375,849.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306579589844,308.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23808.30859375,22320.0,0.0,0.0,0.4021807014942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7897651195526123,0.7897742986679077,-9.171826604870148e-06,0.0,0.000408162275562,0.0,0.0,83.5538101196289,0.0,0.0,0.0,0.5043055415153503,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1906857341527938,-3836.788330078125,304.1650085449219,0.7473201751708984,0.267457365989685,0.2446030974388122,293.2992248535156,297.1499938964844,293.1499938964844,0.1493647396564483,-3324.54736328125,304.1674499511719,0.7018714547157288,0.2187990695238113,0.2119065523147583,293.24273681640625,297.1499938964844,293.1499938964844,0.3276114165782928,-4580.64501953125,304.1640014648437,0.8599980473518372,0.4140638411045074,0.2920481860637665,293.294921875,297.1499938964844,293.1499938964844,0.4740282297134399,-8284.1416015625,304.1689453125,0.9539362788200378,0.5550047159194946,0.5279697179794312,293.1944274902344,297.1499938964844,293.1499938964844,0.0257784929126501,-4930.900390625,304.1543884277344,0.4497587084770202,0.0655350387096405,0.314612329006195,291.1888427734375,291.1499938964844,268.0875549316406,265.8226928710937,282.1246337890625,293.2816467285156,291.1896667480469,1.0,0.4187273681163788,0.8524997234344482,0.8524997234344482,1.0,1.0,-1.909834861755371,0.8457684516906738,1.0640664100646973,0.4128507971763611,0.0,0.0,0.6188380718231201,126.18590545654295,96.0,17.734804153442383,-17460.60546875,805.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83319091796875,308.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23728.494140625,22320.0,0.0,0.0,0.399442195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758323550224304,0.7758413553237915,-9.02131614566315e-06,0.0,0.0004053830343764,0.0,0.0,80.40652465820312,0.0,0.0,0.0,0.4984602630138397,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1906857341527938,-3836.788330078125,304.1650085449219,0.7473201751708984,0.267457365989685,0.2446030974388122,293.2992248535156,297.1499938964844,293.1499938964844,0.1493647396564483,-3324.54736328125,304.1674499511719,0.7018714547157288,0.2187990695238113,0.2119065523147583,293.24273681640625,297.1499938964844,293.1499938964844,0.3276114165782928,-4580.64501953125,304.1640014648437,0.8599980473518372,0.4140638411045074,0.2920481860637665,293.294921875,297.1499938964844,293.1499938964844,0.4740282297134399,-8284.1416015625,304.1689453125,0.9539362788200378,0.5550047159194946,0.5279697179794312,293.1944274902344,297.1499938964844,293.1499938964844,0.0257784929126501,-4930.900390625,304.1543884277344,0.4497587084770202,0.0655350387096405,0.314612329006195,291.1888427734375,291.1499938964844,268.0875549316406,265.8226928710937,282.1246337890625,293.2816467285156,291.1896667480469,1.0,0.4187273681163788,0.8524997234344482,0.8524997234344482,1.0,1.0,-1.909834861755371,0.8457684516906738,1.0640664100646973,0.4128507971763611,0.0,0.0,0.6188380718231201,126.18590545654295,96.0,17.734804153442383,-17460.60546875,805.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83319091796875,308.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23728.494140625,22320.0,0.0,0.0,0.399442195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758323550224304,0.7758413553237915,-9.02131614566315e-06,0.0,0.0004053830343764,0.0,0.0,80.40652465820312,0.0,0.0,0.0,0.4984602630138397,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1876961886882782,-3788.60302734375,304.1649780273437,0.7556208968162537,0.2647071480751037,0.2417876422405243,293.2987060546875,297.1499938964844,293.1499938964844,0.1458191871643066,-3261.0205078125,304.16754150390625,0.7087457180023193,0.215126633644104,0.2080762833356857,293.24176025390625,297.1499938964844,293.1499938964844,0.3246914744377136,-4548.248046875,304.1641845703125,0.8714973330497742,0.4119131565093994,0.2902856469154358,293.2933959960937,297.1499938964844,293.1499938964844,0.4694698750972748,-8220.9658203125,304.1701965332031,0.9670339226722716,0.5516421794891357,0.5244476795196533,293.1920471191406,297.1499938964844,293.1499938964844,0.024953193962574,-4852.8349609375,304.154296875,0.4577774405479431,0.0648949742317199,0.3099621832370758,291.2026062011719,291.1499938964844,268.1464233398437,265.86993408203125,282.1603698730469,293.2803039550781,291.2033996582031,1.0,0.4085659086704254,0.8513588309288025,0.8513588309288025,1.0,1.0,-1.8899242877960205,0.8361693024635315,1.0537550449371338,0.4074196219444275,0.0,0.0,0.6108843684196472,116.7415008544922,84.0,18.495256423950195,-17236.625,758.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8757019042969,308.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,23820.896484375,21240.0,0.0,0.0,0.3962093293666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593129873275757,0.7593218684196472,-8.888217053026892e-06,0.0,0.0004021021013613,0.0,0.0,77.078857421875,0.0,0.0,0.0,0.4908014833927154,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1876961886882782,-3788.60302734375,304.1649780273437,0.7556208968162537,0.2647071480751037,0.2417876422405243,293.2987060546875,297.1499938964844,293.1499938964844,0.1458191871643066,-3261.0205078125,304.16754150390625,0.7087457180023193,0.215126633644104,0.2080762833356857,293.24176025390625,297.1499938964844,293.1499938964844,0.3246914744377136,-4548.248046875,304.1641845703125,0.8714973330497742,0.4119131565093994,0.2902856469154358,293.2933959960937,297.1499938964844,293.1499938964844,0.4694698750972748,-8220.9658203125,304.1701965332031,0.9670339226722716,0.5516421794891357,0.5244476795196533,293.1920471191406,297.1499938964844,293.1499938964844,0.024953193962574,-4852.8349609375,304.154296875,0.4577774405479431,0.0648949742317199,0.3099621832370758,291.2026062011719,291.1499938964844,268.1464233398437,265.86993408203125,282.1603698730469,293.2803039550781,291.2033996582031,1.0,0.4085659086704254,0.8513588309288025,0.8513588309288025,1.0,1.0,-1.8899242877960205,0.8361693024635315,1.0537550449371338,0.4074196219444275,0.0,0.0,0.6108843684196472,116.7415008544922,84.0,18.495256423950195,-17236.625,758.7686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8757019042969,308.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,23820.896484375,21240.0,0.0,0.0,0.3962093293666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593129873275757,0.7593218684196472,-8.888217053026892e-06,0.0,0.0004021021013613,0.0,0.0,77.078857421875,0.0,0.0,0.0,0.4908014833927154,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1855248510837555,-3753.760986328125,304.1645812988281,0.7641686797142029,0.2625609338283539,0.23956298828125,293.29815673828125,297.1499938964844,293.1499938964844,0.143146350979805,-3213.153564453125,304.16729736328125,0.7155945301055908,0.2122183740139007,0.2050186097621917,293.2408752441406,297.1499938964844,293.1499938964844,0.3226897716522217,-4526.2900390625,304.1637268066406,0.882983922958374,0.4102300107479095,0.2888846695423126,293.2920227050781,297.1499938964844,293.1499938964844,0.4662922322750091,-8177.48828125,304.17010498046875,0.978795051574707,0.5490100383758545,0.5216606855392456,293.1900634765625,297.1499938964844,293.1499938964844,0.0243646968156099,-4797.01708984375,304.1541442871094,0.4661847949028015,0.0644373744726181,0.3063904643058777,291.2025146484375,291.1499938964844,268.193359375,265.9076843261719,282.1885681152344,293.2791442871094,291.2025451660156,1.0,0.3998136818408966,0.8505039811134338,0.8505039811134338,1.0,1.0,-1.874262809753418,0.828637957572937,1.0456249713897705,0.4031214118003845,0.0,0.0,0.6051979660987854,108.6109390258789,84.0,5.8755621910095215,-17020.869140625,720.2518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94024658203125,308.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,23509.697265625,21240.0,0.0,0.0,0.3931452929973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398938536643982,0.7399024963378906,-8.641049134894274e-06,0.0,0.0003989925025962,0.0,0.0,72.66737365722656,0.0,0.0,0.0,0.4832723140716553,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1849746257066726,-3744.894287109375,304.1645202636719,0.7665940523147583,0.2620312869548797,0.2390111535787582,293.29803466796875,297.1499938964844,293.1499938964844,0.1424712538719177,-3201.0126953125,304.1672668457031,0.7174649834632874,0.2114948034286499,0.20425546169281,293.2406616210937,297.1499938964844,293.1499938964844,0.3221714794635772,-4520.56982421875,304.1636657714844,0.8861926198005676,0.4098140299320221,0.2885363698005676,293.2916564941406,297.1499938964844,293.1499938964844,0.4654734134674072,-8166.2314453125,304.1701354980469,0.9818463921546936,0.548359751701355,0.5209693908691406,293.1895751953125,297.1499938964844,293.1499938964844,0.0242197923362255,-4783.08935546875,304.1540832519531,0.4683643281459808,0.0643296092748642,0.3055182695388794,291.203125,291.1499938964844,268.2050476074219,265.9171142578125,282.195556640625,293.2788391113281,291.2033386230469,1.0,0.3975553214550018,0.8502902984619141,0.8502902984619141,1.0,1.0,-1.870388150215149,0.8267765045166016,1.0436116456985474,0.4020541906356811,0.0,0.0,0.6037076115608215,106.5228500366211,72.0,5.939261436462402,-16974.98828125,710.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595642089844,308.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,23456.4609375,21240.0,0.0,0.0,0.3923124670982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358137369155884,0.735822319984436,-8.592447557020932e-06,0.0,0.0003981472982559,0.0,0.0,71.78154754638672,0.0,0.0,0.0,0.4814777374267578,4.0,0.0,1.0
724980,293.2680053710937,297.1499938964844,293.1499938964844,0.1822278201580047,-3700.502197265625,304.1642761230469,0.7806593179702759,0.2594185173511505,0.2362765073776245,293.2973022460937,297.1499938964844,293.1499938964844,0.1390940099954605,-3140.051513671875,304.1671447753906,0.7279756665229797,0.2078933119773864,0.200447142124176,293.2394714355469,297.1499938964844,293.1499938964844,0.3195519745349884,-4491.57763671875,304.1634826660156,0.9044362306594848,0.4077544808387756,0.2868039011955261,293.2898254394531,297.1499938964844,293.1499938964844,0.4613350331783294,-8109.29296875,304.1703186035156,0.9973534345626832,0.5451424717903137,0.5175389647483826,293.1871032714844,297.1499938964844,293.1499938964844,0.023518044501543,-4714.77587890625,304.1539001464844,0.4791710376739502,0.0638260617852211,0.3012790381908417,291.208251953125,291.1499938964844,268.263427734375,265.9642028808594,282.2303161621094,293.2772827148437,291.2085266113281,1.0,0.3859042227268219,0.8492217063903809,0.8492217063903809,1.0,1.0,-1.851231813430786,0.8175833821296692,1.0336484909057615,0.3967598974704742,0.0,0.0,0.5955981016159058,95.85279083251952,60.0,6.758308410644531,-16746.931640625,662.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663146972656,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,23293.861328125,21240.0,0.0,0.0,0.3877951204776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151070237159729,0.7151153683662415,-8.373234777536709e-06,0.0,0.000393562746467,0.0,0.0,67.5600814819336,0.0,0.0,0.0,0.472851037979126,4.0,0.0,1.0
725040,293.2680053710937,297.1499938964844,293.1499938964844,0.1822278201580047,-3700.502197265625,304.1642761230469,0.7806593179702759,0.2594185173511505,0.2362765073776245,293.2973022460937,297.1499938964844,293.1499938964844,0.1390940099954605,-3140.051513671875,304.1671447753906,0.7279756665229797,0.2078933119773864,0.200447142124176,293.2394714355469,297.1499938964844,293.1499938964844,0.3195519745349884,-4491.57763671875,304.1634826660156,0.9044362306594848,0.4077544808387756,0.2868039011955261,293.2898254394531,297.1499938964844,293.1499938964844,0.4613350331783294,-8109.29296875,304.1703186035156,0.9973534345626832,0.5451424717903137,0.5175389647483826,293.1871032714844,297.1499938964844,293.1499938964844,0.023518044501543,-4714.77587890625,304.1539001464844,0.4791710376739502,0.0638260617852211,0.3012790381908417,291.208251953125,291.1499938964844,268.263427734375,265.9642028808594,282.2303161621094,293.2772827148437,291.2085266113281,1.0,0.3859042227268219,0.8492217063903809,0.8492217063903809,1.0,1.0,-1.851231813430786,0.8175833821296692,1.0336484909057615,0.3967598974704742,0.0,0.0,0.5955981016159058,95.85279083251952,60.0,6.758308410644531,-16746.931640625,662.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663146972656,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,23293.861328125,21240.0,0.0,0.0,0.3877951204776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151070237159729,0.7151153683662415,-8.373234777536709e-06,0.0,0.000393562746467,0.0,0.0,67.5600814819336,0.0,0.0,0.0,0.472851037979126,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1808503866195678,-3678.099609375,304.1641845703125,0.7870379686355591,0.2581546604633331,0.2349722683429718,293.2968139648437,297.1499938964844,293.1499938964844,0.1374084949493408,-3109.428955078125,304.1670837402344,0.7324917316436768,0.2061252743005752,0.1985984444618225,293.23876953125,297.1499938964844,293.1499938964844,0.3181841075420379,-4476.3232421875,304.1635131835937,0.9132227301597596,0.406758576631546,0.2859804630279541,293.2860717773437,297.1499938964844,293.1499938964844,0.4517045319080353,-7968.240234375,304.1844177246094,0.9990000128746032,0.5441020727157593,0.5082229971885681,293.1857604980469,297.1499938964844,293.1499938964844,0.0232096295803785,-4684.0244140625,304.1537475585937,0.4834965467453003,0.0636210367083549,0.2994768619537353,291.2144775390625,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,293.2755126953125,291.2161865234375,1.0,0.3795822858810425,0.8486874103546143,0.8486874103546143,1.0,1.0,-1.83313250541687,0.8088470697402954,1.0242854356765747,0.3921858072280884,0.0,0.0,0.5907289981842041,91.27155303955078,60.0,17.044240951538086,-16593.353515625,634.4318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.126220703125,308.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,23258.84375,20160.0,0.0,0.0,0.3853002190589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045323848724365,0.7045406699180603,-8.274154424725566e-06,0.0,0.0003910307132173,0.0,0.0,65.5440673828125,0.0,0.0,0.0,0.467170238494873,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1793897002935409,-3654.14697265625,304.16424560546875,0.7932378053665161,0.2568954229354858,0.2337039113044738,293.2963256835937,297.1499938964844,293.1499938964844,0.1356683373451233,-3077.58447265625,304.1671447753906,0.7368313074111938,0.2043613940477371,0.1967853158712387,293.2381286621094,297.1499938964844,293.1499938964844,0.316638708114624,-4458.9150390625,304.16387939453125,0.9221973419189452,0.4057628214359283,0.285181850194931,293.2737731933594,297.1499938964844,293.1499938964844,0.4367556273937225,-7749.75146484375,304.205322265625,0.9990000128746032,0.5447877645492554,0.4940491318702698,293.1843566894531,297.1499938964844,293.1499938964844,0.0229203011840581,-4654.341796875,304.1535949707031,0.4876059293746948,0.0634451657533645,0.297918438911438,291.2289428710937,291.1499938964844,268.321533203125,266.0111999511719,282.27447509765625,293.27081298828125,291.2307434082031,1.0,0.3728034496307373,0.848202109336853,0.848202109336853,1.0,1.0,-1.809584617614746,0.79754638671875,1.012038230895996,0.3861348628997803,0.0,0.0,0.5839987993240356,86.94316101074219,48.0,27.37266731262207,-16369.8828125,604.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20220947265625,308.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,23054.302734375,20160.0,0.0,0.0,0.3825152516365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880798935890198,0.6880879402160645,-8.088764843705576e-06,0.0,0.0003882043529301,0.0,0.0,62.284454345703125,0.0,0.0,0.0,0.4613252282142639,4.0,0.0,1.0
725220,293.263671875,297.1499938964844,293.1499938964844,0.1763688176870346,-3604.35546875,304.16455078125,0.8080711364746094,0.2543754577636719,0.2311489880084991,293.2955322265625,297.1499938964844,293.1499938964844,0.1321131438016891,-3012.1376953125,304.1673583984375,0.7476392984390259,0.2008128464221954,0.1931275278329849,293.237060546875,297.1499938964844,293.1499938964844,0.3133440315723419,-4421.64794921875,304.16473388671875,0.9436416029930116,0.4037489891052246,0.2835578322410583,293.22772216796875,297.1499938964844,293.1499938964844,0.4032960534095764,-7261.66748046875,304.2424621582031,0.9990000128746032,0.5509352087974548,0.4628776609897613,293.1813659667969,297.1499938964844,293.1499938964844,0.0223783832043409,-4597.47900390625,304.1532897949219,0.4973679780960083,0.0631787851452827,0.2950963973999023,291.2641296386719,291.1499938964844,268.3793334960937,266.05810546875,282.3193359375,293.257080078125,291.2664794921875,1.0,0.3582135140895843,0.8472314476966858,0.8472314476966858,1.0,1.0,-1.7593600749969482,0.7734898328781128,0.9858702421188354,0.3732829988002777,0.0,0.0,0.5664987564086914,77.86542510986328,51.0,43.96958160400391,-15917.955078125,542.2434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4075012207031,308.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23150.23046875,20160.0,0.0,0.0,0.3758624196052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654016375541687,0.6540242433547974,-7.832845767552499e-06,0.0,0.0003814525844063,0.0,0.0,56.59771347045898,0.0,0.0,0.0,0.4490433633327484,4.0,0.0,1.0
725280,293.263671875,297.1499938964844,293.1499938964844,0.1763688176870346,-3604.35546875,304.16455078125,0.8080711364746094,0.2543754577636719,0.2311489880084991,293.2955322265625,297.1499938964844,293.1499938964844,0.1321131438016891,-3012.1376953125,304.1673583984375,0.7476392984390259,0.2008128464221954,0.1931275278329849,293.237060546875,297.1499938964844,293.1499938964844,0.3133440315723419,-4421.64794921875,304.16473388671875,0.9436416029930116,0.4037489891052246,0.2835578322410583,293.22772216796875,297.1499938964844,293.1499938964844,0.4032960534095764,-7261.66748046875,304.2424621582031,0.9990000128746032,0.5509352087974548,0.4628776609897613,293.1813659667969,297.1499938964844,293.1499938964844,0.0223783832043409,-4597.47900390625,304.1532897949219,0.4973679780960083,0.0631787851452827,0.2950963973999023,291.2641296386719,291.1499938964844,268.3793334960937,266.05810546875,282.3193359375,293.257080078125,291.2664794921875,1.0,0.3582135140895843,0.8472314476966858,0.8472314476966858,1.0,1.0,-1.7593600749969482,0.7734898328781128,0.9858702421188354,0.3732829988002777,0.0,0.0,0.5664987564086914,77.86542510986328,51.0,43.96958160400391,-15917.955078125,542.2434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4075012207031,308.59423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23150.23046875,20160.0,0.0,0.0,0.3758624196052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654016375541687,0.6540242433547974,-7.832845767552499e-06,0.0,0.0003814525844063,0.0,0.0,56.59771347045898,0.0,0.0,0.0,0.4490433633327484,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1737188845872879,-3560.914794921875,304.1640625,0.8179175853729248,0.2518336474895477,0.2286859154701233,293.2951354980469,297.1499938964844,293.1499938964844,0.1288421750068664,-2951.949462890625,304.1669921875,0.7547317743301392,0.1972068548202514,0.1895343959331512,293.236328125,297.1499938964844,293.1499938964844,0.3105963468551636,-4390.96826171875,304.1643371582031,0.95847886800766,0.4016909599304199,0.2819869518280029,293.1673889160156,297.1499938964844,293.1499938964844,0.3791933953762054,-6915.0068359375,304.25103759765625,0.9990000128746032,0.5611904859542847,0.4411121308803558,293.1786499023437,297.1499938964844,293.1499938964844,0.0220142044126987,-4559.26708984375,304.1528015136719,0.5048202276229858,0.0629369542002677,0.2930583357810974,291.282958984375,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.2500915527344,291.2828369140625,1.0,0.3482063710689544,0.8462608456611633,0.8462608456611633,1.0,1.0,-1.7216087579727173,0.7555129528045654,0.966095805168152,0.3633307516574859,0.0,0.0,0.547042727470398,71.78972625732422,69.0,22.66438674926757,-15483.8701171875,499.9504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66845703125,308.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23354.494140625,19080.0,0.0,0.0,0.3677128553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148301959037781,0.6148377656936646,-7.577108135592425e-06,0.0,0.0003731817996595,0.0,0.0,50.67079925537109,0.0,0.0,0.0,0.4342967867851257,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1737188845872879,-3560.914794921875,304.1640625,0.8179175853729248,0.2518336474895477,0.2286859154701233,293.2951354980469,297.1499938964844,293.1499938964844,0.1288421750068664,-2951.949462890625,304.1669921875,0.7547317743301392,0.1972068548202514,0.1895343959331512,293.236328125,297.1499938964844,293.1499938964844,0.3105963468551636,-4390.96826171875,304.1643371582031,0.95847886800766,0.4016909599304199,0.2819869518280029,293.1673889160156,297.1499938964844,293.1499938964844,0.3791933953762054,-6915.0068359375,304.25103759765625,0.9990000128746032,0.5611904859542847,0.4411121308803558,293.1786499023437,297.1499938964844,293.1499938964844,0.0220142044126987,-4559.26708984375,304.1528015136719,0.5048202276229858,0.0629369542002677,0.2930583357810974,291.282958984375,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.2500915527344,291.2828369140625,1.0,0.3482063710689544,0.8462608456611633,0.8462608456611633,1.0,1.0,-1.7216087579727173,0.7555129528045654,0.966095805168152,0.3633307516574859,0.0,0.0,0.547042727470398,71.78972625732422,69.0,22.66438674926757,-15483.8701171875,499.9504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66845703125,308.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23354.494140625,19080.0,0.0,0.0,0.3677128553390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148301959037781,0.6148377656936646,-7.577108135592425e-06,0.0,0.0003731817996595,0.0,0.0,50.67079925537109,0.0,0.0,0.0,0.4342967867851257,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1720626950263977,-3534.883056640625,304.162109375,0.815538227558136,0.2492262125015258,0.2263656854629516,293.2952880859375,297.1499938964844,293.1499938964844,0.126310259103775,-2906.218994140625,304.16552734375,0.7504817843437195,0.1934999376535415,0.186058223247528,293.2359924316406,297.1499938964844,293.1499938964844,0.3095239996910095,-4380.33056640625,304.1612854003906,0.9570571780204772,0.3995692133903503,0.2805240452289581,293.1222839355469,297.1499938964844,293.1499938964844,0.3778035938739776,-6911.1728515625,304.21875,0.9990000128746032,0.5699639916419983,0.4406682252883911,293.1766052246094,297.1499938964844,293.1499938964844,0.0219155773520469,-4552.1943359375,304.15203857421875,0.5041743516921997,0.0626299679279327,0.291740357875824,291.2459411621094,291.1499938964844,268.4939880371094,266.15155029296875,282.39288330078125,293.2542419433594,291.241943359375,1.0,0.3472457528114319,0.8456935882568359,0.8456935882568359,1.0,1.0,-1.7107573747634888,0.7504914402961731,0.9602658748626708,0.359866201877594,0.0,0.0,0.5360461473464966,71.43358612060547,87.0,-41.03330993652344,-15161.9443359375,492.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9422912597656,308.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,22622.375,19080.0,0.0,0.0,0.3583433330059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770346522331238,0.5770418047904968,-7.13799090590328e-06,0.0,0.0003636729088611,0.0,0.0,44.31480407714844,0.0,0.0,0.0,0.4190194010734558,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1720626950263977,-3534.883056640625,304.162109375,0.815538227558136,0.2492262125015258,0.2263656854629516,293.2952880859375,297.1499938964844,293.1499938964844,0.126310259103775,-2906.218994140625,304.16552734375,0.7504817843437195,0.1934999376535415,0.186058223247528,293.2359924316406,297.1499938964844,293.1499938964844,0.3095239996910095,-4380.33056640625,304.1612854003906,0.9570571780204772,0.3995692133903503,0.2805240452289581,293.1222839355469,297.1499938964844,293.1499938964844,0.3778035938739776,-6911.1728515625,304.21875,0.9990000128746032,0.5699639916419983,0.4406682252883911,293.1766052246094,297.1499938964844,293.1499938964844,0.0219155773520469,-4552.1943359375,304.15203857421875,0.5041743516921997,0.0626299679279327,0.291740357875824,291.2459411621094,291.1499938964844,268.4939880371094,266.15155029296875,282.39288330078125,293.2542419433594,291.241943359375,1.0,0.3472457528114319,0.8456935882568359,0.8456935882568359,1.0,1.0,-1.7107573747634888,0.7504914402961731,0.9602658748626708,0.359866201877594,0.0,0.0,0.5360461473464966,71.43358612060547,87.0,-41.03330993652344,-15161.9443359375,492.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9422912597656,308.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,22622.375,19080.0,0.0,0.0,0.3583433330059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770346522331238,0.5770418047904968,-7.13799090590328e-06,0.0,0.0003636729088611,0.0,0.0,44.31480407714844,0.0,0.0,0.0,0.4190194010734558,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.1708662360906601,-3516.739501953125,304.1600646972656,0.8030068874359131,0.2465650886297226,0.2241429686546325,293.2958374023437,297.1499938964844,293.1499938964844,0.1241014599800109,-2866.658935546875,304.1640319824219,0.7375024557113647,0.189707949757576,0.1826535761356353,293.2359924316406,297.1499938964844,293.1499938964844,0.3092504441738128,-4378.92626953125,304.1579895019531,0.9424204230308532,0.3973959684371948,0.2791401743888855,293.1166381835937,297.1499938964844,293.1499938964844,0.3946204781532287,-7177.37451171875,304.16754150390625,0.9990000128746032,0.5718969702720642,0.457225888967514,293.17535400390625,297.1499938964844,293.1499938964844,0.0219382997602224,-4559.31640625,304.1513061523437,0.4969395399093628,0.0622125156223773,0.2907891869544983,291.1833190917969,291.1499938964844,268.5508117675781,266.1980895996094,282.4101257324219,293.2536926269531,291.1784362792969,1.0,0.3529676795005798,0.8451263904571533,0.8451263904571533,1.0,1.0,-1.7210663557052612,0.7555472254753113,0.9655191898345948,0.3616862595081329,0.0,0.0,0.5356318354606628,75.59687805175781,105.0,-77.06383514404297,-15073.90234375,510.7737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1330261230469,308.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21601.15234375,19080.0,0.0,0.0,0.3488439917564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581028461456299,0.5581095814704895,-6.776587724743877e-06,0.0,0.0003540322941262,0.0,0.0,40.59688186645508,0.0,0.0,0.0,0.4077333211898803,4.0,0.0,1.0
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.1708662360906601,-3516.739501953125,304.1600646972656,0.8030068874359131,0.2465650886297226,0.2241429686546325,293.2958374023437,297.1499938964844,293.1499938964844,0.1241014599800109,-2866.658935546875,304.1640319824219,0.7375024557113647,0.189707949757576,0.1826535761356353,293.2359924316406,297.1499938964844,293.1499938964844,0.3092504441738128,-4378.92626953125,304.1579895019531,0.9424204230308532,0.3973959684371948,0.2791401743888855,293.1166381835937,297.1499938964844,293.1499938964844,0.3946204781532287,-7177.37451171875,304.16754150390625,0.9990000128746032,0.5718969702720642,0.457225888967514,293.17535400390625,297.1499938964844,293.1499938964844,0.0219382997602224,-4559.31640625,304.1513061523437,0.4969395399093628,0.0622125156223773,0.2907891869544983,291.1833190917969,291.1499938964844,268.5508117675781,266.1980895996094,282.4101257324219,293.2536926269531,291.1784362792969,1.0,0.3529676795005798,0.8451263904571533,0.8451263904571533,1.0,1.0,-1.7210663557052612,0.7555472254753113,0.9655191898345948,0.3616862595081329,0.0,0.0,0.5356318354606628,75.59687805175781,105.0,-77.06383514404297,-15073.90234375,510.7737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1330261230469,308.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21601.15234375,19080.0,0.0,0.0,0.3488439917564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581028461456299,0.5581095814704895,-6.776587724743877e-06,0.0,0.0003540322941262,0.0,0.0,40.59688186645508,0.0,0.0,0.0,0.4077333211898803,4.0,0.0,1.0
725700,293.25994873046875,297.1499938964844,293.1499938964844,0.1703430414199829,-3508.9072265625,304.1592102050781,0.7939350605010986,0.2452129125595092,0.2230605036020279,293.2962646484375,297.1499938964844,293.1499938964844,0.1230457425117492,-2847.75048828125,304.1634216308594,0.729004979133606,0.1877811402082443,0.1809722781181335,293.236083984375,297.1499938964844,293.1499938964844,0.3092426359653473,-4379.634765625,304.15655517578125,0.9313453435897828,0.3962843716144562,0.2784689664840698,293.1297912597656,297.1499938964844,293.1499938964844,0.408348947763443,-7387.08349609375,304.139404296875,0.9990000128746032,0.5697460174560547,0.4703435599803924,293.1752319335937,297.1499938964844,293.1499938964844,0.0219432841986417,-4562.44384765625,304.15106201171875,0.4916286170482635,0.0619150064885616,0.2902148962020874,291.1485595703125,291.1499938964844,268.5791015625,266.2212829589844,282.4140014648437,293.2503356933594,291.14373779296875,1.0,0.3577916324138641,0.844842791557312,0.844842791557312,1.0,1.0,-1.731998324394226,0.7608194947242737,0.9711788296699524,0.3640690445899963,0.0,0.0,0.539208173751831,79.06668090820312,105.0,-86.19998168945312,-15096.6513671875,527.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1731262207031,308.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21019.794921875,18000.0,0.0,0.0,0.3444303572177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549601316452026,0.5549668073654175,-6.623896297242027e-06,0.0,0.0003495530108921,0.0,0.0,39.52965545654297,0.0,0.0,0.0,0.4023923873901367,4.0,0.0,1.0
725760,293.25982666015625,297.1499938964844,293.1499938964844,0.1699263453483581,-3502.937255859375,304.15826416015625,0.7837722897529602,0.243844673037529,0.2219919711351394,293.2967529296875,297.1499938964844,293.1499938964844,0.1220619976520538,-2830.253662109375,304.1627502441406,0.719529926776886,0.1858326494693756,0.1793003529310226,293.2362976074219,297.1499938964844,293.1499938964844,0.3094252347946167,-4382.5732421875,304.155029296875,0.9187045097351074,0.3951534032821655,0.2778064906597137,293.1530456542969,297.1499938964844,293.1499938964844,0.4252133369445801,-7640.61181640625,304.11065673828125,0.9990000128746032,0.5654484629631042,0.4860149919986725,293.17547607421875,297.1499938964844,293.1499938964844,0.0219401940703392,-4565.2216796875,304.15087890625,0.4854193925857544,0.0615479871630668,0.2894759774208069,291.1078796386719,291.1499938964844,268.6072998046875,266.2444763183594,282.4169616699219,293.2471618652344,291.10186767578125,1.0,0.3636615872383117,0.8442820310592651,0.8442820310592651,1.0,1.0,-1.7458381652832031,0.7674456238746643,0.978392481803894,0.3671908974647522,0.0,0.0,0.5460059642791748,83.35470581054688,108.0,-101.82435607910156,-15117.2568359375,549.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17303466796875,308.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,20118.53125,18000.0,0.0,0.0,0.3403785526752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523077249526978,0.5523141026496887,-6.402266080840491e-06,0.0,0.0003454409597907,0.0,0.0,38.17223358154297,0.0,0.0,0.0,0.3983787596225738,4.0,0.0,1.0
725820,293.259521484375,297.1499938964844,293.1499938964844,0.1685884743928909,-3481.84814453125,304.1578063964844,0.7679845094680786,0.2411258369684219,0.2197994440793991,293.2976379394531,297.1499938964844,293.1499938964844,0.1197016984224319,-2787.112060546875,304.1624755859375,0.7028830051422119,0.1819336414337158,0.1758799403905868,293.2367248535156,297.1499938964844,293.1499938964844,0.3089223504066467,-4377.70703125,304.154296875,0.9003995060920715,0.3928848803043365,0.2764265537261963,293.2178649902344,297.1499938964844,293.1499938964844,0.4528986513614654,-8045.4326171875,304.0783996582031,0.9990000128746032,0.5522640347480774,0.5109959840774536,293.17633056640625,297.1499938964844,293.1499938964844,0.021719729527831,-4546.369140625,304.1509704589844,0.4743792414665222,0.0607295483350753,0.2871491611003876,291.0547790527344,291.1499938964844,268.6633605957031,266.29071044921875,282.4345397949219,293.2519226074219,291.052978515625,1.0,0.3721833527088165,0.8431605696678162,0.8431605696678162,1.0,1.0,-1.76465106010437,0.7764018177986145,0.9882492423057556,0.3714685142040252,0.0,0.0,0.562999963760376,90.40148162841795,111.0,-68.72798156738281,-15237.12109375,583.4187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0433044433594,308.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18647.404296875,18000.0,0.0,0.0,0.3337868750095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626432299613953,0.5626493692398071,-6.139476681710221e-06,0.0,0.0003387512406334,0.0,0.0,37.78185272216797,0.0,0.0,0.0,0.3948400914669037,4.0,0.0,1.0
725880,293.259521484375,297.1499938964844,293.1499938964844,0.1685884743928909,-3481.84814453125,304.1578063964844,0.7679845094680786,0.2411258369684219,0.2197994440793991,293.2976379394531,297.1499938964844,293.1499938964844,0.1197016984224319,-2787.112060546875,304.1624755859375,0.7028830051422119,0.1819336414337158,0.1758799403905868,293.2367248535156,297.1499938964844,293.1499938964844,0.3089223504066467,-4377.70703125,304.154296875,0.9003995060920715,0.3928848803043365,0.2764265537261963,293.2178649902344,297.1499938964844,293.1499938964844,0.4528986513614654,-8045.4326171875,304.0783996582031,0.9990000128746032,0.5522640347480774,0.5109959840774536,293.17633056640625,297.1499938964844,293.1499938964844,0.021719729527831,-4546.369140625,304.1509704589844,0.4743792414665222,0.0607295483350753,0.2871491611003876,291.0547790527344,291.1499938964844,268.6633605957031,266.29071044921875,282.4345397949219,293.2519226074219,291.052978515625,1.0,0.3721833527088165,0.8431605696678162,0.8431605696678162,1.0,1.0,-1.76465106010437,0.7764018177986145,0.9882492423057556,0.3714685142040252,0.0,0.0,0.562999963760376,90.40148162841795,111.0,-68.72798156738281,-15237.12109375,583.4187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0433044433594,308.567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18647.404296875,18000.0,0.0,0.0,0.3337868750095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626432299613953,0.5626493692398071,-6.139476681710221e-06,0.0,0.0003387512406334,0.0,0.0,37.78185272216797,0.0,0.0,0.0,0.3948400914669037,4.0,0.0,1.0
725940,293.2589416503906,297.1499938964844,293.1499938964844,0.1665862947702407,-3448.63134765625,304.1585998535156,0.7517877817153931,0.238467127084732,0.2177074551582336,293.2981872558594,297.1499938964844,293.1499938964844,0.1168821305036544,-2734.16162109375,304.1630554199219,0.6845230460166931,0.1780794262886047,0.1725452542304992,293.2370300292969,297.1499938964844,293.1499938964844,0.3070961534976959,-4356.7705078125,304.156005859375,0.8820237517356873,0.3906245529651642,0.2750910818576813,293.2767028808594,297.1499938964844,293.1499938964844,0.4574308395385742,-8097.41796875,304.09735107421875,0.987324833869934,0.5385377407073975,0.5135744214057922,293.1773376464844,297.1499938964844,293.1499938964844,0.0213621258735656,-4509.18994140625,304.1512451171875,0.4589920341968536,0.0598587319254875,0.284818559885025,291.0534973144531,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2694396972656,291.05694580078125,1.0,0.3784805834293365,0.8420391082763672,0.8420391082763672,1.0,1.0,-1.7568185329437256,0.7725909352302551,0.9842275977134703,0.3692754209041595,0.0,0.0,0.576829731464386,98.38765716552734,114.0,-0.9054954051971436,-15229.1337890625,601.9647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7808532714844,308.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17710.33203125,18000.0,0.0,0.0,0.3293377757072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577457070350647,0.5774631500244141,-6.0300963014015e-06,0.0,0.0003342359850648,0.0,0.0,38.558380126953125,0.0,0.0,0.0,0.3955974280834198,4.0,0.0,1.0
726000,293.2589416503906,297.1499938964844,293.1499938964844,0.1665862947702407,-3448.63134765625,304.1585998535156,0.7517877817153931,0.238467127084732,0.2177074551582336,293.2981872558594,297.1499938964844,293.1499938964844,0.1168821305036544,-2734.16162109375,304.1630554199219,0.6845230460166931,0.1780794262886047,0.1725452542304992,293.2370300292969,297.1499938964844,293.1499938964844,0.3070961534976959,-4356.7705078125,304.156005859375,0.8820237517356873,0.3906245529651642,0.2750910818576813,293.2767028808594,297.1499938964844,293.1499938964844,0.4574308395385742,-8097.41796875,304.09735107421875,0.987324833869934,0.5385377407073975,0.5135744214057922,293.1773376464844,297.1499938964844,293.1499938964844,0.0213621258735656,-4509.18994140625,304.1512451171875,0.4589920341968536,0.0598587319254875,0.284818559885025,291.0534973144531,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2694396972656,291.05694580078125,1.0,0.3784805834293365,0.8420391082763672,0.8420391082763672,1.0,1.0,-1.7568185329437256,0.7725909352302551,0.9842275977134703,0.3692754209041595,0.0,0.0,0.576829731464386,98.38765716552734,114.0,-0.9054954051971436,-15229.1337890625,601.9647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7808532714844,308.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17710.33203125,18000.0,0.0,0.0,0.3293377757072449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577457070350647,0.5774631500244141,-6.0300963014015e-06,0.0,0.0003342359850648,0.0,0.0,38.558380126953125,0.0,0.0,0.0,0.3955974280834198,4.0,0.0,1.0
726060,293.2586364746094,297.1499938964844,293.1499938964844,0.1639419943094253,-3403.845458984375,304.1600952148437,0.7385344505310059,0.235768049955368,0.2155896872282028,293.29888916015625,297.1499938964844,293.1499938964844,0.1136290580034256,-2671.98046875,304.1640930175781,0.6686915159225464,0.1741819828748703,0.1691837012767791,293.2377624511719,297.1499938964844,293.1499938964844,0.3040220439434051,-4320.98681640625,304.1590576171875,0.866797924041748,0.3882705867290497,0.2737002670764923,293.2969970703125,297.1499938964844,293.1499938964844,0.4490865170955658,-7964.1435546875,304.1282043457031,0.9690160751342772,0.5311594605445862,0.5056499242782593,293.17852783203125,297.1499938964844,293.1499938964844,0.0208427682518959,-4451.18505859375,304.1517028808594,0.4446765184402466,0.0589248277246952,0.2821064293384552,291.0986022949219,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2777709960937,291.1009521484375,1.0,0.3825263381004333,0.8407732844352722,0.8407732844352722,1.0,1.0,-1.7358300685882568,0.7625545263290405,0.9732756018638612,0.3635843098163605,0.0,0.0,0.5804256200790405,105.52164459228516,117.0,39.50575256347656,-15073.1884765625,608.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.490966796875,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17540.1015625,18000.0,0.0,0.0,0.3262971043586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851193070411682,0.5851253271102905,-6.045691861800151e-06,0.0,0.0003311501059215,0.0,0.0,39.342063903808594,0.0,0.0,0.0,0.3975602388381958,4.0,0.0,1.0
