time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586364746094,297.1499938964844,293.1499938964844,0.1639419943094253,-3403.845458984375,304.1600952148437,0.7385344505310059,0.235768049955368,0.2155896872282028,293.29888916015625,297.1499938964844,293.1499938964844,0.1136290580034256,-2671.98046875,304.1640930175781,0.6686915159225464,0.1741819828748703,0.1691837012767791,293.2377624511719,297.1499938964844,293.1499938964844,0.3040220439434051,-4320.98681640625,304.1590576171875,0.866797924041748,0.3882705867290497,0.2737002670764923,293.2969970703125,297.1499938964844,293.1499938964844,0.4490865170955658,-7964.1435546875,304.1282043457031,0.9690160751342772,0.5311594605445862,0.5056499242782593,293.17852783203125,297.1499938964844,293.1499938964844,0.0208427682518959,-4451.18505859375,304.1517028808594,0.4446765184402466,0.0589248277246952,0.2821064293384552,291.0986022949219,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2777709960937,291.1009521484375,1.0,0.3825263381004333,0.8407732844352722,0.8407732844352722,1.0,1.0,-1.7358300685882568,0.7625545263290405,0.9732756018638612,0.3635843098163605,0.0,0.0,0.5804256200790405,105.52164459228516,117.0,39.50575256347656,-15073.1884765625,608.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.490966796875,308.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17540.1015625,18000.0,0.0,0.0,0.3262971043586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851193070411682,0.5851253271102905,-6.045691861800151e-06,0.0,0.0003311501059215,0.0,0.0,39.342063903808594,0.0,0.0,0.0,0.3975602388381958,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.161458745598793,-3361.99169921875,304.1608581542969,0.7287577986717224,0.2331076711416244,0.2134108543395996,293.2995300292969,297.1499938964844,293.1499938964844,0.1104695498943328,-2611.533447265625,304.1646423339844,0.6564429402351379,0.1702829599380493,0.1657253205776214,293.2384948730469,297.1499938964844,293.1499938964844,0.3011932075023651,-4288.44873046875,304.1607360839844,0.8558765649795532,0.3858995139598846,0.2722225189208984,293.3027648925781,297.1499938964844,293.1499938964844,0.4437288641929626,-7880.80322265625,304.1441345214844,0.954968810081482,0.5262513160705566,0.5008904933929443,293.17926025390625,297.1499938964844,293.1499938964844,0.020339423790574,-4395.0595703125,304.1519470214844,0.434452474117279,0.0580501668155193,0.2791777849197387,291.1285095214844,291.1499938964844,268.8291320800781,266.4284362792969,282.5491027832031,293.2803955078125,291.1302795410156,1.0,0.3854152858257293,0.8395074605941772,0.8395074605941772,1.0,1.0,-1.7180551290512085,0.7540550827980042,0.9640000462532043,0.3587183356285095,0.0,0.0,0.581183910369873,110.96735382080078,120.0,39.60977935791016,-14901.5205078125,612.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242431640625,308.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17602.07421875,18000.0,0.0,0.0,0.3241486251354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890457034111023,0.5890517830848694,-6.087702331569744e-06,0.0,0.0003289696469437,0.0,0.0,39.92903518676758,0.0,0.0,0.0,0.3993110954761505,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.161458745598793,-3361.99169921875,304.1608581542969,0.7287577986717224,0.2331076711416244,0.2134108543395996,293.2995300292969,297.1499938964844,293.1499938964844,0.1104695498943328,-2611.533447265625,304.1646423339844,0.6564429402351379,0.1702829599380493,0.1657253205776214,293.2384948730469,297.1499938964844,293.1499938964844,0.3011932075023651,-4288.44873046875,304.1607360839844,0.8558765649795532,0.3858995139598846,0.2722225189208984,293.3027648925781,297.1499938964844,293.1499938964844,0.4437288641929626,-7880.80322265625,304.1441345214844,0.954968810081482,0.5262513160705566,0.5008904933929443,293.17926025390625,297.1499938964844,293.1499938964844,0.020339423790574,-4395.0595703125,304.1519470214844,0.434452474117279,0.0580501668155193,0.2791777849197387,291.1285095214844,291.1499938964844,268.8291320800781,266.4284362792969,282.5491027832031,293.2803955078125,291.1302795410156,1.0,0.3854152858257293,0.8395074605941772,0.8395074605941772,1.0,1.0,-1.7180551290512085,0.7540550827980042,0.9640000462532043,0.3587183356285095,0.0,0.0,0.581183910369873,110.96735382080078,120.0,39.60977935791016,-14901.5205078125,612.3119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242431640625,308.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17602.07421875,18000.0,0.0,0.0,0.3241486251354217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890457034111023,0.5890517830848694,-6.087702331569744e-06,0.0,0.0003289696469437,0.0,0.0,39.92903518676758,0.0,0.0,0.0,0.3993110954761505,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1602772325277328,-3342.113525390625,304.1610412597656,0.7245727181434631,0.2318078726530075,0.2123314440250396,293.2997131347656,297.1499938964844,293.1499938964844,0.1089298725128173,-2582.017822265625,304.164794921875,0.6511547565460205,0.1683515906333923,0.1639936119318008,293.23876953125,297.1499938964844,293.1499938964844,0.2998544573783874,-4273.1435546875,304.1612243652344,0.851355254650116,0.3847253918647766,0.2714777886867523,293.3038024902344,297.1499938964844,293.1499938964844,0.4414310455322265,-7845.919921875,304.1493530273437,0.9488763213157654,0.5241152048110962,0.4989101886749267,293.179443359375,297.1499938964844,293.1499938964844,0.0201100744307041,-4369.3291015625,304.1520080566406,0.4303330779075622,0.057645957916975,0.2777846753597259,291.1400451660156,291.1499938964844,268.8563842773437,266.45123291015625,282.5660095214844,293.2808532714844,291.1414794921875,1.0,0.3865769505500793,0.8388745188713074,0.8388745188713074,1.0,1.0,-1.7097349166870115,0.7500759959220886,0.9596589207649232,0.3564388453960418,0.0,0.0,0.5806811451911926,113.30155181884766,120.0,35.53605651855469,-14812.6728515625,613.3690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1051330566406,308.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17676.607421875,18000.0,0.0,0.0,0.3233133852481842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589829683303833,0.5898358225822449,-6.110170488682343e-06,0.0,0.0003281219687778,0.0,0.0,40.122108459472656,0.0,0.0,0.0,0.3999602198600769,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1591362655162811,-3322.9345703125,304.1611022949219,0.7206761240959167,0.2305286079645156,0.2112634032964706,293.2998046875,297.1499938964844,293.1499938964844,0.1074197590351104,-2553.02392578125,304.16485595703125,0.646270215511322,0.1664352416992187,0.1622677743434906,293.2389831542969,297.1499938964844,293.1499938964844,0.2985666990280151,-4258.4697265625,304.1614990234375,0.8472647070884705,0.3835600316524505,0.2707334756851196,293.3042297363281,297.1499938964844,293.1499938964844,0.4392604529857635,-7813.439453125,304.15338134765625,0.9432141780853271,0.5220792293548584,0.4970478117465973,293.17950439453125,297.1499938964844,293.1499938964844,0.0198957249522209,-4345.19091796875,304.15203857421875,0.4266869723796844,0.0572607554495334,0.2764480710029602,291.1495056152344,291.1499938964844,268.8835144042969,266.4739990234375,282.58233642578125,293.2810363769531,291.15069580078125,1.0,0.3876031339168548,0.8384494185447693,0.8384494185447693,1.0,1.0,-1.7016457319259644,0.7462262511253357,0.955419421195984,0.3542432785034179,0.0,0.0,0.5797559022903442,115.4535140991211,108.0,30.74210357666016,-14723.41796875,614.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9974975585937,308.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.19140625,18000.0,0.0,0.0,0.3225895762443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589919924736023,0.5899260640144348,-6.130850124463905e-06,0.0,0.0003273874172009,0.0,0.0,40.24110412597656,0.0,0.0,0.0,0.4004193544387817,4.0,0.0,1.0
726420,293.2560729980469,297.1499938964844,293.1499938964844,0.156785786151886,-3283.36279296875,304.16131591796875,0.7191153764724731,0.2280735522508621,0.209001749753952,293.2995910644531,297.1499938964844,293.1499938964844,0.1043220907449722,-2493.31103515625,304.1650695800781,0.6423870921134949,0.16268390417099,0.1586654186248779,293.2390441894531,297.1499938964844,293.1499938964844,0.2958980500698089,-4228.05224609375,304.162109375,0.8467004299163818,0.3812883496284485,0.2691189646720886,293.3040466308594,297.1499938964844,293.1499938964844,0.4348832666873932,-7749.00048828125,304.15948486328125,0.9419207572937012,0.518206000328064,0.4933272004127502,293.17919921875,297.1499938964844,293.1499938964844,0.0193821676075458,-4287.0283203125,304.1522216796875,0.4249476790428161,0.0565717704594135,0.2730805873870849,291.1656494140625,291.1499938964844,268.9374389648437,266.51934814453125,282.6151733398437,293.2807312011719,291.1667175292969,1.0,0.3842886686325073,0.8375991582870483,0.8375991582870483,1.0,1.0,-1.6841572523117063,0.7379068732261658,0.9462503790855408,0.3495571315288543,0.0,0.0,0.5765863656997681,114.3387680053711,96.0,24.6949520111084,-14537.6259765625,598.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,307.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.001953125,18000.0,0.0,0.0,0.3213368952274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880504846572876,0.5880566239356995,-6.163569196360186e-06,0.0,0.0003261161036789,0.0,0.0,40.24094009399414,0.0,0.0,0.0,0.4007042646408081,4.0,0.0,1.0
726480,293.2560729980469,297.1499938964844,293.1499938964844,0.156785786151886,-3283.36279296875,304.16131591796875,0.7191153764724731,0.2280735522508621,0.209001749753952,293.2995910644531,297.1499938964844,293.1499938964844,0.1043220907449722,-2493.31103515625,304.1650695800781,0.6423870921134949,0.16268390417099,0.1586654186248779,293.2390441894531,297.1499938964844,293.1499938964844,0.2958980500698089,-4228.05224609375,304.162109375,0.8467004299163818,0.3812883496284485,0.2691189646720886,293.3040466308594,297.1499938964844,293.1499938964844,0.4348832666873932,-7749.00048828125,304.15948486328125,0.9419207572937012,0.518206000328064,0.4933272004127502,293.17919921875,297.1499938964844,293.1499938964844,0.0193821676075458,-4287.0283203125,304.1522216796875,0.4249476790428161,0.0565717704594135,0.2730805873870849,291.1656494140625,291.1499938964844,268.9374389648437,266.51934814453125,282.6151733398437,293.2807312011719,291.1667175292969,1.0,0.3842886686325073,0.8375991582870483,0.8375991582870483,1.0,1.0,-1.6841572523117063,0.7379068732261658,0.9462503790855408,0.3495571315288543,0.0,0.0,0.5765863656997681,114.3387680053711,96.0,24.6949520111084,-14537.6259765625,598.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,307.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.001953125,18000.0,0.0,0.0,0.3213368952274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880504846572876,0.5880566239356995,-6.163569196360186e-06,0.0,0.0003261161036789,0.0,0.0,40.24094009399414,0.0,0.0,0.0,0.4007042646408081,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1544719040393829,-3244.342529296875,304.1614074707031,0.7223151922225952,0.2257806807756424,0.206737533211708,293.2987060546875,297.1499938964844,293.1499938964844,0.1012444496154785,-2433.664794921875,304.1651611328125,0.642771303653717,0.159070149064064,0.1550340950489044,293.2386474609375,297.1499938964844,293.1499938964844,0.2932235300540924,-4197.5888671875,304.1625366210937,0.8518375158309937,0.3791143298149109,0.2674572169780731,293.3029479980469,297.1499938964844,293.1499938964844,0.4304993450641632,-7685.455078125,304.1636047363281,0.9481512308120728,0.5145249366760254,0.4896512925624847,293.1783142089844,297.1499938964844,293.1499938964844,0.0188604556024074,-4226.95458984375,304.15234375,0.4274447560310364,0.0560083724558353,0.2695395052433014,291.1796264648437,291.1499938964844,268.9908447265625,266.5644836425781,282.6476135253906,293.2796936035156,291.1805114746094,1.0,0.3776831924915313,0.8367489576339722,0.8367489576339722,1.0,1.0,-1.6664187908172607,0.7294762134552002,0.9369425177574158,0.3448246121406555,0.0,0.0,0.5716703534126282,109.3154754638672,84.0,20.35239601135254,-14347.6171875,572.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.700439453125,307.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18204.87109375,18000.0,0.0,0.0,0.3201158046722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831091403961182,0.5831153392791748,-6.181769094837364e-06,0.0,0.000324876862578,0.0,0.0,39.87641143798828,0.0,0.0,0.0,0.4000164568424225,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1544719040393829,-3244.342529296875,304.1614074707031,0.7223151922225952,0.2257806807756424,0.206737533211708,293.2987060546875,297.1499938964844,293.1499938964844,0.1012444496154785,-2433.664794921875,304.1651611328125,0.642771303653717,0.159070149064064,0.1550340950489044,293.2386474609375,297.1499938964844,293.1499938964844,0.2932235300540924,-4197.5888671875,304.1625366210937,0.8518375158309937,0.3791143298149109,0.2674572169780731,293.3029479980469,297.1499938964844,293.1499938964844,0.4304993450641632,-7685.455078125,304.1636047363281,0.9481512308120728,0.5145249366760254,0.4896512925624847,293.1783142089844,297.1499938964844,293.1499938964844,0.0188604556024074,-4226.95458984375,304.15234375,0.4274447560310364,0.0560083724558353,0.2695395052433014,291.1796264648437,291.1499938964844,268.9908447265625,266.5644836425781,282.6476135253906,293.2796936035156,291.1805114746094,1.0,0.3776831924915313,0.8367489576339722,0.8367489576339722,1.0,1.0,-1.6664187908172607,0.7294762134552002,0.9369425177574158,0.3448246121406555,0.0,0.0,0.5716703534126282,109.3154754638672,84.0,20.35239601135254,-14347.6171875,572.6713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.700439453125,307.8192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18204.87109375,18000.0,0.0,0.0,0.3201158046722412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831091403961182,0.5831153392791748,-6.181769094837364e-06,0.0,0.000324876862578,0.0,0.0,39.87641143798828,0.0,0.0,0.0,0.4000164568424225,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1522401571273803,-3206.652587890625,304.16131591796875,0.7289456129074097,0.2236284911632537,0.2045153677463531,293.2973022460937,297.1499938964844,293.1499938964844,0.0982379615306854,-2375.08984375,304.1651306152344,0.6462956666946411,0.1555876731872558,0.1514351665973663,293.2378845214844,297.1499938964844,293.1499938964844,0.2906056344509125,-4167.7958984375,304.1627197265625,0.8613723516464233,0.3770236074924469,0.2657867968082428,293.3013000488281,297.1499938964844,293.1499938964844,0.4261758923530578,-7623.42919921875,304.1662292480469,0.9594823122024536,0.5109863877296448,0.4860246479511261,293.1770324707031,297.1499938964844,293.1499938964844,0.0183645207434892,-4168.82861328125,304.1523742675781,0.433395504951477,0.0555537194013595,0.266064316034317,291.1910705566406,291.1499938964844,269.04376220703125,266.60943603515625,282.6794738769531,293.27813720703125,291.1917419433594,1.0,0.3688671588897705,0.835932731628418,0.835932731628418,1.0,1.0,-1.6488972902297974,0.7211559414863586,0.9277413487434388,0.3401772677898407,0.0,0.0,0.565406322479248,101.92633056640624,72.0,16.585569381713867,-14157.568359375,540.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635498046875,307.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18441.83203125,18000.0,0.0,0.0,0.3187098801136017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753777623176575,0.5753839612007141,-6.180968284752453e-06,0.0,0.0003234500181861,0.0,0.0,39.15630340576172,0.0,0.0,0.0,0.3983341455459595,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1522401571273803,-3206.652587890625,304.16131591796875,0.7289456129074097,0.2236284911632537,0.2045153677463531,293.2973022460937,297.1499938964844,293.1499938964844,0.0982379615306854,-2375.08984375,304.1651306152344,0.6462956666946411,0.1555876731872558,0.1514351665973663,293.2378845214844,297.1499938964844,293.1499938964844,0.2906056344509125,-4167.7958984375,304.1627197265625,0.8613723516464233,0.3770236074924469,0.2657867968082428,293.3013000488281,297.1499938964844,293.1499938964844,0.4261758923530578,-7623.42919921875,304.1662292480469,0.9594823122024536,0.5109863877296448,0.4860246479511261,293.1770324707031,297.1499938964844,293.1499938964844,0.0183645207434892,-4168.82861328125,304.1523742675781,0.433395504951477,0.0555537194013595,0.266064316034317,291.1910705566406,291.1499938964844,269.04376220703125,266.60943603515625,282.6794738769531,293.27813720703125,291.1917419433594,1.0,0.3688671588897705,0.835932731628418,0.835932731628418,1.0,1.0,-1.6488972902297974,0.7211559414863586,0.9277413487434388,0.3401772677898407,0.0,0.0,0.565406322479248,101.92633056640624,72.0,16.585569381713867,-14157.568359375,540.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635498046875,307.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18441.83203125,18000.0,0.0,0.0,0.3187098801136017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753777623176575,0.5753839612007141,-6.180968284752453e-06,0.0,0.0003234500181861,0.0,0.0,39.15630340576172,0.0,0.0,0.0,0.3983341455459595,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1501017659902572,-3170.483154296875,304.1611022949219,0.738656759262085,0.221595823764801,0.2023497968912124,293.2955017089844,297.1499938964844,293.1499938964844,0.0953156650066375,-2317.921142578125,304.1649475097656,0.6527038216590881,0.1522230952978134,0.147892877459526,293.23687744140625,297.1499938964844,293.1499938964844,0.2880635857582092,-4138.88037109375,304.1627197265625,0.875080943107605,0.3750000596046448,0.2641229629516601,293.2992858886719,297.1499938964844,293.1499938964844,0.4219480156898498,-7563.1787109375,304.1678466796875,0.9742990732192992,0.5075619220733643,0.4824527204036712,293.1754455566406,297.1499938964844,293.1499938964844,0.0179030578583478,-4113.7880859375,304.1523742675781,0.4429154396057129,0.0551865026354789,0.2627314627170563,291.20001220703125,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.2762451171875,291.2005310058594,1.0,0.3585385084152221,0.8351165652275085,0.8351165652275085,1.0,1.0,-1.6317565441131592,0.7130187749862671,0.918737769126892,0.3356570601463318,0.0,0.0,0.5581139922142029,93.08637237548828,60.0,13.03658676147461,-13968.45703125,505.0821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620849609375,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18660.3984375,18000.0,0.0,0.0,0.3169568479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565223217010498,0.5652294158935547,-6.160076736705378e-06,0.0,0.0003216709301341,0.0,0.0,38.12039566040039,0.0,0.0,0.0,0.3957234919071197,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1501017659902572,-3170.483154296875,304.1611022949219,0.738656759262085,0.221595823764801,0.2023497968912124,293.2955017089844,297.1499938964844,293.1499938964844,0.0953156650066375,-2317.921142578125,304.1649475097656,0.6527038216590881,0.1522230952978134,0.147892877459526,293.23687744140625,297.1499938964844,293.1499938964844,0.2880635857582092,-4138.88037109375,304.1627197265625,0.875080943107605,0.3750000596046448,0.2641229629516601,293.2992858886719,297.1499938964844,293.1499938964844,0.4219480156898498,-7563.1787109375,304.1678466796875,0.9742990732192992,0.5075619220733643,0.4824527204036712,293.1754455566406,297.1499938964844,293.1499938964844,0.0179030578583478,-4113.7880859375,304.1523742675781,0.4429154396057129,0.0551865026354789,0.2627314627170563,291.20001220703125,291.1499938964844,269.0961608886719,266.6541442871094,282.7108154296875,293.2762451171875,291.2005310058594,1.0,0.3585385084152221,0.8351165652275085,0.8351165652275085,1.0,1.0,-1.6317565441131592,0.7130187749862671,0.918737769126892,0.3356570601463318,0.0,0.0,0.5581139922142029,93.08637237548828,60.0,13.03658676147461,-13968.45703125,505.0821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620849609375,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18660.3984375,18000.0,0.0,0.0,0.3169568479061126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565223217010498,0.5652294158935547,-6.160076736705378e-06,0.0,0.0003216709301341,0.0,0.0,38.12039566040039,0.0,0.0,0.0,0.3957234919071197,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1490694731473922,-3153.00244140625,304.16094970703125,0.7447866797447205,0.2206194400787353,0.2012904435396194,293.2944641113281,297.1499938964844,293.1499938964844,0.0938867628574371,-2289.9169921875,304.1648254394531,0.6570660471916199,0.1505814045667648,0.1461467295885086,293.236328125,297.1499938964844,293.1499938964844,0.2868249118328094,-4124.79345703125,304.16265869140625,0.8835984468460083,0.3740095496177673,0.263295978307724,293.2981872558594,297.1499938964844,293.1499938964844,0.4198788106441498,-7533.794921875,304.1683654785156,0.9825592041015624,0.5058867931365967,0.4806886315345764,293.17462158203125,297.1499938964844,293.1499938964844,0.017685767263174,-4087.543701171875,304.1523132324219,0.4492116272449493,0.055030059069395,0.261126309633255,291.2035522460937,291.1499938964844,269.12213134765625,266.6763916015625,282.726318359375,293.27520751953125,291.2039794921875,1.0,0.3529403209686279,0.8347084522247314,0.8347084522247314,1.0,1.0,-1.6233501434326172,0.7090282440185547,0.9143218994140624,0.3334512114524841,0.0,0.0,0.5541819930076599,88.30603790283203,60.0,11.286749839782717,-13874.35546875,486.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302490234375,307.7035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18757.787109375,18000.0,0.0,0.0,0.3159128725528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593804717063904,0.5593866109848022,-6.142224719951628e-06,0.0,0.0003206114051863,0.0,0.0,37.50229644775391,0.0,0.0,0.0,0.3941056132316589,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1480616182088852,-3135.923095703125,304.1607971191406,0.7519018054008484,0.2196668535470962,0.2002468109130859,293.2933959960937,297.1499938964844,293.1499938964844,0.0924785956740379,-2262.303466796875,304.1647033691406,0.6622856259346008,0.1489643305540084,0.1444178223609924,293.2357177734375,297.1499938964844,293.1499938964844,0.2856086492538452,-4110.96240234375,304.1625671386719,0.8933042287826538,0.3730311095714569,0.262472927570343,293.29705810546875,297.1499938964844,293.1499938964844,0.4178423285484314,-7504.923828125,304.1687316894531,0.9911180138587952,0.5042333602905273,0.478939026594162,293.1737365722656,297.1499938964844,293.1499938964844,0.0174770932644605,-4062.139892578125,304.1522827148437,0.456674724817276,0.0548885986208915,0.2595617175102234,291.2064819335937,291.1499938964844,269.14801025390625,266.6986083984375,282.7416687011719,293.2741394042969,291.2068176269531,1.0,0.3471096754074096,0.8343333005905151,0.8343333005905151,1.0,1.0,-1.6150541305541992,0.7050929665565491,0.90996116399765,0.331285685300827,0.0,0.0,0.5501211881637573,83.36351776123047,48.0,9.52701187133789,-13780.603515625,468.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490173339844,307.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18845.34765625,18000.0,0.0,0.0,0.3147465288639068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531339645385742,0.5531401038169861,-6.119874342402909e-06,0.0,0.0003194277232978,0.0,0.0,36.83182144165039,0.0,0.0,0.0,0.3923119008541107,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1460726857185363,-3102.018310546875,304.1605224609375,0.7666146755218506,0.21785569190979,0.198276087641716,293.2909240722656,297.1499938964844,293.1499938964844,0.0897141173481941,-2207.95849609375,304.1643981933594,0.6729064583778381,0.1458321511745453,0.1410870105028152,293.234375,297.1499938964844,293.1499938964844,0.2831053435802459,-4082.31396484375,304.1625671386719,0.913382053375244,0.371134877204895,0.2608934640884399,293.2890625,297.1499938964844,293.1499938964844,0.401884913444519,-7267.693359375,304.1908569335937,0.9990000128746032,0.502083957195282,0.4634259343147278,293.1717834472656,297.1499938964844,293.1499938964844,0.0171131025999784,-4016.6904296875,304.1521301269531,0.4714789688587188,0.054683431982994,0.2569077610969543,291.2177734375,291.1499938964844,269.19927978515625,266.74285888671875,282.77813720703125,293.269775390625,291.2206420898437,1.0,0.3343956768512726,0.8335829973220825,0.8335829973220825,1.0,1.0,-1.5849982500076294,0.6908426880836487,0.8941555619239807,0.3237630128860473,0.0,0.0,0.5406325459480286,74.30274200439453,36.0,24.649503707885746,-13536.0380859375,426.3857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149353027344,307.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.337890625,18000.0,0.0,0.0,0.3119728863239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539332926273346,0.5393389463424683,-6.0649390434264205e-06,0.0,0.0003166128299199,0.0,0.0,35.348873138427734,0.0,0.0,0.0,0.3882412910461426,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1460726857185363,-3102.018310546875,304.1605224609375,0.7666146755218506,0.21785569190979,0.198276087641716,293.2909240722656,297.1499938964844,293.1499938964844,0.0897141173481941,-2207.95849609375,304.1643981933594,0.6729064583778381,0.1458321511745453,0.1410870105028152,293.234375,297.1499938964844,293.1499938964844,0.2831053435802459,-4082.31396484375,304.1625671386719,0.913382053375244,0.371134877204895,0.2608934640884399,293.2890625,297.1499938964844,293.1499938964844,0.401884913444519,-7267.693359375,304.1908569335937,0.9990000128746032,0.502083957195282,0.4634259343147278,293.1717834472656,297.1499938964844,293.1499938964844,0.0171131025999784,-4016.6904296875,304.1521301269531,0.4714789688587188,0.054683431982994,0.2569077610969543,291.2177734375,291.1499938964844,269.19927978515625,266.74285888671875,282.77813720703125,293.269775390625,291.2206420898437,1.0,0.3343956768512726,0.8335829973220825,0.8335829973220825,1.0,1.0,-1.5849982500076294,0.6908426880836487,0.8941555619239807,0.3237630128860473,0.0,0.0,0.5406325459480286,74.30274200439453,36.0,24.649503707885746,-13536.0380859375,426.3857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149353027344,307.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.337890625,18000.0,0.0,0.0,0.3119728863239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539332926273346,0.5393389463424683,-6.0649390434264205e-06,0.0,0.0003166128299199,0.0,0.0,35.348873138427734,0.0,0.0,0.0,0.3882412910461426,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143774464726448,-3062.0947265625,304.16082763671875,0.7826570868492126,0.2160989344120025,0.1964147537946701,293.2883605957031,297.1499938964844,293.1499938964844,0.0868100896477699,-2150.377197265625,304.1644287109375,0.6844022870063782,0.1427816599607467,0.1378952115774154,293.2331237792969,297.1499938964844,293.1499938964844,0.2798636555671692,-4044.48046875,304.16375732421875,0.936564803123474,0.3692497313022613,0.2593697011470794,293.2493591308594,297.1499938964844,293.1499938964844,0.3685116171836853,-6769.779296875,304.2326354980469,0.9990000128746032,0.5065450072288513,0.431812971830368,293.1693725585937,297.1499938964844,293.1499938964844,0.0167925152927637,-3973.347412109375,304.1519470214844,0.4839156866073608,0.0546177998185157,0.2550424635410309,291.2633972167969,291.1499938964844,269.25,266.7868347167969,282.8179016113281,293.2542724609375,291.2664794921875,1.0,0.3198139667510986,0.8328327536582947,0.8328327536582947,1.0,1.0,-1.5369120836257937,0.6681807637214661,0.8687313199043274,0.3117247819900512,0.0,0.0,0.5224417448043823,65.84095001220703,39.0,51.0534553527832,-13153.0283203125,378.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507080078125,307.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,19461.294921875,18000.0,0.0,0.0,0.3081116378307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163322687149048,0.5163382887840271,-6.021200078976108e-06,0.0,0.000312694144668,0.0,0.0,33.18122100830078,0.0,0.0,0.0,0.3825648725032806,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143774464726448,-3062.0947265625,304.16082763671875,0.7826570868492126,0.2160989344120025,0.1964147537946701,293.2883605957031,297.1499938964844,293.1499938964844,0.0868100896477699,-2150.377197265625,304.1644287109375,0.6844022870063782,0.1427816599607467,0.1378952115774154,293.2331237792969,297.1499938964844,293.1499938964844,0.2798636555671692,-4044.48046875,304.16375732421875,0.936564803123474,0.3692497313022613,0.2593697011470794,293.2493591308594,297.1499938964844,293.1499938964844,0.3685116171836853,-6769.779296875,304.2326354980469,0.9990000128746032,0.5065450072288513,0.431812971830368,293.1693725585937,297.1499938964844,293.1499938964844,0.0167925152927637,-3973.347412109375,304.1519470214844,0.4839156866073608,0.0546177998185157,0.2550424635410309,291.2633972167969,291.1499938964844,269.25,266.7868347167969,282.8179016113281,293.2542724609375,291.2664794921875,1.0,0.3198139667510986,0.8328327536582947,0.8328327536582947,1.0,1.0,-1.5369120836257937,0.6681807637214661,0.8687313199043274,0.3117247819900512,0.0,0.0,0.5224417448043823,65.84095001220703,39.0,51.0534553527832,-13153.0283203125,378.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507080078125,307.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,19461.294921875,18000.0,0.0,0.0,0.3081116378307342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163322687149048,0.5163382887840271,-6.021200078976108e-06,0.0,0.000312694144668,0.0,0.0,33.18122100830078,0.0,0.0,0.0,0.3825648725032806,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1418792009353637,-3029.480224609375,304.1603698730469,0.7949255108833313,0.2143450081348419,0.1946527510881424,293.2860412597656,297.1499938964844,293.1499938964844,0.0841882601380348,-2098.875,304.1639709472656,0.6922109127044678,0.1397431939840316,0.134820818901062,293.2322082519531,297.1499938964844,293.1499938964844,0.2772731781005859,-4014.7041015625,304.1634216308594,0.9538289308547974,0.3673304319381714,0.2578943371772766,293.1920471191406,297.1499938964844,293.1499938964844,0.343932032585144,-6406.7919921875,304.2452697753906,0.9990000128746032,0.5156339406967163,0.408955305814743,293.1669311523437,297.1499938964844,293.1499938964844,0.016633877530694,-3951.813232421875,304.15155029296875,0.4928385615348816,0.0546262003481388,0.2540893256664276,291.2861328125,291.1499938964844,269.299072265625,266.8296813964844,282.851318359375,293.2395935058594,291.2861633300781,1.0,0.3096671402454376,0.8323659896850586,0.8323659896850586,1.0,1.0,-1.500738263130188,0.6512054204940796,0.8495329022407532,0.3026906549930572,0.0,0.0,0.5022762417793274,60.04952239990234,57.0,27.018733978271484,-12768.94921875,345.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,307.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19910.611328125,18000.0,0.0,0.0,0.3027328252792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862743020057678,0.486280232667923,-5.942058123764582e-06,0.0,0.0003072353429161,0.0,0.0,30.368392944335938,0.0,0.0,0.0,0.37482351064682,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1418792009353637,-3029.480224609375,304.1603698730469,0.7949255108833313,0.2143450081348419,0.1946527510881424,293.2860412597656,297.1499938964844,293.1499938964844,0.0841882601380348,-2098.875,304.1639709472656,0.6922109127044678,0.1397431939840316,0.134820818901062,293.2322082519531,297.1499938964844,293.1499938964844,0.2772731781005859,-4014.7041015625,304.1634216308594,0.9538289308547974,0.3673304319381714,0.2578943371772766,293.1920471191406,297.1499938964844,293.1499938964844,0.343932032585144,-6406.7919921875,304.2452697753906,0.9990000128746032,0.5156339406967163,0.408955305814743,293.1669311523437,297.1499938964844,293.1499938964844,0.016633877530694,-3951.813232421875,304.15155029296875,0.4928385615348816,0.0546262003481388,0.2540893256664276,291.2861328125,291.1499938964844,269.299072265625,266.8296813964844,282.851318359375,293.2395935058594,291.2861633300781,1.0,0.3096671402454376,0.8323659896850586,0.8323659896850586,1.0,1.0,-1.500738263130188,0.6512054204940796,0.8495329022407532,0.3026906549930572,0.0,0.0,0.5022762417793274,60.04952239990234,57.0,27.018733978271484,-12768.94921875,345.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,307.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19910.611328125,18000.0,0.0,0.0,0.3027328252792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862743020057678,0.486280232667923,-5.942058123764582e-06,0.0,0.0003072353429161,0.0,0.0,30.368392944335938,0.0,0.0,0.0,0.37482351064682,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1406952738761901,-3009.895751953125,304.1588439941406,0.7937923073768616,0.2125516682863235,0.1930451095104217,293.2842102050781,297.1499938964844,293.1499938964844,0.0820353254675865,-2057.42138671875,304.16290283203125,0.687870979309082,0.1366716623306274,0.1319151371717453,293.2316589355469,297.1499938964844,293.1499938964844,0.2759408950805664,-4000.352783203125,304.1611328125,0.9534189105033876,0.365356832742691,0.2565246224403381,293.1466064453125,297.1499938964844,293.1499938964844,0.3411222100257873,-6378.35791015625,304.2172546386719,0.9990000128746032,0.5238414406776428,0.4072666466236114,293.165283203125,297.1499938964844,293.1499938964844,0.0166374221444129,-3954.24072265625,304.1510314941406,0.4933397173881531,0.0545317158102989,0.253766268491745,291.2633056640625,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364501953125,291.2592163085937,1.0,0.3086548447608948,0.8318992257118225,0.8318992257118225,1.0,1.0,-1.4912437200546265,0.6467475891113281,0.8444961905479431,0.3002226948738098,0.0,0.0,0.4880548417568207,59.50969696044922,75.0,-28.67318725585937,-12519.8466796875,339.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19970.419921875,18000.0,0.0,0.0,0.2960920035839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594407975673675,0.4594466090202331,-5.804854481539223e-06,0.0,0.0003004957397934,0.0,0.0,27.69766998291016,0.0,0.0,0.0,0.3664805293083191,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1406952738761901,-3009.895751953125,304.1588439941406,0.7937923073768616,0.2125516682863235,0.1930451095104217,293.2842102050781,297.1499938964844,293.1499938964844,0.0820353254675865,-2057.42138671875,304.16290283203125,0.687870979309082,0.1366716623306274,0.1319151371717453,293.2316589355469,297.1499938964844,293.1499938964844,0.2759408950805664,-4000.352783203125,304.1611328125,0.9534189105033876,0.365356832742691,0.2565246224403381,293.1466064453125,297.1499938964844,293.1499938964844,0.3411222100257873,-6378.35791015625,304.2172546386719,0.9990000128746032,0.5238414406776428,0.4072666466236114,293.165283203125,297.1499938964844,293.1499938964844,0.0166374221444129,-3954.24072265625,304.1510314941406,0.4933397173881531,0.0545317158102989,0.253766268491745,291.2633056640625,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364501953125,291.2592163085937,1.0,0.3086548447608948,0.8318992257118225,0.8318992257118225,1.0,1.0,-1.4912437200546265,0.6467475891113281,0.8444961905479431,0.3002226948738098,0.0,0.0,0.4880548417568207,59.50969696044922,75.0,-28.67318725585937,-12519.8466796875,339.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145446777344,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,19970.419921875,18000.0,0.0,0.0,0.2960920035839081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594407975673675,0.4594466090202331,-5.804854481539223e-06,0.0,0.0003004957397934,0.0,0.0,27.69766998291016,0.0,0.0,0.0,0.3664805293083191,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1403339505195617,-3004.330810546875,304.15789794921875,0.788722813129425,0.2116391360759735,0.1922810524702072,293.283447265625,297.1499938964844,293.1499938964844,0.0811038464307785,-2039.8037109375,304.1622314453125,0.6816666126251221,0.1351218670606613,0.1305062621831894,293.2315368652344,297.1499938964844,293.1499938964844,0.2757029831409454,-3998.373779296875,304.1595458984375,0.9473837614059448,0.3643516004085541,0.2558687031269073,293.1372985839844,297.1499938964844,293.1499938964844,0.3470181226730346,-6475.41064453125,304.1942749023437,0.9990000128746032,0.5257249474525452,0.4132996499538421,293.164794921875,297.1499938964844,293.1499938964844,0.0166733432561159,-3960.976806640625,304.1507873535156,0.4906875491142273,0.0544328019022941,0.2536472976207733,291.23553466796875,291.1499938964844,269.367919921875,266.8904724121094,282.884033203125,293.236328125,291.23052978515625,1.0,0.3108505308628082,0.8316658139228821,0.8316658139228821,1.0,1.0,-1.4949424266815186,0.6484595537185669,0.8464828729629517,0.30109503865242,0.0,0.0,0.4851044714450836,60.89746475219727,75.0,-53.94595336914063,-12466.560546875,344.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42364501953125,307.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19803.765625,18000.0,0.0,0.0,0.2925593554973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504397213459015,0.4504454135894775,-5.718874490412418e-06,0.0,0.0002969105553347,0.0,0.0,26.66996383666992,0.0,0.0,0.0,0.3627639412879944,4.0,0.0,1.0
727560,293.2337951660156,297.1499938964844,293.1499938964844,0.1400467753410339,-3000.0947265625,304.156982421875,0.7814345359802246,0.2107170075178146,0.1915402114391327,293.28277587890625,297.1499938964844,293.1499938964844,0.0802189782261848,-2023.1756591796875,304.16162109375,0.6735221743583679,0.1335636675357818,0.1291228830814361,293.2314453125,297.1499938964844,293.1499938964844,0.2755986154079437,-3997.96240234375,304.1579895019531,0.9381747841835022,0.3633334040641784,0.2552289366722107,293.1386108398437,297.1499938964844,293.1499938964844,0.3568432927131653,-6631.22216796875,304.1683349609375,0.9990000128746032,0.5256391167640686,0.4230283200740814,293.1645812988281,297.1499938964844,293.1499938964844,0.0167165137827396,-3968.946533203125,304.15057373046875,0.4865161776542663,0.0542919747531414,0.2535218894481659,291.2032165527344,291.1499938964844,269.38970947265625,266.90985107421875,282.888916015625,293.2350769042969,291.19775390625,1.0,0.3145618736743927,0.8313812017440796,0.8313812017440796,1.0,1.0,-1.5031485557556152,0.6522738933563232,0.8508747220039368,0.3030797839164734,0.0,0.0,0.4847769439220428,63.21729278564453,93.0,-72.3850326538086,-12458.8720703125,354.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,307.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,19544.419921875,18000.0,0.0,0.0,0.2890664935111999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44479900598526,0.4448046386241913,-5.630543455481529e-06,0.0,0.0002933657669927,0.0,0.0,25.898250579833984,0.0,0.0,0.0,0.3596260845661163,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1395760029554367,-2993.4033203125,304.15545654296875,0.7625490427017212,0.2088402509689331,0.1901169568300247,293.2817077636719,297.1499938964844,293.1499938964844,0.0785146281123161,-1991.2984619140625,304.1606140136719,0.6537449359893799,0.1304188370704651,0.1264214068651199,293.2315673828125,297.1499938964844,293.1499938964844,0.2755603194236755,-3999.00634765625,304.1554260253906,0.9131035208702089,0.3612493574619293,0.2539854943752289,293.1733703613281,297.1499938964844,293.1499938964844,0.3863407969474792,-7085.5556640625,304.113037109375,0.9990000128746032,0.5189690589904785,0.4515202641487121,293.1649169921875,297.1499938964844,293.1499938964844,0.0167817845940589,-3982.516845703125,304.1502685546875,0.4738114476203918,0.0538521334528923,0.2530379295349121,291.1339111328125,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.23260498046875,291.12860107421875,1.0,0.3257323205471039,0.8308119177818298,0.8308119177818298,1.0,1.0,-1.5303210020065308,0.664941668510437,0.865379273891449,0.3097415566444397,0.0,0.0,0.4915476739406585,70.36608123779297,96.0,-89.369384765625,-12563.748046875,386.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5785217285156,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.169921875,18000.0,0.0,0.0,0.2827479839324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435830116271972,0.4435884952545166,-5.466747552418383e-06,0.0,0.0002869532327167,0.0,0.0,25.151445388793945,0.0,0.0,0.0,0.3555499315261841,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1395760029554367,-2993.4033203125,304.15545654296875,0.7625490427017212,0.2088402509689331,0.1901169568300247,293.2817077636719,297.1499938964844,293.1499938964844,0.0785146281123161,-1991.2984619140625,304.1606140136719,0.6537449359893799,0.1304188370704651,0.1264214068651199,293.2315673828125,297.1499938964844,293.1499938964844,0.2755603194236755,-3999.00634765625,304.1554260253906,0.9131035208702089,0.3612493574619293,0.2539854943752289,293.1733703613281,297.1499938964844,293.1499938964844,0.3863407969474792,-7085.5556640625,304.113037109375,0.9990000128746032,0.5189690589904785,0.4515202641487121,293.1649169921875,297.1499938964844,293.1499938964844,0.0167817845940589,-3982.516845703125,304.1502685546875,0.4738114476203918,0.0538521334528923,0.2530379295349121,291.1339111328125,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.23260498046875,291.12860107421875,1.0,0.3257323205471039,0.8308119177818298,0.8308119177818298,1.0,1.0,-1.5303210020065308,0.664941668510437,0.865379273891449,0.3097415566444397,0.0,0.0,0.4915476739406585,70.36608123779297,96.0,-89.369384765625,-12563.748046875,386.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5785217285156,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.169921875,18000.0,0.0,0.0,0.2827479839324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435830116271972,0.4435884952545166,-5.466747552418383e-06,0.0,0.0002869532327167,0.0,0.0,25.151445388793945,0.0,0.0,0.0,0.3555499315261841,4.0,0.0,1.0
727740,293.2314758300781,297.1499938964844,293.1499938964844,0.1388079822063446,-2981.025146484375,304.15496826171875,0.7473801970481873,0.2069755047559738,0.1886707544326782,293.2806701660156,297.1499938964844,293.1499938964844,0.0766095891594886,-1955.252685546875,304.1602783203125,0.6377143263816833,0.1272881180047989,0.1236988008022308,293.23175048828125,297.1499938964844,293.1499938964844,0.2749475538730621,-3992.6884765625,304.1546936035156,0.8941535949707031,0.3591431081295013,0.2527041733264923,293.2375183105469,297.1499938964844,293.1499938964844,0.4134320020675659,-7489.091796875,304.0809020996094,0.9990000128746032,0.5054019093513489,0.4767031669616699,293.1659545898437,297.1499938964844,293.1499938964844,0.0167005155235528,-3975.851806640625,304.1503295898437,0.4593218564987182,0.0532643869519233,0.2517226338386535,291.08642578125,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.24444580078125,291.08453369140625,1.0,0.3349365293979645,0.8302426338195801,0.8302426338195801,1.0,1.0,-1.5524390935897827,0.6752116084098816,0.8772274851799011,0.3153320252895355,0.0,0.0,0.5037335753440857,77.02418518066406,99.0,-61.75290298461914,-12716.8017578125,415.8195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4905700683594,307.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.15234375,18000.0,0.0,0.0,0.2780393362045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531468152999878,0.4531521499156952,-5.350494120648364e-06,0.0,0.0002821745874825,0.0,0.0,25.35737991333008,0.0,0.0,0.0,0.3546336889266968,4.0,0.0,1.0
727800,293.2314758300781,297.1499938964844,293.1499938964844,0.1388079822063446,-2981.025146484375,304.15496826171875,0.7473801970481873,0.2069755047559738,0.1886707544326782,293.2806701660156,297.1499938964844,293.1499938964844,0.0766095891594886,-1955.252685546875,304.1602783203125,0.6377143263816833,0.1272881180047989,0.1236988008022308,293.23175048828125,297.1499938964844,293.1499938964844,0.2749475538730621,-3992.6884765625,304.1546936035156,0.8941535949707031,0.3591431081295013,0.2527041733264923,293.2375183105469,297.1499938964844,293.1499938964844,0.4134320020675659,-7489.091796875,304.0809020996094,0.9990000128746032,0.5054019093513489,0.4767031669616699,293.1659545898437,297.1499938964844,293.1499938964844,0.0167005155235528,-3975.851806640625,304.1503295898437,0.4593218564987182,0.0532643869519233,0.2517226338386535,291.08642578125,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.24444580078125,291.08453369140625,1.0,0.3349365293979645,0.8302426338195801,0.8302426338195801,1.0,1.0,-1.5524390935897827,0.6752116084098816,0.8772274851799011,0.3153320252895355,0.0,0.0,0.5037335753440857,77.02418518066406,99.0,-61.75290298461914,-12716.8017578125,415.8195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4905700683594,307.77978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.15234375,18000.0,0.0,0.0,0.2780393362045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531468152999878,0.4531521499156952,-5.350494120648364e-06,0.0,0.0002821745874825,0.0,0.0,25.35737991333008,0.0,0.0,0.0,0.3546336889266968,4.0,0.0,1.0
