time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2301940917969,297.1499938964844,293.1499938964844,0.1374125182628631,-2956.578857421875,304.1556701660156,0.7305087447166443,0.205169066786766,0.1873689144849777,293.2794189453125,297.1499938964844,293.1499938964844,0.0743803679943084,-1912.1951904296875,304.1605834960937,0.620447039604187,0.1242328211665153,0.1211371347308158,293.2318725585937,297.1499938964844,293.1499938964844,0.2729377150535583,-3968.890625,304.1565856933594,0.8727457523345947,0.3570506572723388,0.2515048682689667,293.2842712402344,297.1499938964844,293.1499938964844,0.4084630310535431,-7401.16162109375,304.11328125,0.979104459285736,0.4935972690582275,0.4705351591110229,293.1674194335937,297.1499938964844,293.1499938964844,0.0164942182600498,-3948.364013671875,304.15057373046875,0.4411491751670837,0.0525665320456028,0.2503197193145752,291.1015625,291.1499938964844,269.5096130371094,267.0182189941406,282.94305419921875,293.26202392578125,291.1055603027344,1.0,0.3415974974632263,0.8291306495666504,0.8291306495666504,1.0,1.0,-1.5373185873031616,0.6679074764251709,0.8694111108779907,0.3118137121200561,0.0,0.0,0.5102824568748474,85.36433410644531,102.0,16.419389724731445,-12689.0703125,429.4996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2948913574219,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17723.1640625,18000.0,0.0,0.0,0.2750103175640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631209671497345,0.4631262719631195,-5.316712304193061e-06,0.0,0.0002791005244944,0.0,0.0,25.92745590209961,0.0,0.0,0.0,0.3557370007038116,4.0,0.0,1.0
727920,293.2301940917969,297.1499938964844,293.1499938964844,0.1374125182628631,-2956.578857421875,304.1556701660156,0.7305087447166443,0.205169066786766,0.1873689144849777,293.2794189453125,297.1499938964844,293.1499938964844,0.0743803679943084,-1912.1951904296875,304.1605834960937,0.620447039604187,0.1242328211665153,0.1211371347308158,293.2318725585937,297.1499938964844,293.1499938964844,0.2729377150535583,-3968.890625,304.1565856933594,0.8727457523345947,0.3570506572723388,0.2515048682689667,293.2842712402344,297.1499938964844,293.1499938964844,0.4084630310535431,-7401.16162109375,304.11328125,0.979104459285736,0.4935972690582275,0.4705351591110229,293.1674194335937,297.1499938964844,293.1499938964844,0.0164942182600498,-3948.364013671875,304.15057373046875,0.4411491751670837,0.0525665320456028,0.2503197193145752,291.1015625,291.1499938964844,269.5096130371094,267.0182189941406,282.94305419921875,293.26202392578125,291.1055603027344,1.0,0.3415974974632263,0.8291306495666504,0.8291306495666504,1.0,1.0,-1.5373185873031616,0.6679074764251709,0.8694111108779907,0.3118137121200561,0.0,0.0,0.5102824568748474,85.36433410644531,102.0,16.419389724731445,-12689.0703125,429.4996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2948913574219,307.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17723.1640625,18000.0,0.0,0.0,0.2750103175640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631209671497345,0.4631262719631195,-5.316712304193061e-06,0.0,0.0002791005244944,0.0,0.0,25.92745590209961,0.0,0.0,0.0,0.3557370007038116,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1357583105564117,-2927.370361328125,304.1565246582031,0.7180090546607971,0.2033146470785141,0.1859723180532455,293.2785339355469,297.1499938964844,293.1499938964844,0.0719728469848632,-1865.8206787109373,304.1610717773437,0.60578453540802,0.1211371347308158,0.1184920221567154,293.232421875,297.1499938964844,293.1499938964844,0.2704175114631653,-3939.01611328125,304.1585388183594,0.8574609756469727,0.35486701130867,0.2502019107341766,293.2976379394531,297.1499938964844,293.1499938964844,0.4017446041107178,-7294.01611328125,304.1362609863281,0.95962393283844,0.4874503314495086,0.4640939831733703,293.1689453125,297.1499938964844,293.1499938964844,0.0161831136792898,-3905.977783203125,304.15087890625,0.4284266233444214,0.0518153719604015,0.2482489645481109,291.1353454589844,291.1499938964844,269.5460205078125,267.0517272949219,282.9737548828125,293.2680053710937,291.1370849609375,1.0,0.34638711810112,0.8280186057090759,0.8280186057090759,1.0,1.0,-1.5206551551818848,0.659934937953949,0.8607202172279358,0.3077592253684997,0.0,0.0,0.509649932384491,92.03783416748048,105.0,32.425785064697266,-12548.822265625,437.7223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0916442871094,307.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.9296875,18000.0,0.0,0.0,0.272876501083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642916023731231,0.4642969667911529,-5.343663815438049e-06,0.0,0.0002769349666777,0.0,0.0,26.124732971191406,0.0,0.0,0.0,0.3566008806228637,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1357583105564117,-2927.370361328125,304.1565246582031,0.7180090546607971,0.2033146470785141,0.1859723180532455,293.2785339355469,297.1499938964844,293.1499938964844,0.0719728469848632,-1865.8206787109373,304.1610717773437,0.60578453540802,0.1211371347308158,0.1184920221567154,293.232421875,297.1499938964844,293.1499938964844,0.2704175114631653,-3939.01611328125,304.1585388183594,0.8574609756469727,0.35486701130867,0.2502019107341766,293.2976379394531,297.1499938964844,293.1499938964844,0.4017446041107178,-7294.01611328125,304.1362609863281,0.95962393283844,0.4874503314495086,0.4640939831733703,293.1689453125,297.1499938964844,293.1499938964844,0.0161831136792898,-3905.977783203125,304.15087890625,0.4284266233444214,0.0518153719604015,0.2482489645481109,291.1353454589844,291.1499938964844,269.5460205078125,267.0517272949219,282.9737548828125,293.2680053710937,291.1370849609375,1.0,0.34638711810112,0.8280186057090759,0.8280186057090759,1.0,1.0,-1.5206551551818848,0.659934937953949,0.8607202172279358,0.3077592253684997,0.0,0.0,0.509649932384491,92.03783416748048,105.0,32.425785064697266,-12548.822265625,437.7223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0916442871094,307.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17813.9296875,18000.0,0.0,0.0,0.272876501083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642916023731231,0.4642969667911529,-5.343663815438049e-06,0.0,0.0002769349666777,0.0,0.0,26.124732971191406,0.0,0.0,0.0,0.3566008806228637,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349915266036987,-2913.91845703125,304.15673828125,0.7127464413642883,0.2024033814668655,0.1852582991123199,293.278076171875,297.1499938964844,293.1499938964844,0.0707882717251777,-1843.230224609375,304.16119384765625,0.5991140007972717,0.1195974573493003,0.1171467900276184,293.2326354980469,297.1499938964844,293.1499938964844,0.2692685127258301,-3925.523193359375,304.1590881347656,0.8514994382858276,0.3537774384021759,0.2495279461145401,293.29986572265625,297.1499938964844,293.1499938964844,0.3993943929672241,-7257.09814453125,304.1429748535156,0.9515642523765564,0.4851429164409637,0.4618662893772125,293.16949462890625,297.1499938964844,293.1499938964844,0.0160361491143703,-3886.15966796875,304.1510009765625,0.4236187636852264,0.0514660663902759,0.2471790760755539,291.1455993652344,291.1499938964844,269.56365966796875,267.0680847167969,282.9872741699219,293.2690124511719,291.14703369140625,1.0,0.3483372628688812,0.8274625539779663,0.8274625539779663,1.0,1.0,-1.513414740562439,0.6564569473266602,0.856957733631134,0.3060250878334045,0.0,0.0,0.5089026689529419,94.82365417480467,105.0,30.262720108032227,-12478.34375,440.9253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9988098144531,307.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.923828125,18000.0,0.0,0.0,0.2720176577568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641391634941101,0.4641445279121399,-5.3554890655505005e-06,0.0,0.0002760633360594,0.0,0.0,26.16352081298828,0.0,0.0,0.0,0.3568521738052368,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342537999153137,-2901.0048828125,304.1568298339844,0.7078068852424622,0.2015084773302078,0.184548020362854,293.277587890625,297.1499938964844,293.1499938964844,0.0696142315864563,-1820.9656982421875,304.1612854003906,0.5928125977516174,0.1180706620216369,0.1158013865351677,293.2328186035156,297.1499938964844,293.1499938964844,0.2681638300418854,-3912.60009765625,304.159423828125,0.8462671041488647,0.3526967167854309,0.2488512247800827,293.3008728027344,297.1499938964844,293.1499938964844,0.3973035216331482,-7224.7080078125,304.1480407714844,0.944261074066162,0.4830491542816162,0.4599077701568603,293.169921875,297.1499938964844,293.1499938964844,0.0158993434160947,-3867.701416015625,304.15106201171875,0.4195127785205841,0.0511377640068531,0.2461538165807724,291.1537170410156,291.1499938964844,269.5809631347656,267.0841369628906,282.99981689453125,293.2694091796875,291.1547546386719,1.0,0.3500710427761078,0.8271441459655762,0.8271441459655762,1.0,1.0,-1.5065521001815796,0.6531760692596436,0.853376030921936,0.3044192790985107,0.0,0.0,0.5078308582305908,97.3561019897461,93.0,25.904062271118164,-12406.5791015625,443.6457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132995605469,307.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.21484375,18000.0,0.0,0.0,0.2712622880935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634572863578796,0.4634626507759094,-5.366058758227155e-06,0.0,0.0002752967411652,0.0,0.0,26.158836364746094,0.0,0.0,0.0,0.3569694459438324,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327185630798339,-2874.1552734375,304.1571350097656,0.7056504487991333,0.1998104602098465,0.1829963773488998,293.2763061523437,297.1499938964844,293.1499938964844,0.067159779369831,-1774.78173828125,304.16162109375,0.5871022343635559,0.115093819797039,0.112960398197174,293.2328186035156,297.1499938964844,293.1499938964844,0.265904039144516,-3886.20849609375,304.1600646972656,0.844602108001709,0.3505982160568237,0.2473776042461395,293.3009033203125,297.1499938964844,293.1499938964844,0.393327534198761,-7164.279296875,304.1552429199219,0.9412888884544371,0.4792169034481048,0.4562101066112518,293.17022705078125,297.1499938964844,293.1499938964844,0.0155607443302869,-3822.101318359375,304.1512756347656,0.4173475503921509,0.0505679957568645,0.2434608787298202,291.1652526855469,291.1499938964844,269.6146545410156,267.1156005859375,283.02459716796875,293.2691650390625,291.16607666015625,1.0,0.3478295505046844,0.8265072703361511,0.8265072703361511,1.0,1.0,-1.4918385744094849,0.6461443901062012,0.8456941843032837,0.3010243475437164,0.0,0.0,0.5049962401390076,97.1409912109375,81.0,18.491548538208008,-12256.849609375,435.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,307.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.78125,18000.0,0.0,0.0,0.2699553966522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608766734600067,0.4608820676803589,-5.380573384172749e-06,0.0,0.0002739704214036,0.0,0.0,26.03388023376465,0.0,0.0,0.0,0.356808453798294,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327185630798339,-2874.1552734375,304.1571350097656,0.7056504487991333,0.1998104602098465,0.1829963773488998,293.2763061523437,297.1499938964844,293.1499938964844,0.067159779369831,-1774.78173828125,304.16162109375,0.5871022343635559,0.115093819797039,0.112960398197174,293.2328186035156,297.1499938964844,293.1499938964844,0.265904039144516,-3886.20849609375,304.1600646972656,0.844602108001709,0.3505982160568237,0.2473776042461395,293.3009033203125,297.1499938964844,293.1499938964844,0.393327534198761,-7164.279296875,304.1552429199219,0.9412888884544371,0.4792169034481048,0.4562101066112518,293.17022705078125,297.1499938964844,293.1499938964844,0.0155607443302869,-3822.101318359375,304.1512756347656,0.4173475503921509,0.0505679957568645,0.2434608787298202,291.1652526855469,291.1499938964844,269.6146545410156,267.1156005859375,283.02459716796875,293.2691650390625,291.16607666015625,1.0,0.3478295505046844,0.8265072703361511,0.8265072703361511,1.0,1.0,-1.4918385744094849,0.6461443901062012,0.8456941843032837,0.3010243475437164,0.0,0.0,0.5049962401390076,97.1409912109375,81.0,18.491548538208008,-12256.849609375,435.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,307.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.78125,18000.0,0.0,0.0,0.2699553966522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608766734600067,0.4608820676803589,-5.380573384172749e-06,0.0,0.0002739704214036,0.0,0.0,26.03388023376465,0.0,0.0,0.0,0.356808453798294,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312020868062973,-2847.635498046875,304.1572570800781,0.7096339464187622,0.1982589364051818,0.1814253032207489,293.2745666503906,297.1499938964844,293.1499938964844,0.0646713972091674,-1728.4503173828125,304.1618957519531,0.5868476629257202,0.1122480854392051,0.1100817322731018,293.2322998046875,297.1499938964844,293.1499938964844,0.2636507153511047,-3859.934326171875,304.16046142578125,0.8496289253234863,0.348605215549469,0.2458594590425491,293.2995910644531,297.1499938964844,293.1499938964844,0.3894467353820801,-7106.3876953125,304.159912109375,0.947304904460907,0.475658655166626,0.4526599943637848,293.1698608398437,297.1499938964844,293.1499938964844,0.015213331207633,-3774.73974609375,304.15142822265625,0.4198330044746399,0.0501273013651371,0.2405998259782791,291.1739807128906,291.1499938964844,269.647216796875,267.146240234375,283.048828125,293.2680053710937,291.1745300292969,1.0,0.3418967127799988,0.8258703947067261,0.8258703947067261,1.0,1.0,-1.476977825164795,0.6390353441238403,0.8379424810409546,0.2976532578468323,0.0,0.0,0.5011880993843079,92.94062042236328,69.0,13.22055721282959,-12104.6533203125,416.4346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,307.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.837890625,18000.0,0.0,0.0,0.2687451839447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566356539726257,0.4566410481929779,-5.386325938161463e-06,0.0,0.0002727421815507,0.0,0.0,25.75357818603516,0.0,0.0,0.0,0.3561147451400757,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312020868062973,-2847.635498046875,304.1572570800781,0.7096339464187622,0.1982589364051818,0.1814253032207489,293.2745666503906,297.1499938964844,293.1499938964844,0.0646713972091674,-1728.4503173828125,304.1618957519531,0.5868476629257202,0.1122480854392051,0.1100817322731018,293.2322998046875,297.1499938964844,293.1499938964844,0.2636507153511047,-3859.934326171875,304.16046142578125,0.8496289253234863,0.348605215549469,0.2458594590425491,293.2995910644531,297.1499938964844,293.1499938964844,0.3894467353820801,-7106.3876953125,304.159912109375,0.947304904460907,0.475658655166626,0.4526599943637848,293.1698608398437,297.1499938964844,293.1499938964844,0.015213331207633,-3774.73974609375,304.15142822265625,0.4198330044746399,0.0501273013651371,0.2405998259782791,291.1739807128906,291.1499938964844,269.647216796875,267.146240234375,283.048828125,293.2680053710937,291.1745300292969,1.0,0.3418967127799988,0.8258703947067261,0.8258703947067261,1.0,1.0,-1.476977825164795,0.6390353441238403,0.8379424810409546,0.2976532578468323,0.0,0.0,0.5011880993843079,92.94062042236328,69.0,13.22055721282959,-12104.6533203125,416.4346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6643981933594,307.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.837890625,18000.0,0.0,0.0,0.2687451839447021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566356539726257,0.4566410481929779,-5.386325938161463e-06,0.0,0.0002727421815507,0.0,0.0,25.75357818603516,0.0,0.0,0.0,0.3561147451400757,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297357380390167,-2821.989501953125,304.15728759765625,0.7179095149040222,0.1968290358781814,0.1798734068870544,293.2724609375,297.1499938964844,293.1499938964844,0.0621892623603343,-1682.73974609375,304.1620788574219,0.59079509973526,0.109520673751831,0.1072181537747383,293.2313842773437,297.1499938964844,293.1499938964844,0.261445939540863,-3834.25830078125,304.16064453125,0.8600486516952515,0.3467020690441131,0.2443322539329528,293.2975769042969,297.1499938964844,293.1499938964844,0.3856398165225982,-7050.29345703125,304.16290283203125,0.959713578224182,0.4722732901573181,0.4491890668869018,293.1690673828125,297.1499938964844,293.1499938964844,0.0149320196360349,-3736.341064453125,304.1484680175781,0.4267688691616058,0.050000000745058,0.2383400201797485,291.1800842285156,291.1499938964844,269.6788635253906,267.1762084960937,283.0722045898437,293.2663269042969,291.1803894042969,1.0,0.3334233164787292,0.8252736330032349,0.8252736330032349,1.0,1.0,-1.462962985038757,0.6323139667510986,0.8306489586830139,0.2945595979690552,0.0,0.0,0.4967395365238189,86.18975067138672,57.0,8.902944564819336,-11957.4150390625,392.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.263671875,18000.0,0.0,0.0,0.2674717307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510865211486816,0.4510919153690338,-5.382290055422345e-06,0.0,0.0002714497968554,0.0,0.0,25.34156990051269,0.0,0.0,0.0,0.3549351394176483,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297357380390167,-2821.989501953125,304.15728759765625,0.7179095149040222,0.1968290358781814,0.1798734068870544,293.2724609375,297.1499938964844,293.1499938964844,0.0621892623603343,-1682.73974609375,304.1620788574219,0.59079509973526,0.109520673751831,0.1072181537747383,293.2313842773437,297.1499938964844,293.1499938964844,0.261445939540863,-3834.25830078125,304.16064453125,0.8600486516952515,0.3467020690441131,0.2443322539329528,293.2975769042969,297.1499938964844,293.1499938964844,0.3856398165225982,-7050.29345703125,304.16290283203125,0.959713578224182,0.4722732901573181,0.4491890668869018,293.1690673828125,297.1499938964844,293.1499938964844,0.0149320196360349,-3736.341064453125,304.1484680175781,0.4267688691616058,0.050000000745058,0.2383400201797485,291.1800842285156,291.1499938964844,269.6788635253906,267.1762084960937,283.0722045898437,293.2663269042969,291.1803894042969,1.0,0.3334233164787292,0.8252736330032349,0.8252736330032349,1.0,1.0,-1.462962985038757,0.6323139667510986,0.8306489586830139,0.2945595979690552,0.0,0.0,0.4967395365238189,86.18975067138672,57.0,8.902944564819336,-11957.4150390625,392.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6001281738281,307.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.263671875,18000.0,0.0,0.0,0.2674717307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510865211486816,0.4510919153690338,-5.382290055422345e-06,0.0,0.0002714497968554,0.0,0.0,25.34156990051269,0.0,0.0,0.0,0.3549351394176483,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283331960439682,-2797.46240234375,304.1571960449219,0.7296251654624939,0.1954943388700485,0.1783517450094223,293.2701416015625,297.1499938964844,293.1499938964844,0.0597274787724018,-1637.912841796875,304.1621398925781,0.5983796715736389,0.1068864837288856,0.104384958744049,293.2302551269531,297.1499938964844,293.1499938964844,0.2593176066875458,-3809.5029296875,304.16064453125,0.8757613301277161,0.3448688685894012,0.2428097575902938,293.29522705078125,297.1499938964844,293.1499938964844,0.3819382488727569,-6996.19677734375,304.1647644042969,0.9765344262123108,0.46901336312294,0.4457806646823883,293.1683349609375,297.1499938964844,293.1499938964844,0.0147435804829001,-3710.4931640625,304.143798828125,0.4387732446193695,0.050000000745058,0.2368195801973343,291.18310546875,291.1499938964844,269.7098083496094,267.2055969238281,283.09503173828125,293.264404296875,291.1833190917969,1.0,0.3232013285160064,0.8246768712997437,0.8246768712997437,1.0,1.0,-1.4499907493591309,0.6260579824447632,0.8239328265190125,0.2918151915073395,0.0,0.0,0.4921095669269562,77.85062408447266,45.0,5.381390571594238,-11819.4111328125,365.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,307.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.3515625,18000.0,0.0,0.0,0.2660351991653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444788783788681,0.4447941482067108,-5.368367055780254e-06,0.0,0.0002699918986763,0.0,0.0,24.840473175048828,0.0,0.0,0.0,0.3533771336078644,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283331960439682,-2797.46240234375,304.1571960449219,0.7296251654624939,0.1954943388700485,0.1783517450094223,293.2701416015625,297.1499938964844,293.1499938964844,0.0597274787724018,-1637.912841796875,304.1621398925781,0.5983796715736389,0.1068864837288856,0.104384958744049,293.2302551269531,297.1499938964844,293.1499938964844,0.2593176066875458,-3809.5029296875,304.16064453125,0.8757613301277161,0.3448688685894012,0.2428097575902938,293.29522705078125,297.1499938964844,293.1499938964844,0.3819382488727569,-6996.19677734375,304.1647644042969,0.9765344262123108,0.46901336312294,0.4457806646823883,293.1683349609375,297.1499938964844,293.1499938964844,0.0147435804829001,-3710.4931640625,304.143798828125,0.4387732446193695,0.050000000745058,0.2368195801973343,291.18310546875,291.1499938964844,269.7098083496094,267.2055969238281,283.09503173828125,293.264404296875,291.1833190917969,1.0,0.3232013285160064,0.8246768712997437,0.8246768712997437,1.0,1.0,-1.4499907493591309,0.6260579824447632,0.8239328265190125,0.2918151915073395,0.0,0.0,0.4921095669269562,77.85062408447266,45.0,5.381390571594238,-11819.4111328125,365.0831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5706481933594,307.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.3515625,18000.0,0.0,0.0,0.2660351991653442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444788783788681,0.4447941482067108,-5.368367055780254e-06,0.0,0.0002699918986763,0.0,0.0,24.840473175048828,0.0,0.0,0.0,0.3533771336078644,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276441663503646,-2785.390625,304.1571350097656,0.7368972897529602,0.1948554813861847,0.1776045709848404,293.2689514160156,297.1499938964844,293.1499938964844,0.058498091995716,-1615.6981201171875,304.16217041015625,0.6034421324729919,0.1055963337421417,0.1029815748333931,293.2296447753906,297.1499938964844,293.1499938964844,0.2582584321498871,-3797.16650390625,304.1606140136719,0.8857173323631287,0.3439726829528808,0.2420531660318374,293.2939453125,297.1499938964844,293.1499938964844,0.3800941109657287,-6969.32177734375,304.1654052734375,0.9859113693237304,0.4674212634563446,0.4440998136997223,293.16796875,297.1499938964844,293.1499938964844,0.014641591347754,-3696.38623046875,304.1415405273437,0.446689248085022,0.050000000745058,0.2359887361526489,291.1846923828125,291.1499938964844,269.7250366210937,267.2201232910156,283.1066589355469,293.2633972167969,291.1849365234375,1.0,0.3175724446773529,0.824378490447998,0.824378490447998,1.0,1.0,-1.4434857368469238,0.6229023337364197,0.8205834031105042,0.2905073165893554,0.0,0.0,0.489635705947876,73.3119125366211,45.0,4.984437942504883,-11751.7587890625,350.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,307.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18420.638671875,18000.0,0.0,0.0,0.2652351558208465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4413988292217254,0.4414041936397552,-5.358726866688812e-06,0.0,0.0002691799600142,0.0,0.0,24.564409255981445,0.0,0.0,0.0,0.3524871170520782,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269621104001999,-2773.425537109375,304.1570739746094,0.7453900575637817,0.1942323744297027,0.176865816116333,293.2677917480469,297.1499938964844,293.1499938964844,0.0572684109210968,-1593.5902099609375,304.1622009277344,0.6093763113021851,0.1043202057480812,0.1015857011079788,293.22900390625,297.1499938964844,293.1499938964844,0.2572013735771179,-3784.842041015625,304.1606140136719,0.8972380757331848,0.3430875539779663,0.2412996143102646,293.29266357421875,297.1499938964844,293.1499938964844,0.3782540559768677,-6942.53662109375,304.1659545898437,0.9955880641937256,0.4658507406711578,0.4424331784248352,293.1676025390625,297.1499938964844,293.1499938964844,0.0145366759970784,-3681.7607421875,304.1393737792969,0.4561564326286316,0.050000000745058,0.2351249903440475,291.1864318847656,291.1499938964844,269.7401733398437,267.23455810546875,283.11871337890625,293.2623596191406,291.18670654296875,1.0,0.3116540014743805,0.8240988850593567,0.8240988850593567,1.0,1.0,-1.4369810819625854,0.6197205781936646,0.8172605037689209,0.2892964482307434,0.0,0.0,0.4870328307151794,68.60057830810547,33.0,4.919680118560791,-11684.041015625,336.1214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5697937011719,307.1924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18454.275390625,18000.0,0.0,0.0,0.2643711566925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378064572811126,0.43781179189682,-5.347837941371836e-06,0.0,0.0002683031198102,0.0,0.0,24.27104377746582,0.0,0.0,0.0,0.3515282273292541,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254679709672927,-2746.76220703125,304.1572265625,0.761561930179596,0.1930544078350067,0.1755139380693435,293.26531982421875,297.1499938964844,293.1499938964844,0.0547730810940265,-1548.7645263671875,304.16229248046875,0.619256854057312,0.101839356124401,0.0989250019192695,293.22760009765625,297.1499938964844,293.1499938964844,0.2547096908092499,-3755.29638671875,304.1612854003906,0.919713854789734,0.3413756787776947,0.2398823797702789,293.2762145996094,297.1499938964844,293.1499938964844,0.3539354503154754,-6572.35986328125,304.20245361328125,0.9990000128746032,0.4654956758022308,0.4184752702713012,293.1665344238281,297.1499938964844,293.1499938964844,0.0143366428092122,-3651.725341796875,304.1361999511719,0.47309610247612,0.050000000745058,0.2337265014648437,291.21026611328125,291.1499938964844,269.7701721191406,267.26324462890625,283.1595764160156,293.25445556640625,291.21514892578125,1.0,0.2982673346996307,0.8235397934913635,0.8235397934913635,1.0,1.0,-1.4000407457351685,0.6017735600471497,0.7982672452926636,0.2825496792793274,0.0,0.0,0.4781002104282379,60.573543548583984,25.0,41.64278793334961,-11443.2744140625,300.0209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604248046875,307.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18583.837890625,18000.0,0.0,0.0,0.2622973024845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284674525260925,0.4284727871417999,-5.32990588908433e-06,0.0,0.0002661984181031,0.0,0.0,23.5577449798584,0.0,0.0,0.0,0.3492684364318847,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254679709672927,-2746.76220703125,304.1572265625,0.761561930179596,0.1930544078350067,0.1755139380693435,293.26531982421875,297.1499938964844,293.1499938964844,0.0547730810940265,-1548.7645263671875,304.16229248046875,0.619256854057312,0.101839356124401,0.0989250019192695,293.22760009765625,297.1499938964844,293.1499938964844,0.2547096908092499,-3755.29638671875,304.1612854003906,0.919713854789734,0.3413756787776947,0.2398823797702789,293.2762145996094,297.1499938964844,293.1499938964844,0.3539354503154754,-6572.35986328125,304.20245361328125,0.9990000128746032,0.4654956758022308,0.4184752702713012,293.1665344238281,297.1499938964844,293.1499938964844,0.0143366428092122,-3651.725341796875,304.1361999511719,0.47309610247612,0.050000000745058,0.2337265014648437,291.21026611328125,291.1499938964844,269.7701721191406,267.26324462890625,283.1595764160156,293.25445556640625,291.21514892578125,1.0,0.2982673346996307,0.8235397934913635,0.8235397934913635,1.0,1.0,-1.4000407457351685,0.6017735600471497,0.7982672452926636,0.2825496792793274,0.0,0.0,0.4781002104282379,60.573543548583984,25.0,41.64278793334961,-11443.2744140625,300.0209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604248046875,307.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18583.837890625,18000.0,0.0,0.0,0.2622973024845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284674525260925,0.4284727871417999,-5.32990588908433e-06,0.0,0.0002661984181031,0.0,0.0,23.5577449798584,0.0,0.0,0.0,0.3492684364318847,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1237558498978614,-2715.780029296875,304.1576538085937,0.7795627117156982,0.1918667256832122,0.174202561378479,293.2631530761719,297.1499938964844,293.1499938964844,0.0521670654416084,-1502.111572265625,304.1625366210937,0.6291656494140625,0.0993551984429359,0.0963158831000328,293.2264404296875,297.1499938964844,293.1499938964844,0.2517140507698059,-3719.388427734375,304.1624755859375,0.9453429579734802,0.3396444320678711,0.2384893000125885,293.22711181640625,297.1499938964844,293.1499938964844,0.3215185403823852,-6078.5078125,304.2386169433594,0.9990000128746032,0.4721961915493011,0.3874525427818298,293.1649169921875,297.1499938964844,293.1499938964844,0.0141270235180854,-3617.8818359375,304.135009765625,0.4867259860038757,0.050000000745058,0.2324765771627426,291.26092529296875,291.1499938964844,269.79998779296875,267.291748046875,283.2114562988281,293.2352905273437,291.2644348144531,1.0,0.2844904959201813,0.8229806423187256,0.8229806423187256,1.0,1.0,-1.354921817779541,0.5794579386711121,0.775463879108429,0.275795429944992,0.0,0.0,0.4597017168998718,53.27357482910156,28.0,57.62285232543945,-11070.4599609375,263.9587097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19024.67578125,18000.0,0.0,0.0,0.2591419219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081204235553741,0.4081257581710815,-5.330938620318193e-06,0.0,0.0002629960945341,0.0,0.0,22.19049072265625,0.0,0.0,0.0,0.3453393876552582,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1237558498978614,-2715.780029296875,304.1576538085937,0.7795627117156982,0.1918667256832122,0.174202561378479,293.2631530761719,297.1499938964844,293.1499938964844,0.0521670654416084,-1502.111572265625,304.1625366210937,0.6291656494140625,0.0993551984429359,0.0963158831000328,293.2264404296875,297.1499938964844,293.1499938964844,0.2517140507698059,-3719.388427734375,304.1624755859375,0.9453429579734802,0.3396444320678711,0.2384893000125885,293.22711181640625,297.1499938964844,293.1499938964844,0.3215185403823852,-6078.5078125,304.2386169433594,0.9990000128746032,0.4721961915493011,0.3874525427818298,293.1649169921875,297.1499938964844,293.1499938964844,0.0141270235180854,-3617.8818359375,304.135009765625,0.4867259860038757,0.050000000745058,0.2324765771627426,291.26092529296875,291.1499938964844,269.79998779296875,267.291748046875,283.2114562988281,293.2352905273437,291.2644348144531,1.0,0.2844904959201813,0.8229806423187256,0.8229806423187256,1.0,1.0,-1.354921817779541,0.5794579386711121,0.775463879108429,0.275795429944992,0.0,0.0,0.4597017168998718,53.27357482910156,28.0,57.62285232543945,-11070.4599609375,263.9587097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,19024.67578125,18000.0,0.0,0.0,0.2591419219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081204235553741,0.4081257581710815,-5.330938620318193e-06,0.0,0.0002629960945341,0.0,0.0,22.19049072265625,0.0,0.0,0.0,0.3453393876552582,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1223791986703872,-2691.151611328125,304.1573791503906,0.7939217686653137,0.1906652301549911,0.1729589998722076,293.26141357421875,297.1499938964844,293.1499938964844,0.0497497580945491,-1459.5372314453125,304.1623840332031,0.6358461976051331,0.0968417897820472,0.093767374753952,293.2254638671875,297.1499938964844,293.1499938964844,0.2493361979722976,-3691.2890625,304.1622314453125,0.9641348123550416,0.3379019498825073,0.2371477931737899,293.1633605957031,297.1499938964844,293.1499938964844,0.2975696921348572,-5714.92822265625,304.2483215332031,0.9990000128746032,0.4831574559211731,0.3647178113460541,293.1630859375,297.1499938964844,293.1499938964844,0.0139999045059084,-3597.57958984375,304.1347961425781,0.4966852366924286,0.050000000745058,0.2316217571496963,291.2870788574219,291.1499938964844,269.829833984375,267.3202209472656,283.2657165527344,293.22296142578125,291.2876281738281,1.0,0.2746948599815368,0.8227860927581787,0.8227860927581787,1.0,1.0,-1.320435881614685,0.5619987845420837,0.7584370970726013,0.2720678150653839,0.0,0.0,0.4392700493335724,48.28102111816406,46.0,32.78385925292969,-10695.7724609375,239.1075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,19401.814453125,18000.0,0.0,0.0,0.2544722855091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825944364070892,0.3825997412204742,-5.3006042435299605e-06,0.0,0.0002582570305094,0.0,0.0,20.416860580444336,0.0,0.0,0.0,0.3396926820278168,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1223791986703872,-2691.151611328125,304.1573791503906,0.7939217686653137,0.1906652301549911,0.1729589998722076,293.26141357421875,297.1499938964844,293.1499938964844,0.0497497580945491,-1459.5372314453125,304.1623840332031,0.6358461976051331,0.0968417897820472,0.093767374753952,293.2254638671875,297.1499938964844,293.1499938964844,0.2493361979722976,-3691.2890625,304.1622314453125,0.9641348123550416,0.3379019498825073,0.2371477931737899,293.1633605957031,297.1499938964844,293.1499938964844,0.2975696921348572,-5714.92822265625,304.2483215332031,0.9990000128746032,0.4831574559211731,0.3647178113460541,293.1630859375,297.1499938964844,293.1499938964844,0.0139999045059084,-3597.57958984375,304.1347961425781,0.4966852366924286,0.050000000745058,0.2316217571496963,291.2870788574219,291.1499938964844,269.829833984375,267.3202209472656,283.2657165527344,293.22296142578125,291.2876281738281,1.0,0.2746948599815368,0.8227860927581787,0.8227860927581787,1.0,1.0,-1.320435881614685,0.5619987845420837,0.7584370970726013,0.2720678150653839,0.0,0.0,0.4392700493335724,48.28102111816406,46.0,32.78385925292969,-10695.7724609375,239.1075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,307.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,19401.814453125,18000.0,0.0,0.0,0.2544722855091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825944364070892,0.3825997412204742,-5.3006042435299605e-06,0.0,0.0002582570305094,0.0,0.0,20.416860580444336,0.0,0.0,0.0,0.3396926820278168,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1216011270880699,-2677.932373046875,304.1561889648437,0.7934932112693787,0.1894101798534393,0.1718362122774124,293.26025390625,297.1499938964844,293.1499938964844,0.0476761348545551,-1423.8692626953125,304.16168212890625,0.631576657295227,0.0942536443471908,0.0913271978497505,293.2248229980469,297.1499938964844,293.1499938964844,0.2481027245521545,-3677.58251953125,304.16015625,0.96403706073761,0.3361217379570007,0.2359087467193603,293.1119384765625,297.1499938964844,293.1499938964844,0.2947112917900085,-5683.18798828125,304.2193908691406,0.9990000128746032,0.4933090806007385,0.3629204928874969,293.1617126464844,297.1499938964844,293.1499938964844,0.0140197537839412,-3602.275634765625,304.1336669921875,0.4975097477436065,0.050000000745058,0.2315565645694732,291.2679443359375,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281188964844,291.2632141113281,1.0,0.2739664018154144,0.8225916028022766,0.8225916028022766,1.0,1.0,-1.312421441078186,0.5573803186416626,0.7550411820411682,0.2728505432605743,0.0,0.0,0.424115926027298,47.879127502441406,64.0,-27.21084785461425,-10446.228515625,235.1890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1639099121094,307.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,19469.708984375,18000.0,0.0,0.0,0.2484666556119918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595893681049347,0.3595945835113525,-5.219390004640445e-06,0.0,0.0002521620772313,0.0,0.0,18.701465606689453,0.0,0.0,0.0,0.3334731161594391,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1216011270880699,-2677.932373046875,304.1561889648437,0.7934932112693787,0.1894101798534393,0.1718362122774124,293.26025390625,297.1499938964844,293.1499938964844,0.0476761348545551,-1423.8692626953125,304.16168212890625,0.631576657295227,0.0942536443471908,0.0913271978497505,293.2248229980469,297.1499938964844,293.1499938964844,0.2481027245521545,-3677.58251953125,304.16015625,0.96403706073761,0.3361217379570007,0.2359087467193603,293.1119384765625,297.1499938964844,293.1499938964844,0.2947112917900085,-5683.18798828125,304.2193908691406,0.9990000128746032,0.4933090806007385,0.3629204928874969,293.1617126464844,297.1499938964844,293.1499938964844,0.0140197537839412,-3602.275634765625,304.1336669921875,0.4975097477436065,0.050000000745058,0.2315565645694732,291.2679443359375,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281188964844,291.2632141113281,1.0,0.2739664018154144,0.8225916028022766,0.8225916028022766,1.0,1.0,-1.312421441078186,0.5573803186416626,0.7550411820411682,0.2728505432605743,0.0,0.0,0.424115926027298,47.879127502441406,64.0,-27.21084785461425,-10446.228515625,235.1890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1639099121094,307.2318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,19469.708984375,18000.0,0.0,0.0,0.2484666556119918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595893681049347,0.3595945835113525,-5.219390004640445e-06,0.0,0.0002521620772313,0.0,0.0,18.701465606689453,0.0,0.0,0.0,0.3334731161594391,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1214389055967331,-2675.66015625,304.1553649902344,0.78814297914505,0.1887622028589248,0.1713053286075592,293.2598876953125,297.1499938964844,293.1499938964844,0.0467580743134021,-1408.4149169921875,304.1612243652344,0.6257129907608032,0.0929296091198921,0.0901308134198188,293.224609375,297.1499938964844,293.1499938964844,0.2479410022497177,-3676.4169921875,304.1585998535156,0.9576566815376282,0.335218995809555,0.2353183478116989,293.1005249023437,297.1499938964844,293.1499938964844,0.300551176071167,-5781.29931640625,304.19610595703125,0.9990000128746032,0.4960405230522156,0.3690037727355957,293.1612243652344,297.1499938964844,293.1499938964844,0.0140824103727936,-3613.78125,304.1327209472656,0.4947474896907806,0.050000000745058,0.2317792624235153,291.23883056640625,291.1499938964844,269.8749694824219,267.3631896972656,283.3138122558594,293.23077392578125,291.2327880859375,1.0,0.2763525545597076,0.8224943280220032,0.8224943280220032,1.0,1.0,-1.3172045946121216,0.5593684911727905,0.7578360438346863,0.2746268212795257,0.0,0.0,0.4210711419582367,49.16115188598633,64.0,-56.30921936035156,-10398.7138671875,239.86087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27545166015625,307.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19338.365234375,18000.0,0.0,0.0,0.2452085018157959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522992134094238,0.3523043692111969,-5.160566161066527e-06,0.0,0.0002488554455339,0.0,0.0,18.06805419921875,0.0,0.0,0.0,0.3307160437107086,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213487386703491,-2674.74169921875,304.154541015625,0.7802444100379944,0.1881013214588165,0.1707925051450729,293.2596435546875,297.1499938964844,293.1499938964844,0.0458740666508674,-1393.6510009765625,304.1607971191406,0.6178608536720276,0.0915857776999473,0.0889470875263214,293.22442626953125,297.1499938964844,293.1499938964844,0.2479229569435119,-3676.99755859375,304.1570739746094,0.9476478695869446,0.3343062698841095,0.2347447276115417,293.1003723144531,297.1499938964844,293.1499938964844,0.3103494048118591,-5940.33154296875,304.1698913574219,0.9990000128746032,0.4967111647129059,0.3788950145244598,293.1610107421875,297.1499938964844,293.1499938964844,0.0141667984426021,-3628.885009765625,304.131103515625,0.4903990030288696,0.050000000745058,0.2321491986513137,291.2041015625,291.1499938964844,269.89019775390625,267.3776550292969,283.31524658203125,293.229736328125,291.19732666015625,1.0,0.2803095281124115,0.822333574295044,0.822333574295044,1.0,1.0,-1.32679283618927,0.5637163519859314,0.7630765438079834,0.2771226167678833,0.0,0.0,0.4209258258342743,51.29499435424805,82.0,-77.76110076904297,-10403.162109375,248.3346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36456298828125,307.2319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,19129.107421875,18000.0,0.0,0.0,0.241972729563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482718467712402,0.3482769429683685,-5.097456778457854e-06,0.0,0.0002455715439282,0.0,0.0,17.6265811920166,0.0,0.0,0.0,0.328427642583847,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1212756410241127,-2674.865478515625,304.1531677246094,0.7595928907394409,0.1867338567972183,0.1698099076747894,293.2595520019531,297.1499938964844,293.1499938964844,0.0441429950296878,-1364.92333984375,304.1600952148437,0.5960543751716614,0.0888292118906974,0.0866041332483291,293.224365234375,297.1499938964844,293.1499938964844,0.2480947971343994,-3680.576416015625,304.1544494628906,0.9192816019058228,0.3324345350265503,0.2336329817771911,293.1339416503906,297.1499938964844,293.1499938964844,0.3399958312511444,-6408.03125,304.1138000488281,0.9990000128746032,0.4912562072277069,0.4080695807933807,293.1618347167969,297.1499938964844,293.1499938964844,0.0143818445503711,-3666.439453125,304.12451171875,0.4778397679328918,0.050000000745058,0.2332972884178161,291.1273498535156,291.1499938964844,269.9211120605469,267.4068298339844,283.2997131347656,293.2201843261719,291.1205444335937,1.0,0.2921842932701111,0.822012186050415,0.822012186050415,1.0,1.0,-1.3578587770462036,0.5783036351203918,0.7795551419258118,0.283860296010971,0.0,0.0,0.4290341138839721,57.90910339355469,100.0,-99.29229736328124,-10551.103515625,275.86248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384460449219,307.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18561.779296875,18000.0,0.0,0.0,0.236175924539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498550057411194,0.3498599827289581,-4.975335741619347e-06,0.0,0.0002396885392954,0.0,0.0,17.33347511291504,0.0,0.0,0.0,0.3256403505802154,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1212756410241127,-2674.865478515625,304.1531677246094,0.7595928907394409,0.1867338567972183,0.1698099076747894,293.2595520019531,297.1499938964844,293.1499938964844,0.0441429950296878,-1364.92333984375,304.1600952148437,0.5960543751716614,0.0888292118906974,0.0866041332483291,293.224365234375,297.1499938964844,293.1499938964844,0.2480947971343994,-3680.576416015625,304.1544494628906,0.9192816019058228,0.3324345350265503,0.2336329817771911,293.1339416503906,297.1499938964844,293.1499938964844,0.3399958312511444,-6408.03125,304.1138000488281,0.9990000128746032,0.4912562072277069,0.4080695807933807,293.1618347167969,297.1499938964844,293.1499938964844,0.0143818445503711,-3666.439453125,304.12451171875,0.4778397679328918,0.050000000745058,0.2332972884178161,291.1273498535156,291.1499938964844,269.9211120605469,267.4068298339844,283.2997131347656,293.2201843261719,291.1205444335937,1.0,0.2921842932701111,0.822012186050415,0.822012186050415,1.0,1.0,-1.3578587770462036,0.5783036351203918,0.7795551419258118,0.283860296010971,0.0,0.0,0.4290341138839721,57.90910339355469,100.0,-99.29229736328124,-10551.103515625,275.86248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4384460449219,307.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18561.779296875,18000.0,0.0,0.0,0.236175924539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498550057411194,0.3498599827289581,-4.975335741619347e-06,0.0,0.0002396885392954,0.0,0.0,17.33347511291504,0.0,0.0,0.0,0.3256403505802154,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.121164433658123,-2674.1181640625,304.1523132324219,0.7366942763328552,0.1852965056896209,0.1688669770956039,293.260009765625,297.1499938964844,293.1499938964844,0.0423555970191955,-1335.212890625,304.15972900390625,0.5689865946769714,0.0859651565551757,0.0842692628502845,293.2247314453125,297.1499938964844,293.1499938964844,0.2481681704521179,-3682.660888671875,304.1528625488281,0.8885985612869263,0.3304791748523712,0.2325450330972671,293.209228515625,297.1499938964844,293.1499938964844,0.3801885843276977,-7023.14990234375,304.0590209960937,0.9990000128746032,0.4764809012413025,0.4467152953147888,293.16436767578125,297.1499938964844,293.1499938964844,0.0146328434348106,-3708.733642578125,304.11285400390625,0.4582656323909759,0.050000000745058,0.2349491864442825,291.0568542480469,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2255859375,291.05157470703125,1.0,0.3082001805305481,0.8216907382011414,0.8216907382011414,1.0,1.0,-1.4009864330291748,0.5989329814910889,0.8020534515380859,0.29231658577919,0.0,0.0,0.4463123381137848,67.3932113647461,103.0,-94.2070770263672,-10841.205078125,316.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33404541015625,307.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7890625,18000.0,0.0,0.0,0.2322136312723159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632620573043823,0.3632669448852539,-4.877030278294114e-06,0.0,0.0002356673212489,0.0,0.0,17.800189971923828,0.0,0.0,0.0,0.3256168663501739,4.0,0.0,1.0
