time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.121164433658123,-2674.1181640625,304.1523132324219,0.7366942763328552,0.1852965056896209,0.1688669770956039,293.260009765625,297.1499938964844,293.1499938964844,0.0423555970191955,-1335.212890625,304.15972900390625,0.5689865946769714,0.0859651565551757,0.0842692628502845,293.2247314453125,297.1499938964844,293.1499938964844,0.2481681704521179,-3682.660888671875,304.1528625488281,0.8885985612869263,0.3304791748523712,0.2325450330972671,293.209228515625,297.1499938964844,293.1499938964844,0.3801885843276977,-7023.14990234375,304.0590209960937,0.9990000128746032,0.4764809012413025,0.4467152953147888,293.16436767578125,297.1499938964844,293.1499938964844,0.0146328434348106,-3708.733642578125,304.11285400390625,0.4582656323909759,0.050000000745058,0.2349491864442825,291.0568542480469,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2255859375,291.05157470703125,1.0,0.3082001805305481,0.8216907382011414,0.8216907382011414,1.0,1.0,-1.4009864330291748,0.5989329814910889,0.8020534515380859,0.29231658577919,0.0,0.0,0.4463123381137848,67.3932113647461,103.0,-94.2070770263672,-10841.205078125,316.7015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33404541015625,307.19512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.7890625,18000.0,0.0,0.0,0.2322136312723159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3632620573043823,0.3632669448852539,-4.877030278294114e-06,0.0,0.0002356673212489,0.0,0.0,17.800189971923828,0.0,0.0,0.0,0.3256168663501739,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1202856227755546,-2658.16796875,304.1531066894531,0.7127153873443604,0.1838762015104293,0.1680396646261215,293.2604064941406,297.1499938964844,293.1499938964844,0.0402078591287136,-1298.2237548828125,304.1600952148437,0.5397414565086365,0.0830934569239616,0.0820253863930702,293.22509765625,297.1499938964844,293.1499938964844,0.2465546131134033,-3663.025390625,304.1548156738281,0.8577789664268494,0.3285146355628967,0.2315322160720825,293.2763977050781,297.1499938964844,293.1499938964844,0.3769928514957428,-6949.66748046875,304.0963439941406,0.9683910608291626,0.4612227380275726,0.4406146109104156,293.16796875,297.1499938964844,293.1499938964844,0.0148180285468697,-3735.199462890625,304.0977478027344,0.435731291770935,0.050000000745058,0.2371728867292404,291.0658569335937,291.1499938964844,269.9853515625,267.46685791015625,283.3264465332031,293.2520446777344,291.07330322265625,1.0,0.3197851181030273,0.8206843137741089,0.8206843137741089,1.0,1.0,-1.3925739526748655,0.5939739942550659,0.7985999584197998,0.2931413650512695,0.0,0.0,0.4590586125850677,79.20783233642578,106.0,22.999486923217773,-10940.8818359375,340.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744934082031,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17400.78515625,18000.0,0.0,0.0,0.2305649071931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809155225753784,0.3809203505516052,-4.840781912207604e-06,0.0,0.0002339940692763,0.0,0.0,18.721853256225582,0.0,0.0,0.0,0.3280331790447235,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1202856227755546,-2658.16796875,304.1531066894531,0.7127153873443604,0.1838762015104293,0.1680396646261215,293.2604064941406,297.1499938964844,293.1499938964844,0.0402078591287136,-1298.2237548828125,304.1600952148437,0.5397414565086365,0.0830934569239616,0.0820253863930702,293.22509765625,297.1499938964844,293.1499938964844,0.2465546131134033,-3663.025390625,304.1548156738281,0.8577789664268494,0.3285146355628967,0.2315322160720825,293.2763977050781,297.1499938964844,293.1499938964844,0.3769928514957428,-6949.66748046875,304.0963439941406,0.9683910608291626,0.4612227380275726,0.4406146109104156,293.16796875,297.1499938964844,293.1499938964844,0.0148180285468697,-3735.199462890625,304.0977478027344,0.435731291770935,0.050000000745058,0.2371728867292404,291.0658569335937,291.1499938964844,269.9853515625,267.46685791015625,283.3264465332031,293.2520446777344,291.07330322265625,1.0,0.3197851181030273,0.8206843137741089,0.8206843137741089,1.0,1.0,-1.3925739526748655,0.5939739942550659,0.7985999584197998,0.2931413650512695,0.0,0.0,0.4590586125850677,79.20783233642578,106.0,22.999486923217773,-10940.8818359375,340.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744934082031,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17400.78515625,18000.0,0.0,0.0,0.2305649071931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809155225753784,0.3809203505516052,-4.840781912207604e-06,0.0,0.0002339940692763,0.0,0.0,18.721853256225582,0.0,0.0,0.0,0.3280331790447235,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1189080402255058,-2632.716796875,304.1543273925781,0.6943772435188293,0.1823823451995849,0.1670660078525543,293.2613220214844,297.1499938964844,293.1499938964844,0.0377342589199543,-1255.0828857421875,304.1608581542969,0.5187214612960815,0.0801128670573234,0.0796046406030654,293.2259826660156,297.1499938964844,293.1499938964844,0.2439621239900589,-3631.26123046875,304.1574401855469,0.837803065776825,0.3264307975769043,0.2303761094808578,293.2962646484375,297.1499938964844,293.1499938964844,0.3676343262195587,-6806.68115234375,304.1287841796875,0.9387256503105164,0.4539423286914825,0.4327732920646667,293.17242431640625,297.1499938964844,293.1499938964844,0.0148888360708951,-3743.2705078125,304.0794982910156,0.422629565000534,0.050000000745058,0.2389666587114334,291.1190795898437,291.1499938964844,270.0190124511719,267.4979248046875,283.3742980957031,293.2630920410156,291.1216735839844,1.0,0.3281315565109253,0.8196779489517212,0.8196779489517212,1.0,1.0,-1.3787378072738647,0.5865760445594788,0.792161762714386,0.2923770248889923,0.0,0.0,0.4589494168758392,88.626708984375,94.0,46.691036224365234,-10823.2841796875,356.6427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8033752441406,307.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17575.263671875,18000.0,0.0,0.0,0.2301336973905563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840049803256988,0.3840098679065704,-4.893685854767682e-06,0.0,0.0002335564495297,0.0,0.0,19.09081268310547,0.0,0.0,0.0,0.3299493193626404,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1189080402255058,-2632.716796875,304.1543273925781,0.6943772435188293,0.1823823451995849,0.1670660078525543,293.2613220214844,297.1499938964844,293.1499938964844,0.0377342589199543,-1255.0828857421875,304.1608581542969,0.5187214612960815,0.0801128670573234,0.0796046406030654,293.2259826660156,297.1499938964844,293.1499938964844,0.2439621239900589,-3631.26123046875,304.1574401855469,0.837803065776825,0.3264307975769043,0.2303761094808578,293.2962646484375,297.1499938964844,293.1499938964844,0.3676343262195587,-6806.68115234375,304.1287841796875,0.9387256503105164,0.4539423286914825,0.4327732920646667,293.17242431640625,297.1499938964844,293.1499938964844,0.0148888360708951,-3743.2705078125,304.0794982910156,0.422629565000534,0.050000000745058,0.2389666587114334,291.1190795898437,291.1499938964844,270.0190124511719,267.4979248046875,283.3742980957031,293.2630920410156,291.1216735839844,1.0,0.3281315565109253,0.8196779489517212,0.8196779489517212,1.0,1.0,-1.3787378072738647,0.5865760445594788,0.792161762714386,0.2923770248889923,0.0,0.0,0.4589494168758392,88.626708984375,94.0,46.691036224365234,-10823.2841796875,356.6427307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8033752441406,307.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17575.263671875,18000.0,0.0,0.0,0.2301336973905563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840049803256988,0.3840098679065704,-4.893685854767682e-06,0.0,0.0002335564495297,0.0,0.0,19.09081268310547,0.0,0.0,0.0,0.3299493193626404,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.118255078792572,-2620.817138671875,304.1547241210937,0.6899780035018921,0.1816557794809341,0.1664842516183853,293.2616577148437,297.1499938964844,293.1499938964844,0.0364513099193573,-1232.781005859375,304.16119384765625,0.5125177502632141,0.0786390006542205,0.0782717689871788,293.2263488769531,297.1499938964844,293.1499938964844,0.2427956014871597,-3617.148193359375,304.158203125,0.8333010673522949,0.3253941237926483,0.2297135293483734,293.2997436523437,297.1499938964844,293.1499938964844,0.3649598956108093,-6763.62158203125,304.137451171875,0.931388020515442,0.4514042437076568,0.4302135705947876,293.174560546875,297.1499938964844,293.1499938964844,0.0148861398920416,-3742.90234375,304.0700378417969,0.4201163053512573,0.050000000745058,0.2393747270107269,291.1331787109375,291.1499938964844,270.03631591796875,267.5137939453125,283.3947448730469,293.2654724121094,291.1355895996094,1.0,0.3293510973453522,0.8191747069358826,0.8191747069358826,1.0,1.0,-1.373062014579773,0.5834673047065735,0.7895946502685547,0.2922561168670654,0.0,0.0,0.4586557149887085,90.74691772460938,94.0,43.79051971435547,-10765.8564453125,358.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,306.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17653.306640625,18000.0,0.0,0.0,0.2301407158374786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384838193655014,0.384843111038208,-4.91498394694645e-06,0.0,0.0002335635654162,0.0,0.0,19.21548652648925,0.0,0.0,0.0,0.3306450843811035,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175902932882309,-2608.72607421875,304.15509033203125,0.6881312727928162,0.1809686422348022,0.1658721566200256,293.25799560546875,297.1499938964844,293.1499938964844,0.0354224070906639,-1214.8424072265625,304.1610107421875,0.509150505065918,0.0779383853077888,0.0772099271416664,293.2265930175781,297.1499938964844,293.1499938964844,0.241615429520607,-3602.90673828125,304.15887451171875,0.8315221071243286,0.3243842422962188,0.2290190756320953,293.3013610839844,297.1499938964844,293.1499938964844,0.3625815808773041,-6725.82763671875,304.14404296875,0.9281388521194458,0.4491901099681854,0.4280093908309936,293.17645263671875,297.1499938964844,293.1499938964844,0.0148530881851911,-3738.380859375,304.0608825683594,0.419457346200943,0.050000000745058,0.2394858598709106,291.14599609375,291.1499938964844,270.0539855957031,267.5298767089844,283.41339111328125,293.2660827636719,291.14794921875,1.0,0.3291885554790497,0.8189356923103333,0.8189356923103333,1.0,1.0,-1.367706060409546,0.5805590748786926,0.7871469259262085,0.2921500504016876,0.0,0.0,0.4576278924942016,91.28517150878906,82.0,38.96026611328125,-10704.416015625,357.6229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,306.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17742.419921875,18000.0,0.0,0.0,0.2302478998899459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848544657230377,0.3848593831062317,-4.935207925882423e-06,0.0,0.0002336723409825,0.0,0.0,19.28702545166016,0.0,0.0,0.0,0.3311523199081421,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1163618713617324,-2586.547607421875,304.1554260253906,0.6899104118347168,0.1797179877758026,0.1646278500556945,293.2409973144531,297.1499938964844,293.1499938964844,0.0353094674646854,-1212.928955078125,304.157470703125,0.5119410157203674,0.0786328762769699,0.0771907940506935,293.2265014648437,297.1499938964844,293.1499938964844,0.2394432574510574,-3576.905517578125,304.1595153808594,0.8337303400039673,0.3224561214447021,0.2275902926921844,293.3017272949219,297.1499938964844,293.1499938964844,0.358474999666214,-6661.8125,304.1527404785156,0.930159628391266,0.4452707171440124,0.4240928590297699,293.1793518066406,297.1499938964844,293.1499938964844,0.0147378966212272,-3723.144287109375,304.0440673828125,0.4220245480537414,0.050000000745058,0.2390631437301635,291.1600952148437,291.1499938964844,270.09039306640625,267.5628662109375,283.44561767578125,293.2638244628906,291.1607360839844,1.0,0.3256462812423706,0.8184576630592346,0.8184576630592346,1.0,1.0,-1.359264850616455,0.5759230256080627,0.7833418846130371,0.292113184928894,0.0,0.0,0.4551767706871032,88.94624328613281,70.0,21.67229652404785,-10586.1328125,348.2287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,306.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.509765625,18000.0,0.0,0.0,0.2306139767169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832967877388,0.3833017647266388,-4.966181677446002e-06,0.0,0.0002340438659302,0.0,0.0,19.299917221069336,0.0,0.0,0.0,0.3316261172294616,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1163618713617324,-2586.547607421875,304.1554260253906,0.6899104118347168,0.1797179877758026,0.1646278500556945,293.2409973144531,297.1499938964844,293.1499938964844,0.0353094674646854,-1212.928955078125,304.157470703125,0.5119410157203674,0.0786328762769699,0.0771907940506935,293.2265014648437,297.1499938964844,293.1499938964844,0.2394432574510574,-3576.905517578125,304.1595153808594,0.8337303400039673,0.3224561214447021,0.2275902926921844,293.3017272949219,297.1499938964844,293.1499938964844,0.358474999666214,-6661.8125,304.1527404785156,0.930159628391266,0.4452707171440124,0.4240928590297699,293.1793518066406,297.1499938964844,293.1499938964844,0.0147378966212272,-3723.144287109375,304.0440673828125,0.4220245480537414,0.050000000745058,0.2390631437301635,291.1600952148437,291.1499938964844,270.09039306640625,267.5628662109375,283.44561767578125,293.2638244628906,291.1607360839844,1.0,0.3256462812423706,0.8184576630592346,0.8184576630592346,1.0,1.0,-1.359264850616455,0.5759230256080627,0.7833418846130371,0.292113184928894,0.0,0.0,0.4551767706871032,88.94624328613281,70.0,21.67229652404785,-10586.1328125,348.2287292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,306.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17909.509765625,18000.0,0.0,0.0,0.2306139767169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832967877388,0.3833017647266388,-4.966181677446002e-06,0.0,0.0002340438659302,0.0,0.0,19.299917221069336,0.0,0.0,0.0,0.3316261172294616,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1152420118451118,-2566.439697265625,304.1554870605469,0.6972497701644897,0.1786217987537384,0.163408562541008,293.2203369140625,297.1499938964844,293.1499938964844,0.0364882387220859,-1233.5289306640625,304.15301513671875,0.5229248404502869,0.0805158615112304,0.0785577073693275,293.2258605957031,297.1499938964844,293.1499938964844,0.2374407052993774,-3553.07958984375,304.15966796875,0.8418388366699219,0.3206501603126526,0.2261561602354049,293.30029296875,297.1499938964844,293.1499938964844,0.3547588884830475,-6605.07763671875,304.157958984375,0.9404917359352112,0.4417177736759186,0.4204710125923157,293.1810302734375,297.1499938964844,293.1499938964844,0.014578515663743,-3701.92578125,304.0295104980469,0.4288483262062073,0.050000000745058,0.2380532175302505,291.1651611328125,291.1499938964844,270.12847900390625,267.5970153808594,283.47528076171875,293.2608947753906,291.1654663085937,1.0,0.3189761638641357,0.817979633808136,0.817979633808136,1.0,1.0,-1.3521608114242554,0.5720267295837402,0.7801340818405151,0.2920340299606323,0.0,0.0,0.4527813196182251,83.48492431640625,58.0,10.2850980758667,-10484.9541015625,332.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,306.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.2310291975736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381154716014862,0.3811596930027008,-4.981912752555218e-06,0.0,0.0002344652602914,0.0,0.0,19.22373580932617,0.0,0.0,0.0,0.331604927778244,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1152420118451118,-2566.439697265625,304.1554870605469,0.6972497701644897,0.1786217987537384,0.163408562541008,293.2203369140625,297.1499938964844,293.1499938964844,0.0364882387220859,-1233.5289306640625,304.15301513671875,0.5229248404502869,0.0805158615112304,0.0785577073693275,293.2258605957031,297.1499938964844,293.1499938964844,0.2374407052993774,-3553.07958984375,304.15966796875,0.8418388366699219,0.3206501603126526,0.2261561602354049,293.30029296875,297.1499938964844,293.1499938964844,0.3547588884830475,-6605.07763671875,304.157958984375,0.9404917359352112,0.4417177736759186,0.4204710125923157,293.1810302734375,297.1499938964844,293.1499938964844,0.014578515663743,-3701.92578125,304.0295104980469,0.4288483262062073,0.050000000745058,0.2380532175302505,291.1651611328125,291.1499938964844,270.12847900390625,267.5970153808594,283.47528076171875,293.2608947753906,291.1654663085937,1.0,0.3189761638641357,0.817979633808136,0.817979633808136,1.0,1.0,-1.3521608114242554,0.5720267295837402,0.7801340818405151,0.2920340299606323,0.0,0.0,0.4527813196182251,83.48492431640625,58.0,10.2850980758667,-10484.9541015625,332.36309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,306.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.259765625,18000.0,0.0,0.0,0.2310291975736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381154716014862,0.3811596930027008,-4.981912752555218e-06,0.0,0.0002344652602914,0.0,0.0,19.22373580932617,0.0,0.0,0.0,0.331604927778244,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1141806915402412,-2547.381591796875,304.1554260253906,0.7092380523681641,0.1776529252529144,0.1622368544340133,293.2001953125,297.1499938964844,293.1499938964844,0.0380983538925647,-1261.4417724609375,304.1493530273437,0.5398422479629517,0.0828203484416008,0.0803776681423187,293.22479248046875,297.1499938964844,293.1499938964844,0.2354954779148101,-3529.942626953125,304.1596984863281,0.8552500605583191,0.3189459145069122,0.2247399538755417,293.2979736328125,297.1499938964844,293.1499938964844,0.3511438369750976,-6550.583984375,304.1612854003906,0.9570645689964294,0.4383811056613922,0.4170012176036834,293.1817932128906,297.1499938964844,293.1499938964844,0.0143890660256147,-3676.068603515625,304.0169372558594,0.4400708973407745,0.050000000745058,0.236677661538124,291.1684875488281,291.1499938964844,270.1683654785156,267.6324157714844,283.5044860839844,293.25909423828125,291.1687927246094,1.0,0.3100978434085846,0.8175129890441895,0.8175129890441895,1.0,1.0,-1.345422863960266,0.568398654460907,0.7770242094993591,0.2917479872703552,0.0,0.0,0.4500874578952789,76.06986999511719,46.0,6.033796787261963,-10394.185546875,312.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,306.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.248046875,18000.0,0.0,0.0,0.2313572317361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783918023109436,0.3783967792987823,-4.988305136066629e-06,0.0,0.000234798179008,0.0,0.0,19.077465057373047,0.0,0.0,0.0,0.3312319219112396,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1141806915402412,-2547.381591796875,304.1554260253906,0.7092380523681641,0.1776529252529144,0.1622368544340133,293.2001953125,297.1499938964844,293.1499938964844,0.0380983538925647,-1261.4417724609375,304.1493530273437,0.5398422479629517,0.0828203484416008,0.0803776681423187,293.22479248046875,297.1499938964844,293.1499938964844,0.2354954779148101,-3529.942626953125,304.1596984863281,0.8552500605583191,0.3189459145069122,0.2247399538755417,293.2979736328125,297.1499938964844,293.1499938964844,0.3511438369750976,-6550.583984375,304.1612854003906,0.9570645689964294,0.4383811056613922,0.4170012176036834,293.1817932128906,297.1499938964844,293.1499938964844,0.0143890660256147,-3676.068603515625,304.0169372558594,0.4400708973407745,0.050000000745058,0.236677661538124,291.1684875488281,291.1499938964844,270.1683654785156,267.6324157714844,283.5044860839844,293.25909423828125,291.1687927246094,1.0,0.3100978434085846,0.8175129890441895,0.8175129890441895,1.0,1.0,-1.345422863960266,0.568398654460907,0.7770242094993591,0.2917479872703552,0.0,0.0,0.4500874578952789,76.06986999511719,46.0,6.033796787261963,-10394.185546875,312.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,306.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.248046875,18000.0,0.0,0.0,0.2313572317361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783918023109436,0.3783967792987823,-4.988305136066629e-06,0.0,0.000234798179008,0.0,0.0,19.077465057373047,0.0,0.0,0.0,0.3312319219112396,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131618320941925,-2529.049560546875,304.1553039550781,0.7246691584587097,0.1767860502004623,0.1611169278621673,293.18212890625,297.1499938964844,293.1499938964844,0.039816215634346,-1291.0440673828125,304.146728515625,0.5620339512825012,0.0852138921618461,0.0823034569621086,293.22344970703125,297.1499938964844,293.1499938964844,0.233575165271759,-3507.0634765625,304.15966796875,0.8745803833007812,0.3173215985298157,0.2233479171991348,293.295166015625,297.1499938964844,293.1499938964844,0.347564160823822,-6497.00634765625,304.1634521484375,0.9779462218284608,0.4351991713047027,0.4136404693126678,293.181884765625,297.1499938964844,293.1499938964844,0.0141815971583127,-3647.066162109375,304.0058898925781,0.4567433595657348,0.050000000745058,0.2350773811340332,291.1722412109375,291.1499938964844,270.2102966308594,267.66925048828125,283.5338439941406,293.2587585449219,291.172607421875,1.0,0.2995937466621399,0.8170463442802429,0.8170463442802429,1.0,1.0,-1.3387644290924072,0.5648998022079468,0.7738645672798157,0.2912020087242126,0.0,0.0,0.4468797147274017,67.44889831542969,34.0,5.516388416290283,-10308.7265625,289.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.583984375,18000.0,0.0,0.0,0.2314822226762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374876469373703,0.3748814463615417,-4.988740329281427e-06,0.0,0.0002349250280531,0.0,0.0,18.86565017700196,0.0,0.0,0.0,0.3305693566799164,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131618320941925,-2529.049560546875,304.1553039550781,0.7246691584587097,0.1767860502004623,0.1611169278621673,293.18212890625,297.1499938964844,293.1499938964844,0.039816215634346,-1291.0440673828125,304.146728515625,0.5620339512825012,0.0852138921618461,0.0823034569621086,293.22344970703125,297.1499938964844,293.1499938964844,0.233575165271759,-3507.0634765625,304.15966796875,0.8745803833007812,0.3173215985298157,0.2233479171991348,293.295166015625,297.1499938964844,293.1499938964844,0.347564160823822,-6497.00634765625,304.1634521484375,0.9779462218284608,0.4351991713047027,0.4136404693126678,293.181884765625,297.1499938964844,293.1499938964844,0.0141815971583127,-3647.066162109375,304.0058898925781,0.4567433595657348,0.050000000745058,0.2350773811340332,291.1722412109375,291.1499938964844,270.2102966308594,267.66925048828125,283.5338439941406,293.2587585449219,291.172607421875,1.0,0.2995937466621399,0.8170463442802429,0.8170463442802429,1.0,1.0,-1.3387644290924072,0.5648998022079468,0.7738645672798157,0.2912020087242126,0.0,0.0,0.4468797147274017,67.44889831542969,34.0,5.516388416290283,-10308.7265625,289.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.583984375,18000.0,0.0,0.0,0.2314822226762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374876469373703,0.3748814463615417,-4.988740329281427e-06,0.0,0.0002349250280531,0.0,0.0,18.86565017700196,0.0,0.0,0.0,0.3305693566799164,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1126672551035881,-2520.134521484375,304.1552429199219,0.7338545918464661,0.1763851195573806,0.160576581954956,293.1742248535156,297.1499938964844,293.1499938964844,0.0406468547880649,-1305.3143310546875,304.1458435058594,0.5749028921127319,0.0863629877567291,0.083232581615448,293.22271728515625,297.1499938964844,293.1499938964844,0.2326226830482483,-3495.697998046875,304.1596374511719,0.886902391910553,0.3165343105792999,0.2226616144180297,293.2936706542969,297.1499938964844,293.1499938964844,0.3457865417003631,-6470.486328125,304.16424560546875,0.9892642498016356,0.4336564540863037,0.4119961857795715,293.1817626953125,297.1499938964844,293.1499938964844,0.0140739530324935,-3631.77197265625,304.0008239746094,0.467350035905838,0.050000000745058,0.2342221438884735,291.1744079589844,291.1499938964844,270.2320861816406,267.688232421875,283.548583984375,293.2590637207031,291.1748046875,1.0,0.2938454747200012,0.8168129920959473,0.8168129920959473,1.0,1.0,-1.3354068994522097,0.563170850276947,0.7722359895706177,0.2908216118812561,0.0,0.0,0.445034772157669,62.841087341308594,34.0,5.787022113800049,-10266.5634765625,277.9184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,306.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18202.0234375,18000.0,0.0,0.0,0.2314386814832687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727954030036926,0.3728004097938537,-4.987263764633099e-06,0.0,0.0002348808338865,0.0,0.0,18.734861373901367,0.0,0.0,0.0,0.3301361203193664,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1121850609779357,-2511.4306640625,304.1551513671875,0.7443172335624695,0.1760056614875793,0.1600539237260818,293.1671142578125,297.1499938964844,293.1499938964844,0.0414293259382247,-1318.7369384765625,304.1451721191406,0.5885362029075623,0.087457463145256,0.0841087773442268,293.2219543457031,297.1499938964844,293.1499938964844,0.2316771745681762,-3484.402587890625,304.1596069335937,0.900912582874298,0.315763771533966,0.221985638141632,293.2919006347656,297.1499938964844,293.1499938964844,0.3430469334125519,-6428.033203125,304.166748046875,0.9990000128746032,0.4321827590465545,0.4092227220535278,293.1815185546875,297.1499938964844,293.1499938964844,0.0139672104269266,-3616.436279296875,303.9960632324219,0.4771243929862976,0.050000000745058,0.233363002538681,291.1768493652344,291.1499938964844,270.2544250488281,267.7076110839844,283.5643615722656,293.2593688964844,291.1773986816406,1.0,0.2877777516841888,0.8165808916091919,0.8165808916091919,1.0,1.0,-1.3307980298995972,0.5608420372009277,0.7699559926986694,0.2902005612850189,0.0,0.0,0.4429984092712402,58.19374084472656,25.0,6.925249099731445,-10219.7880859375,265.4789428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,306.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18234.037109375,18000.0,0.0,0.0,0.2313095331192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370483785867691,0.3704887628555298,-4.984784027328715e-06,0.0,0.0002347497647861,0.0,0.0,18.58723831176757,0.0,0.0,0.0,0.3296358287334442,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110252663493156,-2489.8681640625,304.1553955078125,0.7619331479072571,0.1753049045801162,0.1591727882623672,293.1441345214844,297.1499938964844,293.1499938964844,0.0439055040478706,-1360.90966796875,304.1425476074219,0.6135041117668152,0.0916451066732406,0.087089829146862,293.2203369140625,297.1499938964844,293.1499938964844,0.2292355149984359,-3454.527587890625,304.1605224609375,0.9254833459854126,0.3142713904380798,0.2207542061805725,293.2648010253906,297.1499938964844,293.1499938964844,0.3124065101146698,-5953.75146484375,304.21209716796875,0.9990000128746032,0.4339979588985443,0.3789539337158203,293.1804504394531,297.1499938964844,293.1499938964844,0.0137662198394536,-3584.323486328125,303.9886169433594,0.4903736412525177,0.050000000745058,0.2321513295173645,291.2152099609375,291.1499938964844,270.3009338378906,267.7476501464844,283.6156921386719,293.2415771484375,291.2201843261719,1.0,0.2749916017055511,0.8161166906356812,0.8161166906356812,1.0,1.0,-1.2938592433929443,0.5428311228752136,0.7510281801223755,0.2838797867298126,0.0,0.0,0.432432472705841,51.20064163208008,25.0,51.74676132202149,-9993.9248046875,235.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18421.3125,18000.0,0.0,0.0,0.2305429577827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617352545261383,0.361740231513977,-4.991002242604736e-06,0.0,0.000233971804846,0.0,0.0,18.084535598754883,0.0,0.0,0.0,0.3281322419643402,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110252663493156,-2489.8681640625,304.1553955078125,0.7619331479072571,0.1753049045801162,0.1591727882623672,293.1441345214844,297.1499938964844,293.1499938964844,0.0439055040478706,-1360.90966796875,304.1425476074219,0.6135041117668152,0.0916451066732406,0.087089829146862,293.2203369140625,297.1499938964844,293.1499938964844,0.2292355149984359,-3454.527587890625,304.1605224609375,0.9254833459854126,0.3142713904380798,0.2207542061805725,293.2648010253906,297.1499938964844,293.1499938964844,0.3124065101146698,-5953.75146484375,304.21209716796875,0.9990000128746032,0.4339979588985443,0.3789539337158203,293.1804504394531,297.1499938964844,293.1499938964844,0.0137662198394536,-3584.323486328125,303.9886169433594,0.4903736412525177,0.050000000745058,0.2321513295173645,291.2152099609375,291.1499938964844,270.3009338378906,267.7476501464844,283.6156921386719,293.2415771484375,291.2201843261719,1.0,0.2749916017055511,0.8161166906356812,0.8161166906356812,1.0,1.0,-1.2938592433929443,0.5428311228752136,0.7510281801223755,0.2838797867298126,0.0,0.0,0.432432472705841,51.20064163208008,25.0,51.74676132202149,-9993.9248046875,235.62921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,306.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18421.3125,18000.0,0.0,0.0,0.2305429577827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617352545261383,0.361740231513977,-4.991002242604736e-06,0.0,0.000233971804846,0.0,0.0,18.084535598754883,0.0,0.0,0.0,0.3281322419643402,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.11002017557621,-2471.297607421875,304.1552429199219,0.7789496779441833,0.1745791435241699,0.1583364754915237,293.1166687011719,297.1499938964844,293.1499938964844,0.0483161807060241,-1437.072021484375,304.1376953125,0.639057457447052,0.0973701104521751,0.0922012031078338,293.2190856933594,297.1499938964844,293.1499938964844,0.2270589023828506,-3428.1005859375,304.1605834960937,0.949030101299286,0.3127426207065582,0.2195482105016708,293.2104187011719,297.1499938964844,293.1499938964844,0.2859439253807068,-5543.357421875,304.23486328125,0.9990000128746032,0.4420810043811798,0.3529784381389618,293.17919921875,297.1499938964844,293.1499938964844,0.0136124091222882,-3559.805908203125,303.9819030761719,0.5022182464599609,0.050000000745058,0.2312007844448089,291.2457580566406,291.1499938964844,270.3500061035156,267.7894592285156,283.6440734863281,293.2010803222656,291.24664306640625,1.0,0.2649610340595245,0.8156524300575256,0.8156524300575256,1.0,1.0,-1.2652844190597534,0.5291569232940674,0.7361274361610413,0.278307557106018,0.0,0.0,0.4170913994312286,45.70988082885742,28.0,33.67729949951172,-9724.1591796875,213.34083557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,306.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18743.630859375,18000.0,0.0,0.0,0.2285902947187423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447273671627044,0.3447323739528656,-4.99656471220078e-06,0.0,0.0002319900959264,0.0,0.0,17.101163864135742,0.0,0.0,0.0,0.3251954615116119,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.11002017557621,-2471.297607421875,304.1552429199219,0.7789496779441833,0.1745791435241699,0.1583364754915237,293.1166687011719,297.1499938964844,293.1499938964844,0.0483161807060241,-1437.072021484375,304.1376953125,0.639057457447052,0.0973701104521751,0.0922012031078338,293.2190856933594,297.1499938964844,293.1499938964844,0.2270589023828506,-3428.1005859375,304.1605834960937,0.949030101299286,0.3127426207065582,0.2195482105016708,293.2104187011719,297.1499938964844,293.1499938964844,0.2859439253807068,-5543.357421875,304.23486328125,0.9990000128746032,0.4420810043811798,0.3529784381389618,293.17919921875,297.1499938964844,293.1499938964844,0.0136124091222882,-3559.805908203125,303.9819030761719,0.5022182464599609,0.050000000745058,0.2312007844448089,291.2457580566406,291.1499938964844,270.3500061035156,267.7894592285156,283.6440734863281,293.2010803222656,291.24664306640625,1.0,0.2649610340595245,0.8156524300575256,0.8156524300575256,1.0,1.0,-1.2652844190597534,0.5291569232940674,0.7361274361610413,0.278307557106018,0.0,0.0,0.4170913994312286,45.70988082885742,28.0,33.67729949951172,-9724.1591796875,213.34083557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,306.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18743.630859375,18000.0,0.0,0.0,0.2285902947187423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447273671627044,0.3447323739528656,-4.99656471220078e-06,0.0,0.0002319900959264,0.0,0.0,17.101163864135742,0.0,0.0,0.0,0.3251954615116119,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1093164235353469,-2458.6044921875,304.1546630859375,0.7918357253074646,0.1738473922014236,0.1575562059879303,293.0973205566406,297.1499938964844,293.1499938964844,0.0524783208966255,-1510.008056640625,304.13494873046875,0.6611926555633545,0.1021579876542091,0.0969154015183448,293.218017578125,297.1499938964844,293.1499938964844,0.2254662066698074,-3409.149658203125,304.1596984863281,0.9651749730110168,0.3112096190452575,0.2183853834867477,293.14898681640625,297.1499938964844,293.1499938964844,0.2674531638622284,-5257.609375,304.2369689941406,0.9990000128746032,0.4529992341995239,0.3347942531108856,293.1780090332031,297.1499938964844,293.1499938964844,0.0135285425931215,-3547.688720703125,303.97509765625,0.5116255879402161,0.050000000745058,0.2305755317211151,291.248779296875,291.1499938964844,270.40289306640625,267.8341064453125,283.6756591796875,293.18475341796875,291.2481994628906,1.0,0.2581585645675659,0.8155171871185303,0.8155171871185303,1.0,1.0,-1.2460280656814575,0.5201067924499512,0.7259212136268616,0.2742009460926056,0.0,0.0,0.4035455286502838,42.08625411987305,46.0,7.988326549530029,-9502.8515625,198.9921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18877.353515625,18000.0,0.0,0.0,0.2253945171833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284584879875183,0.3284634351730346,-4.96593929710798e-06,0.0,0.0002287467796122,0.0,0.0,16.07224464416504,0.0,0.0,0.0,0.3215835094451904,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1093164235353469,-2458.6044921875,304.1546630859375,0.7918357253074646,0.1738473922014236,0.1575562059879303,293.0973205566406,297.1499938964844,293.1499938964844,0.0524783208966255,-1510.008056640625,304.13494873046875,0.6611926555633545,0.1021579876542091,0.0969154015183448,293.218017578125,297.1499938964844,293.1499938964844,0.2254662066698074,-3409.149658203125,304.1596984863281,0.9651749730110168,0.3112096190452575,0.2183853834867477,293.14898681640625,297.1499938964844,293.1499938964844,0.2674531638622284,-5257.609375,304.2369689941406,0.9990000128746032,0.4529992341995239,0.3347942531108856,293.1780090332031,297.1499938964844,293.1499938964844,0.0135285425931215,-3547.688720703125,303.97509765625,0.5116255879402161,0.050000000745058,0.2305755317211151,291.248779296875,291.1499938964844,270.40289306640625,267.8341064453125,283.6756591796875,293.18475341796875,291.2481994628906,1.0,0.2581585645675659,0.8155171871185303,0.8155171871185303,1.0,1.0,-1.2460280656814575,0.5201067924499512,0.7259212136268616,0.2742009460926056,0.0,0.0,0.4035455286502838,42.08625411987305,46.0,7.988326549530029,-9502.8515625,198.9921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677185058594,306.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18877.353515625,18000.0,0.0,0.0,0.2253945171833038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284584879875183,0.3284634351730346,-4.96593929710798e-06,0.0,0.0002287467796122,0.0,0.0,16.07224464416504,0.0,0.0,0.0,0.3215835094451904,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1089937910437583,-2453.332275390625,304.15362548828125,0.7887112498283386,0.1730697751045227,0.1568893045186996,293.0936889648437,297.1499938964844,293.1499938964844,0.0551737695932388,-1557.985107421875,304.1355895996094,0.6661830544471741,0.1042756885290145,0.0997691676020622,293.2172546386719,297.1499938964844,293.1499938964844,0.224587544798851,-3399.338623046875,304.15789794921875,0.9611575603485109,0.3096392750740051,0.2173144072294235,293.10467529296875,297.1499938964844,293.1499938964844,0.2690134048461914,-5293.88916015625,304.2044982910156,0.9990000128746032,0.4620845913887024,0.3372410833835602,293.1768798828125,297.1499938964844,293.1499938964844,0.0135559169575572,-3554.740234375,303.9679260253906,0.510291576385498,0.050000000745058,0.2306578606367111,291.2229919433594,291.1499938964844,270.4605407714844,267.8824157714844,283.6923828125,293.1824951171875,291.2178649902344,1.0,0.2600073516368866,0.8153819441795349,0.8153819441795349,1.0,1.0,-1.2503901720046997,0.5223389267921448,0.7280512452125549,0.2745345830917358,0.0,0.0,0.394942969083786,42.57378387451172,64.0,-38.98703002929688,-9395.5888671875,201.5009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,306.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18840.384765625,18000.0,0.0,0.0,0.221281424164772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31537064909935,0.3153755664825439,-4.9110631152871065e-06,0.0,0.0002245725045213,0.0,0.0,15.178421974182127,0.0,0.0,0.0,0.3179705440998077,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1089937910437583,-2453.332275390625,304.15362548828125,0.7887112498283386,0.1730697751045227,0.1568893045186996,293.0936889648437,297.1499938964844,293.1499938964844,0.0551737695932388,-1557.985107421875,304.1355895996094,0.6661830544471741,0.1042756885290145,0.0997691676020622,293.2172546386719,297.1499938964844,293.1499938964844,0.224587544798851,-3399.338623046875,304.15789794921875,0.9611575603485109,0.3096392750740051,0.2173144072294235,293.10467529296875,297.1499938964844,293.1499938964844,0.2690134048461914,-5293.88916015625,304.2044982910156,0.9990000128746032,0.4620845913887024,0.3372410833835602,293.1768798828125,297.1499938964844,293.1499938964844,0.0135559169575572,-3554.740234375,303.9679260253906,0.510291576385498,0.050000000745058,0.2306578606367111,291.2229919433594,291.1499938964844,270.4605407714844,267.8824157714844,283.6923828125,293.1824951171875,291.2178649902344,1.0,0.2600073516368866,0.8153819441795349,0.8153819441795349,1.0,1.0,-1.2503901720046997,0.5223389267921448,0.7280512452125549,0.2745345830917358,0.0,0.0,0.394942969083786,42.57378387451172,64.0,-38.98703002929688,-9395.5888671875,201.5009613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,306.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18840.384765625,18000.0,0.0,0.0,0.221281424164772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31537064909935,0.3153755664825439,-4.9110631152871065e-06,0.0,0.0002245725045213,0.0,0.0,15.178421974182127,0.0,0.0,0.0,0.3179705440998077,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090014800429344,-2454.01025390625,304.1529541015625,0.7815459370613098,0.1726629137992859,0.1565869599580764,293.0998840332031,297.1499938964844,293.1499938964844,0.0554696656763553,-1563.43798828125,304.1376953125,0.6607518196105957,0.1037776619195938,0.0998746901750564,293.21697998046875,297.1499938964844,293.1499938964844,0.2244847416877746,-3398.737060546875,304.1566467285156,0.9519338607788086,0.3088416457176208,0.2168070524930954,293.0986328125,297.1499938964844,293.1499938964844,0.2770867645740509,-5428.34375,304.17987060546875,0.9990000128746032,0.4638596475124359,0.3456875681877136,293.17657470703125,297.1499938964844,293.1499938964844,0.0136127388104796,-3566.041748046875,303.9635314941406,0.5058545470237732,0.050000000745058,0.2309463173151016,291.1942138671875,291.1499938964844,270.49102783203125,267.9078063964844,283.6934509277344,293.1822204589844,291.1883544921875,1.0,0.263545423746109,0.8153142929077148,0.8153142929077148,1.0,1.0,-1.260026216506958,0.5270259380340576,0.7330002188682556,0.2760716080665588,0.0,0.0,0.3948531746864319,44.24254608154297,64.0,-60.33028030395508,-9409.4208984375,208.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8544311523437,306.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18714.62890625,18000.0,0.0,0.0,0.2191150188446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125483393669128,0.312553197145462,-4.87287297801231e-06,0.0,0.0002223738847533,0.0,0.0,14.914270401000977,0.0,0.0,0.0,0.3165161609649658,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090434417128562,-2455.32861328125,304.15234375,0.7717637419700623,0.1722453981637954,0.1563046127557754,293.111328125,297.1499938964844,293.1499938964844,0.0549149699509143,-1553.6829833984375,304.1409606933594,0.6509438753128052,0.1021701842546463,0.0989882200956344,293.216796875,297.1499938964844,293.1499938964844,0.2244423627853393,-3398.85986328125,304.155517578125,0.9385998249053956,0.3080331981182098,0.2163164317607879,293.1044616699219,297.1499938964844,293.1499938964844,0.2891603708267212,-5624.9560546875,304.1524658203125,0.9990000128746032,0.4633772373199463,0.3581104576587677,293.1766662597656,297.1499938964844,293.1499938964844,0.0136842932552099,-3579.802734375,303.9580383300781,0.4997549057006836,0.050000000745058,0.2313835322856903,291.1632995605469,291.1499938964844,270.5225524902344,267.9340209960937,283.6916809082031,293.18408203125,291.15740966796875,1.0,0.2685609757900238,0.8151092529296875,0.8151092529296875,1.0,1.0,-1.2734676599502563,0.5335686206817627,0.7398990392684937,0.2781815826892853,0.0,0.0,0.3970579802989959,46.757205963134766,82.0,-72.8285140991211,-9465.21875,218.4961700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,306.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18542.046875,18000.0,0.0,0.0,0.2170467525720596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123206198215484,0.3123254776000976,-4.833061211684253e-06,0.0,0.0002202748582931,0.0,0.0,14.789082527160645,0.0,0.0,0.0,0.3154423236846924,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.109141893684864,-2458.135498046875,304.1513977050781,0.7478978037834167,0.1713756322860717,0.1557957828044891,293.14971923828125,297.1499938964844,293.1499938964844,0.0509538203477859,-1483.764404296875,304.1506652832031,0.6217772364616394,0.0954096838831901,0.0940383598208427,293.2166748046875,297.1499938964844,293.1499938964844,0.2243430018424987,-3398.75927734375,304.15386962890625,0.9046139121055604,0.3063669502735138,0.2153716832399368,293.15185546875,297.1499938964844,293.1499938964844,0.3234782516956329,-6169.71826171875,304.09442138671875,0.9990000128746032,0.4550216197967529,0.3927843570709228,293.1785888671875,297.1499938964844,293.1499938964844,0.0138554275035858,-3611.621337890625,303.9423217773437,0.4844530522823334,0.050000000745058,0.2326856106519699,291.1048278808594,291.1499938964844,270.5885925292969,267.9887390136719,283.6755676269531,293.1845092773437,291.0995178222656,1.0,0.2822579443454742,0.8146991729736328,0.8146991729736328,1.0,1.0,-1.3089604377746582,0.5510140061378479,0.7579464316368103,0.2833786308765411,0.0,0.0,0.4070404767990112,54.1824836730957,85.0,-78.73542785644531,-9675.0458984375,247.9361724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.138671875,18000.0,0.0,0.0,0.2137159556150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183639049530029,0.3183686733245849,-4.761568106914638e-06,0.0,0.0002168945211451,0.0,0.0,14.913006782531738,0.0,0.0,0.0,0.3145866096019745,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.109141893684864,-2458.135498046875,304.1513977050781,0.7478978037834167,0.1713756322860717,0.1557957828044891,293.14971923828125,297.1499938964844,293.1499938964844,0.0509538203477859,-1483.764404296875,304.1506652832031,0.6217772364616394,0.0954096838831901,0.0940383598208427,293.2166748046875,297.1499938964844,293.1499938964844,0.2243430018424987,-3398.75927734375,304.15386962890625,0.9046139121055604,0.3063669502735138,0.2153716832399368,293.15185546875,297.1499938964844,293.1499938964844,0.3234782516956329,-6169.71826171875,304.09442138671875,0.9990000128746032,0.4550216197967529,0.3927843570709228,293.1785888671875,297.1499938964844,293.1499938964844,0.0138554275035858,-3611.621337890625,303.9423217773437,0.4844530522823334,0.050000000745058,0.2326856106519699,291.1048278808594,291.1499938964844,270.5885925292969,267.9887390136719,283.6755676269531,293.1845092773437,291.0995178222656,1.0,0.2822579443454742,0.8146991729736328,0.8146991729736328,1.0,1.0,-1.3089604377746582,0.5510140061378479,0.7579464316368103,0.2833786308765411,0.0,0.0,0.4070404767990112,54.1824836730957,85.0,-78.73542785644531,-9675.0458984375,247.9361724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93292236328125,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.138671875,18000.0,0.0,0.0,0.2137159556150436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183639049530029,0.3183686733245849,-4.761568106914638e-06,0.0,0.0002168945211451,0.0,0.0,14.913006782531738,0.0,0.0,0.0,0.3145866096019745,4.0,0.0,1.0
