time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1090495809912681,-2457.095458984375,304.151123046875,0.7280731797218323,0.1704842895269394,0.1552734524011612,293.20367431640625,297.1499938964844,293.1499938964844,0.0428551360964775,-1343.2264404296875,304.1640014648437,0.581032931804657,0.0844949185848236,0.084792323410511,293.2167053222656,297.1499938964844,293.1499938964844,0.2238514721393585,-3393.42724609375,304.1534423828125,0.8779171705245972,0.3046676218509674,0.2144054472446441,293.23394775390625,297.1499938964844,293.1499938964844,0.3521484732627868,-6606.0625,304.0670166015625,0.9962007403373718,0.4383691251277923,0.4199917912483215,293.1817932128906,297.1499938964844,293.1499938964844,0.014003119431436,-3638.590576171875,303.922607421875,0.4690854847431183,0.050000000745058,0.2340769618749618,291.0638732910156,291.1499938964844,270.6583251953125,268.04620361328125,283.6903381347656,293.21563720703125,291.0634765625,1.0,0.2935811579227447,0.8142890334129333,0.8142890334129333,1.0,1.0,-1.330713987350464,0.5619044899940491,0.7688095569610596,0.2859591543674469,0.0,0.0,0.4218384027481079,61.89060592651367,88.0,-44.63920974731445,-9871.4697265625,273.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,306.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.15234375,18000.0,0.0,0.0,0.2119769901037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317674994468689,0.3317722082138061,-4.710915163741447e-06,0.0,0.00021512969397,0.0,0.0,15.493557929992676,0.0,0.0,0.0,0.3155728280544281,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1090495809912681,-2457.095458984375,304.151123046875,0.7280731797218323,0.1704842895269394,0.1552734524011612,293.20367431640625,297.1499938964844,293.1499938964844,0.0428551360964775,-1343.2264404296875,304.1640014648437,0.581032931804657,0.0844949185848236,0.084792323410511,293.2167053222656,297.1499938964844,293.1499938964844,0.2238514721393585,-3393.42724609375,304.1534423828125,0.8779171705245972,0.3046676218509674,0.2144054472446441,293.23394775390625,297.1499938964844,293.1499938964844,0.3521484732627868,-6606.0625,304.0670166015625,0.9962007403373718,0.4383691251277923,0.4199917912483215,293.1817932128906,297.1499938964844,293.1499938964844,0.014003119431436,-3638.590576171875,303.922607421875,0.4690854847431183,0.050000000745058,0.2340769618749618,291.0638732910156,291.1499938964844,270.6583251953125,268.04620361328125,283.6903381347656,293.21563720703125,291.0634765625,1.0,0.2935811579227447,0.8142890334129333,0.8142890334129333,1.0,1.0,-1.330713987350464,0.5619044899940491,0.7688095569610596,0.2859591543674469,0.0,0.0,0.4218384027481079,61.89060592651367,88.0,-44.63920974731445,-9871.4697265625,273.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8134765625,306.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.15234375,18000.0,0.0,0.0,0.2119769901037216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317674994468689,0.3317722082138061,-4.710915163741447e-06,0.0,0.00021512969397,0.0,0.0,15.493557929992676,0.0,0.0,0.0,0.3155728280544281,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1080254539847374,-2437.263671875,304.1524963378906,0.7060503363609314,0.1695486307144165,0.1548258811235427,293.23553466796875,297.1499938964844,293.1499938964844,0.0349103696644306,-1205.43212890625,304.1722412109375,0.5362726449966431,0.0766103118658065,0.0764573216438293,293.2169494628906,297.1499938964844,293.1499938964844,0.2213671505451202,-3361.98583984375,304.156494140625,0.850439727306366,0.3029318153858185,0.2135024070739746,293.2812194824219,297.1499938964844,293.1499938964844,0.3389938771724701,-6391.28857421875,304.11572265625,0.9604230523109436,0.4265473484992981,0.407135546207428,293.1852111816406,297.1499938964844,293.1499938964844,0.0140461390838027,-3641.672119140625,303.9033203125,0.4475237131118774,0.050000000745058,0.2359110563993454,291.1298828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7668151855469,293.25457763671875,291.1365966796875,1.0,0.3015913665294647,0.8133954405784607,0.8133954405784607,1.0,1.0,-1.3055723905563354,0.5499582290649414,0.755614161491394,0.2805403172969818,0.0,0.0,0.4211444854736328,71.2944107055664,91.0,65.14047241210938,-9791.9521484375,284.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.640625,18000.0,0.0,0.0,0.2114908546209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374748528003692,0.3374795615673065,-4.732910383609124e-06,0.0,0.0002146363258361,0.0,0.0,15.874199867248535,0.0,0.0,0.0,0.3171079754829407,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1080254539847374,-2437.263671875,304.1524963378906,0.7060503363609314,0.1695486307144165,0.1548258811235427,293.23553466796875,297.1499938964844,293.1499938964844,0.0349103696644306,-1205.43212890625,304.1722412109375,0.5362726449966431,0.0766103118658065,0.0764573216438293,293.2169494628906,297.1499938964844,293.1499938964844,0.2213671505451202,-3361.98583984375,304.156494140625,0.850439727306366,0.3029318153858185,0.2135024070739746,293.2812194824219,297.1499938964844,293.1499938964844,0.3389938771724701,-6391.28857421875,304.11572265625,0.9604230523109436,0.4265473484992981,0.407135546207428,293.1852111816406,297.1499938964844,293.1499938964844,0.0140461390838027,-3641.672119140625,303.9033203125,0.4475237131118774,0.050000000745058,0.2359110563993454,291.1298828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7668151855469,293.25457763671875,291.1365966796875,1.0,0.3015913665294647,0.8133954405784607,0.8133954405784607,1.0,1.0,-1.3055723905563354,0.5499582290649414,0.755614161491394,0.2805403172969818,0.0,0.0,0.4211444854736328,71.2944107055664,91.0,65.14047241210938,-9791.9521484375,284.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.640625,18000.0,0.0,0.0,0.2114908546209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374748528003692,0.3374795615673065,-4.732910383609124e-06,0.0,0.0002146363258361,0.0,0.0,15.874199867248535,0.0,0.0,0.0,0.3171079754829407,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071458160877227,-2420.6435546875,304.1531066894531,0.6908234357833862,0.1685463488101959,0.1541948318481445,293.24908447265625,297.1499938964844,293.1499938964844,0.0304747708141803,-1126.642822265625,304.172119140625,0.5109506845474243,0.0716819539666175,0.071662925183773,293.2175598144531,297.1499938964844,293.1499938964844,0.2192992269992828,-3336.322998046875,304.15771484375,0.8338165283203125,0.3011107742786407,0.212447851896286,293.2945861816406,297.1499938964844,293.1499938964844,0.3324351012706756,-6284.1435546875,304.1375732421875,0.9347296357154846,0.4204756021499634,0.4007701277732849,293.189208984375,297.1499938964844,293.1499938964844,0.0140724396333098,-3645.208984375,303.8807983398437,0.4351707696914673,0.050000000745058,0.2372432500123977,291.16864013671875,291.1499938964844,270.80731201171875,268.1683044433594,283.8158874511719,293.2675170898437,291.1706237792969,1.0,0.3077744543552398,0.812501847743988,0.812501847743988,1.0,1.0,-1.2917490005493164,0.5435969233512878,0.7481520771980286,0.2768291532993316,0.0,0.0,0.4155024886131286,78.17645263671875,79.0,47.212799072265625,-9626.568359375,294.1303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,306.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.85546875,18000.0,0.0,0.0,0.2111509591341018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325733244419098,0.3325781226158142,-4.775555680680554e-06,0.0,0.0002142913872376,0.0,0.0,15.73252296447754,0.0,0.0,0.0,0.3173617720603943,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071458160877227,-2420.6435546875,304.1531066894531,0.6908234357833862,0.1685463488101959,0.1541948318481445,293.24908447265625,297.1499938964844,293.1499938964844,0.0304747708141803,-1126.642822265625,304.172119140625,0.5109506845474243,0.0716819539666175,0.071662925183773,293.2175598144531,297.1499938964844,293.1499938964844,0.2192992269992828,-3336.322998046875,304.15771484375,0.8338165283203125,0.3011107742786407,0.212447851896286,293.2945861816406,297.1499938964844,293.1499938964844,0.3324351012706756,-6284.1435546875,304.1375732421875,0.9347296357154846,0.4204756021499634,0.4007701277732849,293.189208984375,297.1499938964844,293.1499938964844,0.0140724396333098,-3645.208984375,303.8807983398437,0.4351707696914673,0.050000000745058,0.2372432500123977,291.16864013671875,291.1499938964844,270.80731201171875,268.1683044433594,283.8158874511719,293.2675170898437,291.1706237792969,1.0,0.3077744543552398,0.812501847743988,0.812501847743988,1.0,1.0,-1.2917490005493164,0.5435969233512878,0.7481520771980286,0.2768291532993316,0.0,0.0,0.4155024886131286,78.17645263671875,79.0,47.212799072265625,-9626.568359375,294.1303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,306.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.85546875,18000.0,0.0,0.0,0.2111509591341018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325733244419098,0.3325781226158142,-4.775555680680554e-06,0.0,0.0002142913872376,0.0,0.0,15.73252296447754,0.0,0.0,0.0,0.3173617720603943,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067235842347145,-2412.7861328125,304.1532897949219,0.6876246333122253,0.1680590063333511,0.1538041681051254,293.25408935546875,297.1499938964844,293.1499938964844,0.028543347492814,-1095.4697265625,304.1716003417969,0.503376305103302,0.0694444552063942,0.0695551112294197,293.2177734375,297.1499938964844,293.1499938964844,0.2183558940887451,-3324.736328125,304.15802001953125,0.8303825855255127,0.3002154529094696,0.2118596583604812,293.2967224121094,297.1499938964844,293.1499938964844,0.330148696899414,-6247.298828125,304.1439514160156,0.9288905262947084,0.4182214736938476,0.3985176980495453,293.1911315917969,297.1499938964844,293.1499938964844,0.0140550239011645,-3643.162109375,303.8691711425781,0.4330551028251648,0.050000000745058,0.2375036925077438,291.1783142089844,291.1499938964844,270.8462829589844,268.2001037597656,283.8373413085937,293.2702941894531,291.179931640625,1.0,0.3081945478916168,0.8120549917221069,0.8120549917221069,1.0,1.0,-1.2856528759002686,0.5408302545547485,0.74482262134552,0.2750697135925293,0.0,0.0,0.4126333594322204,79.4633560180664,79.0,37.32661819458008,-9553.5029296875,294.41070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582824707031,306.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.19921875,18000.0,0.0,0.0,0.2109324485063552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300538659095764,0.3300586342811584,-4.7865059968899e-06,0.0,0.0002140696160495,0.0,0.0,15.626083374023438,0.0,0.0,0.0,0.3172076344490051,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1062917038798332,-2404.783447265625,304.1534729003906,0.6868565082550049,0.1675963252782821,0.1533793956041336,293.2584533691406,297.1499938964844,293.1499938964844,0.0268692970275878,-1059.3240966796875,304.1706848144531,0.4978210926055908,0.0672651082277298,0.0674683824181556,293.21783447265625,297.1499938964844,293.1499938964844,0.2174215614795684,-3313.291015625,304.15826416015625,0.8295401930809021,0.2993457615375519,0.2112470418214798,293.2975158691406,297.1499938964844,293.1499938964844,0.3281011581420898,-6214.67529296875,304.1487731933594,0.9269371032714844,0.4162097573280334,0.396517813205719,293.19287109375,297.1499938964844,293.1499938964844,0.01401490252465,-3637.896240234375,303.857666015625,0.4329813420772552,0.050000000745058,0.2375131994485855,291.1859741210937,291.1499938964844,270.8858642578125,268.2323608398437,283.8579406738281,293.2721252441406,291.1871337890625,1.0,0.3073478043079376,0.811915397644043,0.811915397644043,1.0,1.0,-1.2795134782791138,0.5380836725234985,0.7414298057556152,0.2733006477355957,0.0,0.0,0.4094590246677398,79.40985870361328,67.0,28.680997848510746,-9478.75390625,291.74432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,306.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18139.263671875,18000.0,0.0,0.0,0.2106589674949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270803391933441,0.3270851373672485,-4.794020242115948e-06,0.0,0.0002137920819222,0.0,0.0,15.484366416931152,0.0,0.0,0.0,0.3168878257274627,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1054607927799224,-2389.47314453125,304.1537170410156,0.6904739141464233,0.1667599081993103,0.1525009423494339,293.2660827636719,297.1499938964844,293.1499938964844,0.0234838929027318,-992.7366943359376,304.16943359375,0.4901734590530395,0.062971755862236,0.0632826685905456,293.217529296875,297.1499938964844,293.1499938964844,0.215637594461441,-3291.5283203125,304.1584777832031,0.8332997560501099,0.2976847290992737,0.2099945992231369,293.29693603515625,297.1499938964844,293.1499938964844,0.3244113028049469,-6156.7783203125,304.1552429199219,0.9310221076011658,0.4125823974609375,0.392888456583023,293.1957397460937,297.1499938964844,293.1499938964844,0.0138923963531851,-3621.396484375,303.8353576660156,0.4371528327465057,0.050000000745058,0.2370100021362304,291.1948547363281,291.1499938964844,270.9666748046875,268.2980651855469,283.8985290527344,293.27423095703125,291.1954345703125,1.0,0.3025858998298645,0.811636209487915,0.811636209487915,1.0,1.0,-1.2669705152511597,0.5325012803077698,0.7344691753387451,0.2696443200111389,0.0,0.0,0.4028179347515106,76.5110855102539,55.0,15.340361595153809,-9329.2216796875,280.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,306.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.8125,18000.0,0.0,0.0,0.2098620533943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203054964542389,0.3203102946281433,-4.798635927727446e-06,0.0,0.0002129833010258,0.0,0.0,15.126006126403809,0.0,0.0,0.0,0.3158486485481262,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1054607927799224,-2389.47314453125,304.1537170410156,0.6904739141464233,0.1667599081993103,0.1525009423494339,293.2660827636719,297.1499938964844,293.1499938964844,0.0234838929027318,-992.7366943359376,304.16943359375,0.4901734590530395,0.062971755862236,0.0632826685905456,293.217529296875,297.1499938964844,293.1499938964844,0.215637594461441,-3291.5283203125,304.1584777832031,0.8332997560501099,0.2976847290992737,0.2099945992231369,293.29693603515625,297.1499938964844,293.1499938964844,0.3244113028049469,-6156.7783203125,304.1552429199219,0.9310221076011658,0.4125823974609375,0.392888456583023,293.1957397460937,297.1499938964844,293.1499938964844,0.0138923963531851,-3621.396484375,303.8353576660156,0.4371528327465057,0.050000000745058,0.2370100021362304,291.1948547363281,291.1499938964844,270.9666748046875,268.2980651855469,283.8985290527344,293.27423095703125,291.1954345703125,1.0,0.3025858998298645,0.811636209487915,0.811636209487915,1.0,1.0,-1.2669705152511597,0.5325012803077698,0.7344691753387451,0.2696443200111389,0.0,0.0,0.4028179347515106,76.5110855102539,55.0,15.340361595153809,-9329.2216796875,280.33758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,306.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.8125,18000.0,0.0,0.0,0.2098620533943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203054964542389,0.3203102946281433,-4.798635927727446e-06,0.0,0.0002129833010258,0.0,0.0,15.126006126403809,0.0,0.0,0.0,0.3158486485481262,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1046662777662277,-2374.87353515625,304.1537780761719,0.6997866034507751,0.1660381406545639,0.1516275852918625,293.2727355957031,297.1499938964844,293.1499938964844,0.0203633792698383,-925.3367309570312,304.16815185546875,0.4855251908302307,0.0586804188787937,0.0590148754417896,293.2167663574219,297.1499938964844,293.1499938964844,0.2139162272214889,-3270.56494140625,304.15850830078125,0.8431504368782043,0.2961289882659912,0.2087382972240448,293.2950134277344,297.1499938964844,293.1499938964844,0.3209286630153656,-6102.93603515625,304.15924072265625,0.9435405135154724,0.4092471897602081,0.3894855976104736,293.1977844238281,297.1499938964844,293.1499938964844,0.013728785328567,-3598.66064453125,303.814208984375,0.4465436637401581,0.050000000745058,0.2360087037086486,291.2001037597656,291.1499938964844,271.04937744140625,268.3651123046875,283.9391174316406,293.275390625,291.2004699707031,1.0,0.2947286963462829,0.8113570213317871,0.8113570213317871,1.0,1.0,-1.2540045976638794,0.5267586708068848,0.7272458672523499,0.265823632478714,0.0,0.0,0.3957708477973938,70.94760131835938,43.0,8.800225257873535,-9182.142578125,263.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18353.658203125,18000.0,0.0,0.0,0.208640769124031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128484487533569,0.3128532469272613,-4.79227173855179e-06,0.0,0.00021174387075,0.0,0.0,14.702155113220217,0.0,0.0,0.0,0.3144255876541137,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1046662777662277,-2374.87353515625,304.1537780761719,0.6997866034507751,0.1660381406545639,0.1516275852918625,293.2727355957031,297.1499938964844,293.1499938964844,0.0203633792698383,-925.3367309570312,304.16815185546875,0.4855251908302307,0.0586804188787937,0.0590148754417896,293.2167663574219,297.1499938964844,293.1499938964844,0.2139162272214889,-3270.56494140625,304.15850830078125,0.8431504368782043,0.2961289882659912,0.2087382972240448,293.2950134277344,297.1499938964844,293.1499938964844,0.3209286630153656,-6102.93603515625,304.15924072265625,0.9435405135154724,0.4092471897602081,0.3894855976104736,293.1977844238281,297.1499938964844,293.1499938964844,0.013728785328567,-3598.66064453125,303.814208984375,0.4465436637401581,0.050000000745058,0.2360087037086486,291.2001037597656,291.1499938964844,271.04937744140625,268.3651123046875,283.9391174316406,293.275390625,291.2004699707031,1.0,0.2947286963462829,0.8113570213317871,0.8113570213317871,1.0,1.0,-1.2540045976638794,0.5267586708068848,0.7272458672523499,0.265823632478714,0.0,0.0,0.3957708477973938,70.94760131835938,43.0,8.800225257873535,-9182.142578125,263.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,306.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18353.658203125,18000.0,0.0,0.0,0.208640769124031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128484487533569,0.3128532469272613,-4.79227173855179e-06,0.0,0.00021174387075,0.0,0.0,14.702155113220217,0.0,0.0,0.0,0.3144255876541137,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039088293910026,-2360.963134765625,304.1537780761719,0.7140980958938599,0.1654151976108551,0.1507821083068847,293.27880859375,297.1499938964844,293.1499938964844,0.0174977295100688,-856.4534912109375,304.1668701171875,0.4831815958023071,0.0543410442769527,0.0546426549553871,293.2157287597656,297.1499938964844,293.1499938964844,0.2122364789247512,-3250.1044921875,304.1584777832031,0.8590722680091858,0.2946506440639496,0.2074916958808899,293.29248046875,297.1499938964844,293.1499938964844,0.3175347745418548,-6050.93603515625,304.16180419921875,0.9626774787902832,0.406089723110199,0.3862009644508362,293.1991577148437,297.1499938964844,293.1499938964844,0.0135402306914329,-3571.796875,303.7942199707031,0.4616122841835022,0.050000000745058,0.234683871269226,291.2038879394531,291.1499938964844,271.13360595703125,268.4332275390625,283.9798583984375,293.2761535644531,291.20416259765625,1.0,0.2845990359783172,0.8110381960868835,0.8110381960868835,1.0,1.0,-1.240711688995361,0.5208953022956848,0.7198163270950317,0.2618645429611206,0.0,0.0,0.3883211612701416,63.65291595458984,31.0,5.77686071395874,-9035.869140625,242.7444000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.1328125,18000.0,0.0,0.0,0.2069276273250579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048341274261474,0.3048388957977295,-4.778541097039124e-06,0.0,0.0002100052370224,0.0,0.0,14.232769012451172,0.0,0.0,0.0,0.3127374649047851,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039088293910026,-2360.963134765625,304.1537780761719,0.7140980958938599,0.1654151976108551,0.1507821083068847,293.27880859375,297.1499938964844,293.1499938964844,0.0174977295100688,-856.4534912109375,304.1668701171875,0.4831815958023071,0.0543410442769527,0.0546426549553871,293.2157287597656,297.1499938964844,293.1499938964844,0.2122364789247512,-3250.1044921875,304.1584777832031,0.8590722680091858,0.2946506440639496,0.2074916958808899,293.29248046875,297.1499938964844,293.1499938964844,0.3175347745418548,-6050.93603515625,304.16180419921875,0.9626774787902832,0.406089723110199,0.3862009644508362,293.1991577148437,297.1499938964844,293.1499938964844,0.0135402306914329,-3571.796875,303.7942199707031,0.4616122841835022,0.050000000745058,0.234683871269226,291.2038879394531,291.1499938964844,271.13360595703125,268.4332275390625,283.9798583984375,293.2761535644531,291.20416259765625,1.0,0.2845990359783172,0.8110381960868835,0.8110381960868835,1.0,1.0,-1.240711688995361,0.5208953022956848,0.7198163270950317,0.2618645429611206,0.0,0.0,0.3883211612701416,63.65291595458984,31.0,5.77686071395874,-9035.869140625,242.7444000244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740905761719,306.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18413.1328125,18000.0,0.0,0.0,0.2069276273250579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048341274261474,0.3048388957977295,-4.778541097039124e-06,0.0,0.0002100052370224,0.0,0.0,14.232769012451172,0.0,0.0,0.0,0.3127374649047851,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031561493873596,-2347.07177734375,304.1537780761719,0.7323017120361328,0.1648739874362945,0.1499730348587036,293.284423828125,297.1499938964844,293.1499938964844,0.0149634815752506,-787.1132202148438,304.16461181640625,0.4832284450531006,0.050000000745058,0.0501726008951664,293.21453857421875,297.1499938964844,293.1499938964844,0.2105145305395126,-3229.033447265625,304.1585388183594,0.882337212562561,0.2932235300540924,0.2062528878450393,293.28961181640625,297.1499938964844,293.1499938964844,0.3141059279441833,-5998.56005859375,304.16357421875,0.986147940158844,0.4030632078647613,0.383005142211914,293.199951171875,297.1499938964844,293.1499938964844,0.0133335506543517,-3541.371826171875,303.7754211425781,0.4794185161590576,0.050000000745058,0.2331553250551223,291.2104187011719,291.1499938964844,271.218994140625,268.50213623046875,284.0206604003906,293.2767028808594,291.2113037109375,1.0,0.2727234959602356,0.8107193112373352,0.8107193112373352,1.0,1.0,-1.2272166013717651,0.5149710774421692,0.712245523929596,0.2578070163726806,0.0,0.0,0.3799085617065429,55.26903533935547,25.0,9.750384330749512,-8903.669921875,220.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,306.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18460.861328125,18000.0,0.0,0.0,0.2047250866889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961435914039612,0.2961483597755432,-4.760744104714831e-06,0.0,0.000207769946428,0.0,0.0,13.723048210144045,0.0,0.0,0.0,0.3108532428741455,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031561493873596,-2347.07177734375,304.1537780761719,0.7323017120361328,0.1648739874362945,0.1499730348587036,293.284423828125,297.1499938964844,293.1499938964844,0.0149634815752506,-787.1132202148438,304.16461181640625,0.4832284450531006,0.050000000745058,0.0501726008951664,293.21453857421875,297.1499938964844,293.1499938964844,0.2105145305395126,-3229.033447265625,304.1585388183594,0.882337212562561,0.2932235300540924,0.2062528878450393,293.28961181640625,297.1499938964844,293.1499938964844,0.3141059279441833,-5998.56005859375,304.16357421875,0.986147940158844,0.4030632078647613,0.383005142211914,293.199951171875,297.1499938964844,293.1499938964844,0.0133335506543517,-3541.371826171875,303.7754211425781,0.4794185161590576,0.050000000745058,0.2331553250551223,291.2104187011719,291.1499938964844,271.218994140625,268.50213623046875,284.0206604003906,293.2767028808594,291.2113037109375,1.0,0.2727234959602356,0.8107193112373352,0.8107193112373352,1.0,1.0,-1.2272166013717651,0.5149710774421692,0.712245523929596,0.2578070163726806,0.0,0.0,0.3799085617065429,55.26903533935547,25.0,9.750384330749512,-8903.669921875,220.2776031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499267578125,306.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18460.861328125,18000.0,0.0,0.0,0.2047250866889953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961435914039612,0.2961483597755432,-4.760744104714831e-06,0.0,0.000207769946428,0.0,0.0,13.723048210144045,0.0,0.0,0.0,0.3108532428741455,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.102814182639122,-2340.776123046875,304.1537170410156,0.742400586605072,0.1646243035793304,0.149598479270935,293.2877197265625,297.1499938964844,293.1499938964844,0.0141833359375596,-765.56201171875,304.1311950683594,0.4875340759754181,0.050000000745058,0.0490578636527061,293.2139587402344,297.1499938964844,293.1499938964844,0.2096913456916809,-3218.979248046875,304.1584777832031,0.895638644695282,0.292519748210907,0.2056486308574676,293.2881164550781,297.1499938964844,293.1499938964844,0.3124427795410156,-5973.33935546875,304.16412353515625,0.9971468448638916,0.4015869498252868,0.3814535140991211,293.2001953125,297.1499938964844,293.1499938964844,0.0132367946207523,-3527.07470703125,303.7662658691406,0.4873200058937073,0.050000000745058,0.2324267625808715,291.2133483886719,291.1499938964844,271.26202392578125,268.53680419921875,284.0395812988281,293.2771301269531,291.2128601074219,1.0,0.2671700417995453,0.810559868812561,0.810559868812561,1.0,1.0,-1.2219502925872805,0.5127424597740173,0.7092078924179077,0.2559802234172821,0.0,0.0,0.3753609955310821,51.28681182861328,25.0,3.361700296401977,-8817.646484375,210.16099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18487.66796875,18000.0,0.0,0.0,0.203445553779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291299432516098,0.2913041710853576,-4.751262167701498e-06,0.0,0.0002064713771687,0.0,0.0,13.443425178527832,0.0,0.0,0.0,0.3098268508911133,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025724560022354,-2336.43505859375,304.1534729003906,0.7509446740150452,0.1643979549407959,0.1492738276720047,293.2921142578125,297.1499938964844,293.1499938964844,0.0140008796006441,-760.913818359375,304.09344482421875,0.4936063587665558,0.050000000745058,0.0488845407962799,293.2133178710937,297.1499938964844,293.1499938964844,0.2090319097042083,-3211.05126953125,304.1581420898437,0.9067103266716005,0.2918334305286407,0.2050788849592209,293.2835388183594,297.1499938964844,293.1499938964844,0.3033443391323089,-5828.84326171875,304.17840576171875,0.9990000128746032,0.4007289111614227,0.3715869188308716,293.2002868652344,297.1499938964844,293.1499938964844,0.0131672406569123,-3517.43408203125,303.7571716308594,0.4935994148254394,0.050000000745058,0.2318780124187469,291.2088928222656,291.1499938964844,271.3052062988281,268.5715637207031,284.06658935546875,293.27691650390625,291.2090759277344,1.0,0.2615584433078766,0.8104231357574463,0.8104231357574463,1.0,1.0,-1.2083821296691897,0.5064865946769714,0.7018954753875732,0.2528986036777496,0.0,0.0,0.3718843758106231,48.16087341308594,25.0,2.652711868286133,-8719.04296875,199.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437072753906,306.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18489.490234375,18000.0,0.0,0.0,0.2020080983638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869987487792969,0.2870034873485565,-4.738105872093001e-06,0.0,0.0002050125476671,0.0,0.0,13.184796333312988,0.0,0.0,0.0,0.3088002204895019,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018657013773918,-2323.050537109375,304.15350341796875,0.7645670771598816,0.1639565825462341,0.1487223953008651,293.2972412109375,297.1499938964844,293.1499938964844,0.0137116070836782,-752.9603271484375,304.02703857421875,0.503484308719635,0.050000000745058,0.0487214587628841,293.2123718261719,297.1499938964844,293.1499938964844,0.2071465104818344,-3187.57861328125,304.1585693359375,0.9252450466156006,0.2904224693775177,0.2039896249771118,293.2528991699219,297.1499938964844,293.1499938964844,0.2820472121238708,-5494.87060546875,304.203857421875,0.9990000128746032,0.4035112857818603,0.3504068255424499,293.2003479003906,297.1499938964844,293.1499938964844,0.0130200944840908,-3493.838134765625,303.7405090332031,0.5034842491149902,0.050000000745058,0.2311136126518249,291.234619140625,291.1499938964844,271.3918762207031,268.6412353515625,284.1181335449219,293.265380859375,291.2362365722656,1.0,0.2525039613246918,0.8101496696472168,0.8101496696472168,1.0,1.0,-1.1796817779541016,0.4932783842086792,0.6864033937454224,0.2464305907487869,0.0,0.0,0.3590040504932403,43.67098617553711,25.0,24.50831794738769,-8487.6572265625,180.8050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,306.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18563.22265625,18000.0,0.0,0.0,0.1985814124345779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757584750652313,0.2757632136344909,-4.720335709862411e-06,0.0,0.0002015348873101,0.0,0.0,12.560635566711426,0.0,0.0,0.0,0.3065665960311889,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018657013773918,-2323.050537109375,304.15350341796875,0.7645670771598816,0.1639565825462341,0.1487223953008651,293.2972412109375,297.1499938964844,293.1499938964844,0.0137116070836782,-752.9603271484375,304.02703857421875,0.503484308719635,0.050000000745058,0.0487214587628841,293.2123718261719,297.1499938964844,293.1499938964844,0.2071465104818344,-3187.57861328125,304.1585693359375,0.9252450466156006,0.2904224693775177,0.2039896249771118,293.2528991699219,297.1499938964844,293.1499938964844,0.2820472121238708,-5494.87060546875,304.203857421875,0.9990000128746032,0.4035112857818603,0.3504068255424499,293.2003479003906,297.1499938964844,293.1499938964844,0.0130200944840908,-3493.838134765625,303.7405090332031,0.5034842491149902,0.050000000745058,0.2311136126518249,291.234619140625,291.1499938964844,271.3918762207031,268.6412353515625,284.1181335449219,293.265380859375,291.2362365722656,1.0,0.2525039613246918,0.8101496696472168,0.8101496696472168,1.0,1.0,-1.1796817779541016,0.4932783842086792,0.6864033937454224,0.2464305907487869,0.0,0.0,0.3590040504932403,43.67098617553711,25.0,24.50831794738769,-8487.6572265625,180.8050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,306.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18563.22265625,18000.0,0.0,0.0,0.1985814124345779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757584750652313,0.2757632136344909,-4.720335709862411e-06,0.0,0.0002015348873101,0.0,0.0,12.560635566711426,0.0,0.0,0.0,0.3065665960311889,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1013795286417007,-2314.04638671875,304.15313720703125,0.7767519354820251,0.1635463386774063,0.1482292115688324,293.30322265625,297.1499938964844,293.1499938964844,0.0134619660675525,-746.4762573242188,303.95770263671875,0.5125078558921814,0.050000000745058,0.0485975369811058,293.2117614746094,297.1499938964844,293.1499938964844,0.2056064158678054,-3168.682373046875,304.15826416015625,0.9414852857589722,0.2889706492424011,0.2028932869434356,293.21014404296875,297.1499938964844,293.1499938964844,0.2649484276771545,-5226.35888671875,304.214111328125,0.9990000128746032,0.409557580947876,0.3332037329673767,293.200439453125,297.1499938964844,293.1499938964844,0.012913865968585,-3478.127197265625,303.7231140136719,0.5125078558921814,0.050000000745058,0.23052579164505,291.24237060546875,291.1499938964844,271.4786376953125,268.7108459472656,284.1635131835937,293.2510070800781,291.2425537109375,1.0,0.2451251000165939,0.8098762035369873,0.8098762035369873,1.0,1.0,-1.1562682390213013,0.4825753569602966,0.6736928820610046,0.2410474866628646,0.0,0.0,0.3460246324539184,40.2031135559082,28.0,11.50465965270996,-8254.6484375,166.8058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172668457031,306.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18628.3828125,18000.0,0.0,0.0,0.1943038254976272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626785933971405,0.2626833021640777,-4.696795713243773e-06,0.0,0.0001971936871996,0.0,0.0,11.84160614013672,0.0,0.0,0.0,0.303963840007782,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1013795286417007,-2314.04638671875,304.15313720703125,0.7767519354820251,0.1635463386774063,0.1482292115688324,293.30322265625,297.1499938964844,293.1499938964844,0.0134619660675525,-746.4762573242188,303.95770263671875,0.5125078558921814,0.050000000745058,0.0485975369811058,293.2117614746094,297.1499938964844,293.1499938964844,0.2056064158678054,-3168.682373046875,304.15826416015625,0.9414852857589722,0.2889706492424011,0.2028932869434356,293.21014404296875,297.1499938964844,293.1499938964844,0.2649484276771545,-5226.35888671875,304.214111328125,0.9990000128746032,0.409557580947876,0.3332037329673767,293.200439453125,297.1499938964844,293.1499938964844,0.012913865968585,-3478.127197265625,303.7231140136719,0.5125078558921814,0.050000000745058,0.23052579164505,291.24237060546875,291.1499938964844,271.4786376953125,268.7108459472656,284.1635131835937,293.2510070800781,291.2425537109375,1.0,0.2451251000165939,0.8098762035369873,0.8098762035369873,1.0,1.0,-1.1562682390213013,0.4825753569602966,0.6736928820610046,0.2410474866628646,0.0,0.0,0.3460246324539184,40.2031135559082,28.0,11.50465965270996,-8254.6484375,166.8058624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172668457031,306.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18628.3828125,18000.0,0.0,0.0,0.1943038254976272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626785933971405,0.2626833021640777,-4.696795713243773e-06,0.0,0.0001971936871996,0.0,0.0,11.84160614013672,0.0,0.0,0.0,0.303963840007782,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010306254029274,-2307.72900390625,304.1526794433594,0.7852325439453125,0.1631278693675995,0.1477876305580139,293.31451416015625,297.1499938964844,293.1499938964844,0.0132093960419297,-740.2566528320312,303.8724060058594,0.5191079378128052,0.050000000745058,0.0485188551247119,293.2113342285156,297.1499938964844,293.1499938964844,0.2042804360389709,-3152.5634765625,304.15771484375,0.951909840106964,0.2874939441680908,0.2018122375011444,293.1659240722656,297.1499938964844,293.1499938964844,0.2534956336021423,-5047.8271484375,304.2115173339844,0.9990000128746032,0.417008489370346,0.3218013346195221,293.20074462890625,297.1499938964844,293.1499938964844,0.0128399776294827,-3468.362060546875,303.7046813964844,0.5191079378128052,0.050000000745058,0.2301525622606277,291.239501953125,291.1499938964844,271.5651550292969,268.7801208496094,284.212646484375,293.255615234375,291.23834228515625,1.0,0.2403066009283065,0.8098353147506714,0.8098353147506714,1.0,1.0,-1.1402082443237305,0.4753662943840027,0.664841890335083,0.2370928227901458,0.0,0.0,0.3341246843338012,37.98093032836914,46.0,-4.197378635406494,-8052.95751953125,157.79234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077392578125,306.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.93359375,18000.0,0.0,0.0,0.1893116384744644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250689834356308,0.2506944835186004,-4.663941126636928e-06,0.0,0.0001921272487379,0.0,0.0,11.170448303222656,0.0,0.0,0.0,0.3013171851634979,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010306254029274,-2307.72900390625,304.1526794433594,0.7852325439453125,0.1631278693675995,0.1477876305580139,293.31451416015625,297.1499938964844,293.1499938964844,0.0132093960419297,-740.2566528320312,303.8724060058594,0.5191079378128052,0.050000000745058,0.0485188551247119,293.2113342285156,297.1499938964844,293.1499938964844,0.2042804360389709,-3152.5634765625,304.15771484375,0.951909840106964,0.2874939441680908,0.2018122375011444,293.1659240722656,297.1499938964844,293.1499938964844,0.2534956336021423,-5047.8271484375,304.2115173339844,0.9990000128746032,0.417008489370346,0.3218013346195221,293.20074462890625,297.1499938964844,293.1499938964844,0.0128399776294827,-3468.362060546875,303.7046813964844,0.5191079378128052,0.050000000745058,0.2301525622606277,291.239501953125,291.1499938964844,271.5651550292969,268.7801208496094,284.212646484375,293.255615234375,291.23834228515625,1.0,0.2403066009283065,0.8098353147506714,0.8098353147506714,1.0,1.0,-1.1402082443237305,0.4753662943840027,0.664841890335083,0.2370928227901458,0.0,0.0,0.3341246843338012,37.98093032836914,46.0,-4.197378635406494,-8052.95751953125,157.79234313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.077392578125,306.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.93359375,18000.0,0.0,0.0,0.1893116384744644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250689834356308,0.2506944835186004,-4.663941126636928e-06,0.0,0.0001921272487379,0.0,0.0,11.170448303222656,0.0,0.0,0.0,0.3013171851634979,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009420976042747,-2306.6572265625,304.15191650390625,0.7784525752067566,0.1625711172819137,0.1473715156316757,293.3387451171875,297.1499938964844,293.1499938964844,0.012954544275999,-735.0770263671875,303.74761962890625,0.5147936344146729,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.2035227566957473,-3143.919189453125,304.1563720703125,0.9421449899673462,0.2859614789485931,0.2007949203252792,293.1404724121094,297.1499938964844,293.1499938964844,0.2600470781326294,-5162.3984375,304.1793518066406,0.9990000128746032,0.4218372106552124,0.3291511237621307,293.20123291015625,297.1499938964844,293.1499938964844,0.012853748165071,-3474.940673828125,303.6846618652344,0.5147936344146729,0.050000000745058,0.2303920090198516,291.21063232421875,291.1499938964844,271.65106201171875,268.8488464355469,284.2422790527344,293.2755126953125,291.2048034667969,1.0,0.2437274903059005,0.8097943663597107,0.8097943663597107,1.0,1.0,-1.1476446390151978,0.4795211255550384,0.6681236028671265,0.2365843653678894,0.0,0.0,0.3274097442626953,39.30763626098633,64.0,-45.884952545166016,-7956.9248046875,162.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2147827148437,306.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18549.080078125,18000.0,0.0,0.0,0.1839373409748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419469207525253,0.2419515401124954,-4.622013420885196e-06,0.0,0.0001866730308393,0.0,0.0,10.65106964111328,0.0,0.0,0.0,0.2989256381988525,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009420976042747,-2306.6572265625,304.15191650390625,0.7784525752067566,0.1625711172819137,0.1473715156316757,293.3387451171875,297.1499938964844,293.1499938964844,0.012954544275999,-735.0770263671875,303.74761962890625,0.5147936344146729,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.2035227566957473,-3143.919189453125,304.1563720703125,0.9421449899673462,0.2859614789485931,0.2007949203252792,293.1404724121094,297.1499938964844,293.1499938964844,0.2600470781326294,-5162.3984375,304.1793518066406,0.9990000128746032,0.4218372106552124,0.3291511237621307,293.20123291015625,297.1499938964844,293.1499938964844,0.012853748165071,-3474.940673828125,303.6846618652344,0.5147936344146729,0.050000000745058,0.2303920090198516,291.21063232421875,291.1499938964844,271.65106201171875,268.8488464355469,284.2422790527344,293.2755126953125,291.2048034667969,1.0,0.2437274903059005,0.8097943663597107,0.8097943663597107,1.0,1.0,-1.1476446390151978,0.4795211255550384,0.6681236028671265,0.2365843653678894,0.0,0.0,0.3274097442626953,39.30763626098633,64.0,-45.884952545166016,-7956.9248046875,162.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2147827148437,306.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18549.080078125,18000.0,0.0,0.0,0.1839373409748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419469207525253,0.2419515401124954,-4.622013420885196e-06,0.0,0.0001866730308393,0.0,0.0,10.65106964111328,0.0,0.0,0.0,0.2989256381988525,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010340824723243,-2308.8759765625,304.1513977050781,0.7701964974403381,0.1622640043497085,0.1471689045429229,293.3529052734375,297.1499938964844,293.1499938964844,0.0128574604168534,-733.7632446289062,303.67559814453125,0.5092311501502991,0.050000000745058,0.0486403033137321,293.2112731933594,297.1499938964844,293.1499938964844,0.2034370005130767,-3143.452880859375,304.1553649902344,0.9303813576698304,0.2851744592189789,0.2003040909767151,293.1428527832031,297.1499938964844,293.1499938964844,0.26979860663414,-5323.4677734375,304.15625,0.9990000128746032,0.421501874923706,0.3392218649387359,293.2017517089844,297.1499938964844,293.1499938964844,0.0128965377807617,-3485.314697265625,303.6731872558594,0.5092311501502991,0.050000000745058,0.2307286560535431,291.1803894042969,291.1499938964844,271.69366455078125,268.88287353515625,284.24755859375,293.2872619628906,291.1736145019531,1.0,0.2479696869850158,0.8097739219665527,0.8097739219665527,1.0,1.0,-1.1593854427337646,0.485493391752243,0.6738920211791992,0.2374598085880279,0.0,0.0,0.3283870220184326,41.223262786865234,64.0,-66.65030670166016,-7975.8369140625,169.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25738525390625,306.3465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18444.27734375,18000.0,0.0,0.0,0.1813352406024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407901287078857,0.2407947331666946,-4.59527336715837e-06,0.0,0.0001840322074713,0.0,0.0,10.536897659301758,0.0,0.0,0.0,0.2980306446552276,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011658832430839,-2311.865966796875,304.1509094238281,0.759933590888977,0.1619585305452346,0.1469859629869461,293.36529541015625,297.1499938964844,293.1499938964844,0.0127812968567013,-733.122314453125,303.6054992675781,0.5023375749588013,0.050000000745058,0.048738919198513,293.2113952636719,297.1499938964844,293.1499938964844,0.2034143656492233,-3143.78369140625,304.1544189453125,0.915547251701355,0.2843736708164215,0.1998242288827896,293.1563415527344,297.1499938964844,293.1499938964844,0.2830711007118225,-5539.08837890625,304.1309814453125,0.9990000128746032,0.4189578294754028,0.3527400195598602,293.2025756835937,297.1499938964844,293.1499938964844,0.0129524860531091,-3498.10693359375,303.6605834960937,0.5023375749588013,0.050000000745058,0.2311964482069015,291.1470947265625,291.1499938964844,271.7359924316406,268.91668701171875,284.2460327148437,293.2957763671875,291.1401062011719,1.0,0.253663420677185,0.8096025586128235,0.8096025586128235,1.0,1.0,-1.1754916906356812,0.4935755133628845,0.6819161772727966,0.2389431744813919,0.0,0.0,0.3319057822227478,43.89181900024414,82.0,-80.12447357177734,-8038.17626953125,179.95120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2712707519531,306.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18308.388671875,18000.0,0.0,0.0,0.1789627522230148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419447153806686,0.2419492900371551,-4.567575160763226e-06,0.0,0.0001816244475776,0.0,0.0,10.531574249267578,0.0,0.0,0.0,0.2974322438240051,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014868021011352,-2318.896240234375,304.15008544921875,0.7365037798881531,0.1612835675477981,0.1466754227876663,293.3861694335937,297.1499938964844,293.1499938964844,0.0126741705462336,-733.2653198242188,303.46856689453125,0.4863531291484833,0.050000000745058,0.0490170121192932,293.2118530273437,297.1499938964844,293.1499938964844,0.2034297287464141,-3145.133056640625,304.1529541015625,0.8836688995361328,0.2827262580394745,0.198893204331398,293.21636962890625,297.1499938964844,293.1499938964844,0.3183180093765259,-6099.2080078125,304.0786437988281,0.9990000128746032,0.4067156612873077,0.3879888355731964,293.2052917480469,297.1499938964844,293.1499938964844,0.0130951814353466,-3528.957275390625,303.63189697265625,0.4863531291484833,0.050000000745058,0.2325156033039093,291.0788879394531,291.1499938964844,271.8196105957031,268.9833984375,284.2339172363281,293.3131408691406,291.07257080078125,1.0,0.2687031924724579,0.8092597723007202,0.8092597723007202,1.0,1.0,-1.21811044216156,0.514731764793396,0.7033787369728088,0.2436578869819641,0.0,0.0,0.3459745943546295,51.41524505615234,85.0,-88.92991638183594,-8268.998046875,209.1418914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891784667969,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.615234375,18000.0,0.0,0.0,0.1754119098186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506949603557586,0.2506994605064392,-4.516207354754442e-06,0.0,0.0001780207821866,0.0,0.0,10.834983825683594,0.0,0.0,0.0,0.2972736358642578,4.0,0.0,1.0
