time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014868021011352,-2318.896240234375,304.15008544921875,0.7365037798881531,0.1612835675477981,0.1466754227876663,293.3861694335937,297.1499938964844,293.1499938964844,0.0126741705462336,-733.2653198242188,303.46856689453125,0.4863531291484833,0.050000000745058,0.0490170121192932,293.2118530273437,297.1499938964844,293.1499938964844,0.2034297287464141,-3145.133056640625,304.1529541015625,0.8836688995361328,0.2827262580394745,0.198893204331398,293.21636962890625,297.1499938964844,293.1499938964844,0.3183180093765259,-6099.2080078125,304.0786437988281,0.9990000128746032,0.4067156612873077,0.3879888355731964,293.2052917480469,297.1499938964844,293.1499938964844,0.0130951814353466,-3528.957275390625,303.63189697265625,0.4863531291484833,0.050000000745058,0.2325156033039093,291.0788879394531,291.1499938964844,271.8196105957031,268.9833984375,284.2339172363281,293.3131408691406,291.07257080078125,1.0,0.2687031924724579,0.8092597723007202,0.8092597723007202,1.0,1.0,-1.21811044216156,0.514731764793396,0.7033787369728088,0.2436578869819641,0.0,0.0,0.3459745943546295,51.41524505615234,85.0,-88.92991638183594,-8268.998046875,209.1418914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891784667969,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.615234375,18000.0,0.0,0.0,0.1754119098186493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506949603557586,0.2506994605064392,-4.516207354754442e-06,0.0,0.0001780207821866,0.0,0.0,10.834983825683594,0.0,0.0,0.0,0.2972736358642578,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1010645404458046,-2310.75048828125,304.1508483886719,0.7095080018043518,0.1604303270578384,0.1463447958230972,293.40313720703125,297.1499938964844,293.1499938964844,0.0125389313325285,-730.7800903320312,303.33917236328125,0.4642446637153625,0.050000000745058,0.0494310297071933,293.2122497558594,297.1499938964844,293.1499938964844,0.2020887583494186,-3128.131591796875,304.15435791015625,0.849127471446991,0.2810792624950409,0.1980580538511276,293.2681579589844,297.1499938964844,293.1499938964844,0.3085886836051941,-5934.46728515625,304.1186218261719,0.9579835534095764,0.3944250643253326,0.3767589628696441,293.2085266113281,297.1499938964844,293.1499938964844,0.0131944818422198,-3546.07958984375,303.60406494140625,0.4642446637153625,0.050000000745058,0.2344795167446136,291.0899963378906,291.1499938964844,271.90155029296875,269.0487060546875,284.28515625,293.33367919921875,291.096923828125,1.0,0.2799475789070129,0.8089170455932617,0.8089170455932617,1.0,1.0,-1.2062147855758667,0.5092642307281494,0.6969504952430725,0.2408860921859741,0.0,0.0,0.3551285862922668,61.7284049987793,73.0,23.118288040161133,-8345.4013671875,226.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739685058594,306.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.240234375,18000.0,0.0,0.0,0.1738108396530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617391049861908,0.2617436051368713,-4.495754183153622e-06,0.0,0.0001763959153322,0.0,0.0,11.317590713500977,0.0,0.0,0.0,0.2983125746250152,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1010645404458046,-2310.75048828125,304.1508483886719,0.7095080018043518,0.1604303270578384,0.1463447958230972,293.40313720703125,297.1499938964844,293.1499938964844,0.0125389313325285,-730.7800903320312,303.33917236328125,0.4642446637153625,0.050000000745058,0.0494310297071933,293.2122497558594,297.1499938964844,293.1499938964844,0.2020887583494186,-3128.131591796875,304.15435791015625,0.849127471446991,0.2810792624950409,0.1980580538511276,293.2681579589844,297.1499938964844,293.1499938964844,0.3085886836051941,-5934.46728515625,304.1186218261719,0.9579835534095764,0.3944250643253326,0.3767589628696441,293.2085266113281,297.1499938964844,293.1499938964844,0.0131944818422198,-3546.07958984375,303.60406494140625,0.4642446637153625,0.050000000745058,0.2344795167446136,291.0899963378906,291.1499938964844,271.90155029296875,269.0487060546875,284.28515625,293.33367919921875,291.096923828125,1.0,0.2799475789070129,0.8089170455932617,0.8089170455932617,1.0,1.0,-1.2062147855758667,0.5092642307281494,0.6969504952430725,0.2408860921859741,0.0,0.0,0.3551285862922668,61.7284049987793,73.0,23.118288040161133,-8345.4013671875,226.26983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9739685058594,306.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17751.240234375,18000.0,0.0,0.0,0.1738108396530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617391049861908,0.2617436051368713,-4.495754183153622e-06,0.0,0.0001763959153322,0.0,0.0,11.317590713500977,0.0,0.0,0.0,0.2983125746250152,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001650467514991,-2293.4345703125,304.15203857421875,0.6986636519432068,0.1595135927200317,0.1456673890352249,293.41802978515625,297.1499938964844,293.1499938964844,0.0122769074514508,-723.2445678710938,303.2123413085937,0.4547624588012695,0.050000000745058,0.0495940670371055,293.2129821777344,297.1499938964844,293.1499938964844,0.2000658512115478,-3102.36181640625,304.1562194824219,0.8372215032577515,0.2793580293655395,0.1969831585884094,293.2840881347656,297.1499938964844,293.1499938964844,0.3016485273838043,-5820.154296875,304.14013671875,0.9378825426101683,0.3881616592407226,0.3699971437454223,293.21240234375,297.1499938964844,293.1499938964844,0.0131456721574068,-3538.31103515625,303.5748291015625,0.4547624588012695,0.050000000745058,0.2352529019117355,291.1309509277344,291.1499938964844,271.9814453125,269.11236572265625,284.33282470703125,293.3482360839844,291.1331787109375,1.0,0.2832424342632293,0.8082628846168518,0.8082628846168518,1.0,1.0,-1.1971248388290403,0.5051184892654419,0.6920064091682434,0.2385498732328415,0.0,0.0,0.3543496429920196,65.72218322753906,61.0,36.33074188232422,-8250.4892578125,231.214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7400817871094,306.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.931640625,18000.0,0.0,0.0,0.1733313351869583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621678709983825,0.2621724009513855,-4.518841251410777e-06,0.0,0.0001759092701831,0.0,0.0,11.393133163452148,0.0,0.0,0.0,0.2990114986896515,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001650467514991,-2293.4345703125,304.15203857421875,0.6986636519432068,0.1595135927200317,0.1456673890352249,293.41802978515625,297.1499938964844,293.1499938964844,0.0122769074514508,-723.2445678710938,303.2123413085937,0.4547624588012695,0.050000000745058,0.0495940670371055,293.2129821777344,297.1499938964844,293.1499938964844,0.2000658512115478,-3102.36181640625,304.1562194824219,0.8372215032577515,0.2793580293655395,0.1969831585884094,293.2840881347656,297.1499938964844,293.1499938964844,0.3016485273838043,-5820.154296875,304.14013671875,0.9378825426101683,0.3881616592407226,0.3699971437454223,293.21240234375,297.1499938964844,293.1499938964844,0.0131456721574068,-3538.31103515625,303.5748291015625,0.4547624588012695,0.050000000745058,0.2352529019117355,291.1309509277344,291.1499938964844,271.9814453125,269.11236572265625,284.33282470703125,293.3482360839844,291.1331787109375,1.0,0.2832424342632293,0.8082628846168518,0.8082628846168518,1.0,1.0,-1.1971248388290403,0.5051184892654419,0.6920064091682434,0.2385498732328415,0.0,0.0,0.3543496429920196,65.72218322753906,61.0,36.33074188232422,-8250.4892578125,231.214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7400817871094,306.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17847.931640625,18000.0,0.0,0.0,0.1733313351869583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621678709983825,0.2621724009513855,-4.518841251410777e-06,0.0,0.0001759092701831,0.0,0.0,11.393133163452148,0.0,0.0,0.0,0.2990114986896515,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993522629141807,-2278.04150390625,304.1527099609375,0.6989239454269409,0.1587232500314712,0.1449018865823745,293.43115234375,297.1499938964844,293.1499938964844,0.0119684385135769,-714.00048828125,303.08447265625,0.4562676250934601,0.050000000745058,0.0495668947696685,293.2132873535156,297.1499938964844,293.1499938964844,0.1982250958681106,-3079.195556640625,304.1571960449219,0.8372908234596252,0.2776971161365509,0.1957940757274627,293.28790283203125,297.1499938964844,293.1499938964844,0.2972080707550049,-5748.193359375,304.1506652832031,0.9359308481216432,0.3839775919914245,0.365685224533081,293.2158508300781,297.1499938964844,293.1499938964844,0.0130357202142477,-3522.214599609375,303.5447082519531,0.4562676250934601,0.050000000745058,0.2351240068674087,291.1510009765625,291.1499938964844,272.0589294433594,269.174072265625,284.37713623046875,293.3597106933594,291.1527099609375,1.0,0.2811763286590576,0.8076087236404419,0.8076087236404419,1.0,1.0,-1.189415454864502,0.5015897154808044,0.6878257393836975,0.2365789860486984,0.0,0.0,0.3528333902359009,64.92134094238281,49.0,29.61751365661621,-8155.7392578125,226.86231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,306.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.744140625,18000.0,0.0,0.0,0.1733807772397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616933286190033,0.2616978585720062,-4.534862000582507e-06,0.0,0.0001759594451868,0.0,0.0,11.408151626586914,0.0,0.0,0.0,0.2993822991847992,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993522629141807,-2278.04150390625,304.1527099609375,0.6989239454269409,0.1587232500314712,0.1449018865823745,293.43115234375,297.1499938964844,293.1499938964844,0.0119684385135769,-714.00048828125,303.08447265625,0.4562676250934601,0.050000000745058,0.0495668947696685,293.2132873535156,297.1499938964844,293.1499938964844,0.1982250958681106,-3079.195556640625,304.1571960449219,0.8372908234596252,0.2776971161365509,0.1957940757274627,293.28790283203125,297.1499938964844,293.1499938964844,0.2972080707550049,-5748.193359375,304.1506652832031,0.9359308481216432,0.3839775919914245,0.365685224533081,293.2158508300781,297.1499938964844,293.1499938964844,0.0130357202142477,-3522.214599609375,303.5447082519531,0.4562676250934601,0.050000000745058,0.2351240068674087,291.1510009765625,291.1499938964844,272.0589294433594,269.174072265625,284.37713623046875,293.3597106933594,291.1527099609375,1.0,0.2811763286590576,0.8076087236404419,0.8076087236404419,1.0,1.0,-1.189415454864502,0.5015897154808044,0.6878257393836975,0.2365789860486984,0.0,0.0,0.3528333902359009,64.92134094238281,49.0,29.61751365661621,-8155.7392578125,226.86231994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,306.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.744140625,18000.0,0.0,0.0,0.1733807772397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616933286190033,0.2616978585720062,-4.534862000582507e-06,0.0,0.0001759594451868,0.0,0.0,11.408151626586914,0.0,0.0,0.0,0.2993822991847992,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989655703306198,-2270.759521484375,304.1529235839844,0.7020292282104492,0.1583739519119262,0.1445143371820449,293.4371032714844,297.1499938964844,293.1499938964844,0.0118021052330732,-708.8202514648438,303.0203857421875,0.4599388539791107,0.050000000745058,0.0495028384029865,293.2132873535156,297.1499938964844,293.1499938964844,0.1973307728767395,-3067.989013671875,304.1575012207031,0.8404721021652222,0.2768955528736114,0.1951820254325866,293.2880554199219,297.1499938964844,293.1499938964844,0.2953201234340668,-5718.0146484375,304.1539611816406,0.9396176934242249,0.3821989595890045,0.3638702630996704,293.2173156738281,297.1499938964844,293.1499938964844,0.0129632027819752,-3511.4697265625,303.52984619140625,0.4599388539791107,0.050000000745058,0.234820157289505,291.15826416015625,291.1499938964844,272.0966796875,269.2041320800781,284.39874267578125,293.3648376464844,291.15948486328125,1.0,0.2786212563514709,0.8072816133499146,0.8072816133499146,1.0,1.0,-1.1855955123901367,0.4998260736465454,0.6857693791389465,0.2356501966714859,0.0,0.0,0.3515407741069793,63.245059967041016,49.0,24.19559097290039,-8103.568359375,222.1417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,306.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.35546875,18000.0,0.0,0.0,0.1735249310731887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2608314454555511,0.2608360052108764,-4.541599992080592e-06,0.0,0.0001761057501425,0.0,0.0,11.382243156433104,0.0,0.0,0.0,0.2994395792484283,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0985951796174049,-2263.811767578125,304.1530456542969,0.7068415880203247,0.1580500453710556,0.1441270262002945,293.4427185058594,297.1499938964844,293.1499938964844,0.011631354689598,-703.3897094726562,302.9561462402344,0.4653130769729614,0.050000000745058,0.0494132228195667,293.21319580078125,297.1499938964844,293.1499938964844,0.1964616775512695,-3057.1279296875,304.15771484375,0.8455206155776978,0.2761120796203613,0.1945640444755554,293.28765869140625,297.1499938964844,293.1499938964844,0.2935530245304107,-5689.9873046875,304.15643310546875,0.9458214044570924,0.3805292546749115,0.3621599972248077,293.21856689453125,297.1499938964844,293.1499938964844,0.012882973998785,-3499.530517578125,303.5151672363281,0.4653130769729614,0.050000000745058,0.2343950569629669,291.1635437011719,291.1499938964844,272.1336975097656,269.2336120605469,284.4198608398437,293.36968994140625,291.1644592285156,1.0,0.2752530872821808,0.8071385025978088,0.8071385025978088,1.0,1.0,-1.1817182302474976,0.4980423152446747,0.6836758852005005,0.2347589433193206,0.0,0.0,0.3501014113426208,60.921688079833984,37.0,19.07618904113769,-8051.5009765625,216.1281280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.9743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1737037301063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597487568855285,0.2597532868385315,-4.546797299553873e-06,0.0,0.0001762872125254,0.0,0.0,11.341914176940918,0.0,0.0,0.0,0.2994221150875091,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978817194700241,-2250.465087890625,304.1532287597656,0.7206454873085022,0.1574641317129135,0.1433573365211486,293.4529113769531,297.1499938964844,293.1499938964844,0.011281918734312,-691.896240234375,302.8273010253906,0.4782309830188751,0.050000000745058,0.0491755567491054,293.2127990722656,297.1499938964844,293.1499938964844,0.1947608292102813,-3035.90478515625,304.1579895019531,0.8613927364349365,0.2745926678180694,0.1933199167251587,293.2859191894531,297.1499938964844,293.1499938964844,0.2901970744132995,-5637.19873046875,304.15985107421875,0.964533030986786,0.3773922324180603,0.358911782503128,293.22052001953125,297.1499938964844,293.1499938964844,0.0127045596018433,-3472.58154296875,303.486572265625,0.4782309830188751,0.050000000745058,0.233267679810524,291.1711730957031,291.1499938964844,272.205322265625,269.2906494140625,284.4613037109375,293.3787536621094,291.1718444824219,1.0,0.2665092945098877,0.8068522810935974,0.8068522810935974,1.0,1.0,-1.173763871192932,0.4943579733371734,0.6794058680534363,0.2330238074064254,0.0,0.0,0.3467423021793365,54.79536819458008,25.0,12.233580589294434,-7949.50927734375,201.19021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,305.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.125,18000.0,0.0,0.0,0.1740618646144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570573091506958,0.2570618391036987,-4.553094640868949e-06,0.0,0.0001766506757121,0.0,0.0,11.226078033447266,0.0,0.0,0.0,0.2991973757743835,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978817194700241,-2250.465087890625,304.1532287597656,0.7206454873085022,0.1574641317129135,0.1433573365211486,293.4529113769531,297.1499938964844,293.1499938964844,0.011281918734312,-691.896240234375,302.8273010253906,0.4782309830188751,0.050000000745058,0.0491755567491054,293.2127990722656,297.1499938964844,293.1499938964844,0.1947608292102813,-3035.90478515625,304.1579895019531,0.8613927364349365,0.2745926678180694,0.1933199167251587,293.2859191894531,297.1499938964844,293.1499938964844,0.2901970744132995,-5637.19873046875,304.15985107421875,0.964533030986786,0.3773922324180603,0.358911782503128,293.22052001953125,297.1499938964844,293.1499938964844,0.0127045596018433,-3472.58154296875,303.486572265625,0.4782309830188751,0.050000000745058,0.233267679810524,291.1711730957031,291.1499938964844,272.205322265625,269.2906494140625,284.4613037109375,293.3787536621094,291.1718444824219,1.0,0.2665092945098877,0.8068522810935974,0.8068522810935974,1.0,1.0,-1.173763871192932,0.4943579733371734,0.6794058680534363,0.2330238074064254,0.0,0.0,0.3467423021793365,54.79536819458008,25.0,12.233580589294434,-7949.50927734375,201.19021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,305.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.125,18000.0,0.0,0.0,0.1740618646144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570573091506958,0.2570618391036987,-4.553094640868949e-06,0.0,0.0001766506757121,0.0,0.0,11.226078033447266,0.0,0.0,0.0,0.2991973757743835,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0971915051341056,-2237.572998046875,304.1532897949219,0.74015873670578,0.156942218542099,0.142597809433937,293.4620056152344,297.1499938964844,293.1499938964844,0.0109290853142738,-679.7786865234375,302.69793701171875,0.4936061203479767,0.050000000745058,0.0488829314708709,293.2121887207031,297.1499938964844,293.1499938964844,0.1930884271860122,-3015.04150390625,304.1581115722656,0.8864607214927673,0.2731252312660217,0.1920737475156784,293.2835388183594,297.1499938964844,293.1499938964844,0.2869649231433868,-5586.71240234375,304.16192626953125,0.9891749024391174,0.374430239200592,0.3557968735694885,293.2218322753906,297.1499938964844,293.1499938964844,0.0125103862956166,-3442.622314453125,303.458984375,0.4936061203479767,0.050000000745058,0.2318795919418335,291.1770324707031,291.1499938964844,272.2735290527344,269.3450012207031,284.5016174316406,293.3871154785156,291.17755126953125,1.0,0.255600243806839,0.8065659999847412,0.8065659999847412,1.0,1.0,-1.165600061416626,0.4905491173267364,0.6750509738922119,0.2313379347324371,0.0,0.0,0.3427372872829437,47.27752685546875,25.0,8.789728164672852,-7850.064453125,183.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,305.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.357421875,18000.0,0.0,0.0,0.1742814481258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536842226982116,0.253688782453537,-4.555096438707551e-06,0.0,0.00017687350919,0.0,0.0,11.067500114440918,0.0,0.0,0.0,0.2987567186355591,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0971915051341056,-2237.572998046875,304.1532897949219,0.74015873670578,0.156942218542099,0.142597809433937,293.4620056152344,297.1499938964844,293.1499938964844,0.0109290853142738,-679.7786865234375,302.69793701171875,0.4936061203479767,0.050000000745058,0.0488829314708709,293.2121887207031,297.1499938964844,293.1499938964844,0.1930884271860122,-3015.04150390625,304.1581115722656,0.8864607214927673,0.2731252312660217,0.1920737475156784,293.2835388183594,297.1499938964844,293.1499938964844,0.2869649231433868,-5586.71240234375,304.16192626953125,0.9891749024391174,0.374430239200592,0.3557968735694885,293.2218322753906,297.1499938964844,293.1499938964844,0.0125103862956166,-3442.622314453125,303.458984375,0.4936061203479767,0.050000000745058,0.2318795919418335,291.1770324707031,291.1499938964844,272.2735290527344,269.3450012207031,284.5016174316406,293.3871154785156,291.17755126953125,1.0,0.255600243806839,0.8065659999847412,0.8065659999847412,1.0,1.0,-1.165600061416626,0.4905491173267364,0.6750509738922119,0.2313379347324371,0.0,0.0,0.3427372872829437,47.27752685546875,25.0,8.789728164672852,-7850.064453125,183.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,305.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.357421875,18000.0,0.0,0.0,0.1742814481258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536842226982116,0.253688782453537,-4.555096438707551e-06,0.0,0.00017687350919,0.0,0.0,11.067500114440918,0.0,0.0,0.0,0.2987567186355591,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966016948223114,-2226.537353515625,304.1531677246094,0.7558367848396301,0.1564543098211288,0.1419728100299835,293.4703369140625,297.1499938964844,293.1499938964844,0.0106225265190005,-669.0410766601562,302.5677490234375,0.5055029392242432,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915173679590225,-2995.4208984375,304.15802001953125,0.90629905462265,0.2716877162456512,0.190928429365158,293.2780456542969,297.1499938964844,293.1499938964844,0.2777840495109558,-5440.81298828125,304.1742553710937,0.9990000128746032,0.3721364736557007,0.3463850319385528,293.22265625,297.1499938964844,293.1499938964844,0.0123627092689275,-3419.80859375,303.4322204589844,0.5055029392242432,0.050000000745058,0.2309748232364654,291.1835632324219,291.1499938964844,272.337890625,269.3963317871094,284.5475769042969,293.3959045410156,291.1854858398437,1.0,0.2473375648260116,0.8063042759895325,0.8063042759895325,1.0,1.0,-1.1507854461669922,0.4835145175457001,0.6672708988189697,0.2287552803754806,0.0,0.0,0.3379122316837311,42.264102935791016,25.0,15.484280586242676,-7734.67236328125,169.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,305.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.658203125,18000.0,0.0,0.0,0.1742233633995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496905624866485,0.2496951222419738,-4.5537408368545584e-06,0.0,0.0001768145739333,0.0,0.0,10.871967315673828,0.0,0.0,0.0,0.2981366813182831,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966016948223114,-2226.537353515625,304.1531677246094,0.7558367848396301,0.1564543098211288,0.1419728100299835,293.4703369140625,297.1499938964844,293.1499938964844,0.0106225265190005,-669.0410766601562,302.5677490234375,0.5055029392242432,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915173679590225,-2995.4208984375,304.15802001953125,0.90629905462265,0.2716877162456512,0.190928429365158,293.2780456542969,297.1499938964844,293.1499938964844,0.2777840495109558,-5440.81298828125,304.1742553710937,0.9990000128746032,0.3721364736557007,0.3463850319385528,293.22265625,297.1499938964844,293.1499938964844,0.0123627092689275,-3419.80859375,303.4322204589844,0.5055029392242432,0.050000000745058,0.2309748232364654,291.1835632324219,291.1499938964844,272.337890625,269.3963317871094,284.5475769042969,293.3959045410156,291.1854858398437,1.0,0.2473375648260116,0.8063042759895325,0.8063042759895325,1.0,1.0,-1.1507854461669922,0.4835145175457001,0.6672708988189697,0.2287552803754806,0.0,0.0,0.3379122316837311,42.264102935791016,25.0,15.484280586242676,-7734.67236328125,169.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,305.7971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.658203125,18000.0,0.0,0.0,0.1742233633995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496905624866485,0.2496951222419738,-4.5537408368545584e-06,0.0,0.0001768145739333,0.0,0.0,10.871967315673828,0.0,0.0,0.0,0.2981366813182831,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959107279777526,-2213.260009765625,304.1532592773437,0.7667726278305054,0.1559959501028061,0.1414446532726287,293.4783020019531,297.1499938964844,293.1499938964844,0.0103314323350787,-658.151123046875,302.43865966796875,0.5140880942344666,0.050000000745058,0.0485781244933605,293.2110595703125,297.1499938964844,293.1499938964844,0.1896429657936096,-2971.595458984375,304.1584777832031,0.9205428957939148,0.2702206373214721,0.1898317784070968,293.2545471191406,297.1499938964844,293.1499938964844,0.2618469297885895,-5185.5556640625,304.1923828125,0.9990000128746032,0.3736269474029541,0.3303912580013275,293.2231140136719,297.1499938964844,293.1499938964844,0.01222684700042,-3396.797119140625,303.4075012207031,0.5140880942344666,0.050000000745058,0.230433702468872,291.2125549316406,291.1499938964844,272.3980712890625,269.4444274902344,284.6053161621094,293.41217041015625,291.215087890625,1.0,0.2404873967170715,0.8060425519943237,0.8060425519943237,1.0,1.0,-1.128934025764465,0.4731218218803406,0.6558122038841248,0.2251026779413223,0.0,0.0,0.3276768028736114,39.110687255859375,25.0,31.97478675842285,-7558.84765625,156.76473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.806640625,18000.0,0.0,0.0,0.1736133992671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422251850366592,0.2422297447919845,-4.557327429211e-06,0.0,0.0001761955209076,0.0,0.0,10.52247714996338,0.0,0.0,0.0,0.2971561849117279,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959107279777526,-2213.260009765625,304.1532592773437,0.7667726278305054,0.1559959501028061,0.1414446532726287,293.4783020019531,297.1499938964844,293.1499938964844,0.0103314323350787,-658.151123046875,302.43865966796875,0.5140880942344666,0.050000000745058,0.0485781244933605,293.2110595703125,297.1499938964844,293.1499938964844,0.1896429657936096,-2971.595458984375,304.1584777832031,0.9205428957939148,0.2702206373214721,0.1898317784070968,293.2545471191406,297.1499938964844,293.1499938964844,0.2618469297885895,-5185.5556640625,304.1923828125,0.9990000128746032,0.3736269474029541,0.3303912580013275,293.2231140136719,297.1499938964844,293.1499938964844,0.01222684700042,-3396.797119140625,303.4075012207031,0.5140880942344666,0.050000000745058,0.230433702468872,291.2125549316406,291.1499938964844,272.3980712890625,269.4444274902344,284.6053161621094,293.41217041015625,291.215087890625,1.0,0.2404873967170715,0.8060425519943237,0.8060425519943237,1.0,1.0,-1.128934025764465,0.4731218218803406,0.6558122038841248,0.2251026779413223,0.0,0.0,0.3276768028736114,39.110687255859375,25.0,31.97478675842285,-7558.84765625,156.76473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23663330078125,305.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.806640625,18000.0,0.0,0.0,0.1736133992671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422251850366592,0.2422297447919845,-4.557327429211e-06,0.0,0.0001761955209076,0.0,0.0,10.52247714996338,0.0,0.0,0.0,0.2971561849117279,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.09563460201025,-2208.009033203125,304.1531677246094,0.7718024253845215,0.1557895988225937,0.141207069158554,293.4822692871094,297.1499938964844,293.1499938964844,0.0101958569139242,-653.096435546875,302.37274169921875,0.5181083679199219,0.050000000745058,0.0485304482281208,293.2093200683594,297.1499938964844,293.1499938964844,0.1888773143291473,-2961.95654296875,304.1583251953125,0.9272311925888062,0.2697818875312805,0.1893487721681594,293.2387084960937,297.1499938964844,293.1499938964844,0.2549400329589844,-5075.3330078125,304.1972045898437,0.9990000128746032,0.3754079639911651,0.3234723210334778,293.22320556640625,297.1499938964844,293.1499938964844,0.0121698705479502,-3387.520751953125,303.3951416015625,0.5181083679199219,0.050000000745058,0.230207547545433,291.2220458984375,291.1499938964844,272.4264831542969,269.4671630859375,284.63104248046875,293.4188232421875,291.2234191894531,1.0,0.2375324517488479,0.8059117197990417,0.8059117197990417,1.0,1.0,-1.1194350719451904,0.4686109125614166,0.6508241295814514,0.2235123813152313,0.0,0.0,0.3218991160392761,37.78952026367188,25.0,26.26666259765625,-7462.76953125,151.57284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,305.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18317.0703125,18000.0,0.0,0.0,0.1729970425367355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373445630073547,0.23734912276268,-4.557535703497706e-06,0.0,0.0001755700068315,0.0,0.0,10.290728569030762,0.0,0.0,0.0,0.2964730858802795,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954130366444587,-2203.8505859375,304.1529846191406,0.7766408920288086,0.1555961519479751,0.1409866064786911,293.4861755371094,297.1499938964844,293.1499938964844,0.010066632181406,-648.3202514648438,302.3056030273437,0.522014319896698,0.050000000745058,0.0484871417284011,293.2047119140625,297.1499938964844,293.1499938964844,0.1886248588562011,-2958.95263671875,304.1572570800781,0.934260070323944,0.2699338495731354,0.1892314255237579,293.2214660644531,297.1499938964844,293.1499938964844,0.2486032098531723,-4974.228515625,304.2001342773437,0.9990000128746032,0.3776687979698181,0.317056655883789,293.223388671875,297.1499938964844,293.1499938964844,0.0121197188273072,-3379.78173828125,303.38232421875,0.522014319896698,0.050000000745058,0.2300021201372146,291.2265625,291.1499938964844,272.4537048339844,269.489013671875,284.6533203125,293.4221496582031,291.2270202636719,1.0,0.2348537892103195,0.8058688044548035,0.8058688044548035,1.0,1.0,-1.1110295057296753,0.4646311998367309,0.6463983058929443,0.2221072614192962,0.0,0.0,0.3163218200206756,36.59260940551758,28.0,17.50092124938965,-7373.12744140625,146.99037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,305.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18357.90625,18000.0,0.0,0.0,0.1721544861793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325028181076049,0.2325073778629303,-4.554369752440834e-06,0.0,0.0001747149217408,0.0,0.0,10.054917335510254,0.0,0.0,0.0,0.2957103550434112,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950033441185951,-2196.318603515625,304.1527099609375,0.782935380935669,0.1548701971769333,0.1404617428779602,293.4940185546875,297.1499938964844,293.1499938964844,0.0098287826403975,-639.6691284179688,302.1675720214844,0.5275127291679382,0.050000000745058,0.0484306067228317,293.1941833496094,297.1499938964844,293.1499938964844,0.1891229897737503,-2965.81787109375,304.15399169921875,0.9449249505996704,0.2706860899925232,0.1896563321352005,293.18768310546875,297.1499938964844,293.1499938964844,0.2401044517755508,-4840.09814453125,304.19732666015625,0.9990000128746032,0.3827149569988251,0.308480441570282,293.2237243652344,297.1499938964844,293.1499938964844,0.0120448535308241,-3369.578369140625,303.35577392578125,0.5275127291679382,0.050000000745058,0.2297339439392089,291.2235717773437,291.1499938964844,272.5044860839844,269.5298156738281,284.6783752441406,293.4096069335937,291.22174072265625,1.0,0.2314655184745788,0.8057829737663269,0.8057829737663269,1.0,1.0,-1.1002230644226074,0.459539532661438,0.6406835317611694,0.2202396243810653,0.0,0.0,0.3064967691898346,35.03153991699219,31.0,-5.906168460845947,-7229.51806640625,141.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18390.6484375,18000.0,0.0,0.0,0.1698522716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236246019601822,0.2236291468143463,-4.539640485745622e-06,0.0,0.0001723784662317,0.0,0.0,9.608217239379885,0.0,0.0,0.0,0.2940828204154968,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950033441185951,-2196.318603515625,304.1527099609375,0.782935380935669,0.1548701971769333,0.1404617428779602,293.4940185546875,297.1499938964844,293.1499938964844,0.0098287826403975,-639.6691284179688,302.1675720214844,0.5275127291679382,0.050000000745058,0.0484306067228317,293.1941833496094,297.1499938964844,293.1499938964844,0.1891229897737503,-2965.81787109375,304.15399169921875,0.9449249505996704,0.2706860899925232,0.1896563321352005,293.18768310546875,297.1499938964844,293.1499938964844,0.2401044517755508,-4840.09814453125,304.19732666015625,0.9990000128746032,0.3827149569988251,0.308480441570282,293.2237243652344,297.1499938964844,293.1499938964844,0.0120448535308241,-3369.578369140625,303.35577392578125,0.5275127291679382,0.050000000745058,0.2297339439392089,291.2235717773437,291.1499938964844,272.5044860839844,269.5298156738281,284.6783752441406,293.4096069335937,291.22174072265625,1.0,0.2314655184745788,0.8057829737663269,0.8057829737663269,1.0,1.0,-1.1002230644226074,0.459539532661438,0.6406835317611694,0.2202396243810653,0.0,0.0,0.3064967691898346,35.03153991699219,31.0,-5.906168460845947,-7229.51806640625,141.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.7467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18390.6484375,18000.0,0.0,0.0,0.1698522716760635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236246019601822,0.2236291468143463,-4.539640485745622e-06,0.0,0.0001723784662317,0.0,0.0,9.608217239379885,0.0,0.0,0.0,0.2940828204154968,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939722284674644,-2177.31494140625,304.1535339355469,0.7834195494651794,0.1531924158334732,0.1390253901481628,293.5018005371094,297.1499938964844,293.1499938964844,0.0096141165122389,-632.0680541992188,302.0242004394531,0.5299890637397766,0.050000000745058,0.0484066642820835,293.1871643066406,297.1499938964844,293.1499938964844,0.1897758394479751,-2974.646240234375,304.1516418457031,0.9497693181037904,0.2710002064704895,0.1899655610322952,293.162353515625,297.1499938964844,293.1499938964844,0.2364807426929474,-4785.53955078125,304.1874694824219,0.9990000128746032,0.386922538280487,0.3047742247581482,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999656453728,-3365.738037109375,303.32830810546875,0.5299890637397766,0.050000000745058,0.2296203821897506,291.2040710449219,291.1499938964844,272.54998779296875,269.5666198730469,284.6918334960937,293.3889465332031,291.2020568847656,1.0,0.2298649102449417,0.8056972026824951,0.8056972026824951,1.0,1.0,-1.0942550897598269,0.456731230020523,0.637523889541626,0.2191930264234542,0.0,0.0,0.3005792200565338,34.35386276245117,34.0,-21.26602935791016,-7143.87451171875,138.30686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18347.400390625,18000.0,0.0,0.0,0.1669515818357467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175782620906829,0.2175827771425247,-4.515224190981826e-06,0.0,0.0001694346283329,0.0,0.0,9.279193878173828,0.0,0.0,0.0,0.2925856709480285,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939722284674644,-2177.31494140625,304.1535339355469,0.7834195494651794,0.1531924158334732,0.1390253901481628,293.5018005371094,297.1499938964844,293.1499938964844,0.0096141165122389,-632.0680541992188,302.0242004394531,0.5299890637397766,0.050000000745058,0.0484066642820835,293.1871643066406,297.1499938964844,293.1499938964844,0.1897758394479751,-2974.646240234375,304.1516418457031,0.9497693181037904,0.2710002064704895,0.1899655610322952,293.162353515625,297.1499938964844,293.1499938964844,0.2364807426929474,-4785.53955078125,304.1874694824219,0.9990000128746032,0.386922538280487,0.3047742247581482,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999656453728,-3365.738037109375,303.32830810546875,0.5299890637397766,0.050000000745058,0.2296203821897506,291.2040710449219,291.1499938964844,272.54998779296875,269.5666198730469,284.6918334960937,293.3889465332031,291.2020568847656,1.0,0.2298649102449417,0.8056972026824951,0.8056972026824951,1.0,1.0,-1.0942550897598269,0.456731230020523,0.637523889541626,0.2191930264234542,0.0,0.0,0.3005792200565338,34.35386276245117,34.0,-21.26602935791016,-7143.87451171875,138.30686950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18347.400390625,18000.0,0.0,0.0,0.1669515818357467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175782620906829,0.2175827771425247,-4.515224190981826e-06,0.0,0.0001694346283329,0.0,0.0,9.279193878173828,0.0,0.0,0.0,0.2925856709480285,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938163548707962,-2174.818115234375,304.1525573730469,0.7831764221191406,0.1531798541545868,0.1386780589818954,293.5032043457031,297.1499938964844,293.1499938964844,0.0094373915344476,-625.72119140625,301.89556884765625,0.5303177237510681,0.050000000745058,0.0484035536646842,293.17999267578125,297.1499938964844,293.1499938964844,0.1905197203159332,-2984.4853515625,304.1498718261719,0.9510256052017212,0.2715339362621307,0.190345823764801,293.14453125,297.1499938964844,293.1499938964844,0.2359231114387512,-4780.4970703125,304.1758728027344,0.9990000128746032,0.3902507126331329,0.3042890429496765,293.2182006835937,297.1499938964844,293.1499938964844,0.0120025537908077,-3368.34765625,303.3175048828125,0.5303177237510681,0.050000000745058,0.2296056300401687,291.18560791015625,291.1499938964844,272.5926513671875,269.6015319824219,284.70587158203125,293.381103515625,291.1833801269531,1.0,0.2297577708959579,0.8055601119995117,0.8055601119995117,1.0,1.0,-1.0936888456344604,0.4564749002456665,0.637213945388794,0.2190217077732086,0.0,0.0,0.2970322668552398,34.26686477661133,52.0,-25.77254676818848,-7099.05029296875,137.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.42578125,18000.0,0.0,0.0,0.1638002097606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137125730514526,0.2137170583009719,-4.490450010052882e-06,0.0,0.0001662363938521,0.0,0.0,9.05339813232422,0.0,0.0,0.0,0.291372686624527,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938163548707962,-2174.818115234375,304.1525573730469,0.7831764221191406,0.1531798541545868,0.1386780589818954,293.5032043457031,297.1499938964844,293.1499938964844,0.0094373915344476,-625.72119140625,301.89556884765625,0.5303177237510681,0.050000000745058,0.0484035536646842,293.17999267578125,297.1499938964844,293.1499938964844,0.1905197203159332,-2984.4853515625,304.1498718261719,0.9510256052017212,0.2715339362621307,0.190345823764801,293.14453125,297.1499938964844,293.1499938964844,0.2359231114387512,-4780.4970703125,304.1758728027344,0.9990000128746032,0.3902507126331329,0.3042890429496765,293.2182006835937,297.1499938964844,293.1499938964844,0.0120025537908077,-3368.34765625,303.3175048828125,0.5303177237510681,0.050000000745058,0.2296056300401687,291.18560791015625,291.1499938964844,272.5926513671875,269.6015319824219,284.70587158203125,293.381103515625,291.1833801269531,1.0,0.2297577708959579,0.8055601119995117,0.8055601119995117,1.0,1.0,-1.0936888456344604,0.4564749002456665,0.637213945388794,0.2190217077732086,0.0,0.0,0.2970322668552398,34.26686477661133,52.0,-25.77254676818848,-7099.05029296875,137.9967803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71148681640625,305.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.42578125,18000.0,0.0,0.0,0.1638002097606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137125730514526,0.2137170583009719,-4.490450010052882e-06,0.0,0.0001662363938521,0.0,0.0,9.05339813232422,0.0,0.0,0.0,0.291372686624527,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939397811889648,-2177.7060546875,304.1515197753906,0.7689523100852966,0.1528232246637344,0.1385346949100494,293.5064697265625,297.1499938964844,293.1499938964844,0.0092888297513127,-620.86474609375,301.7587890625,0.5196771025657654,0.050000000745058,0.0485127754509449,293.18389892578125,297.1499938964844,293.1499938964844,0.1903964579105377,-2983.273193359375,304.1501770019531,0.9310234189033508,0.2700109183788299,0.1897985786199569,293.1488647460937,297.1499938964844,293.1499938964844,0.2513878345489502,-5039.26416015625,304.1408386230469,0.9990000128746032,0.3895814120769501,0.3208612203598022,293.2148742675781,297.1499938964844,293.1499938964844,0.0120459077879786,-3379.838134765625,303.3009948730469,0.5196771025657654,0.050000000745058,0.2301237285137176,291.15533447265625,291.1499938964844,272.6350402832031,269.6368713378906,284.7159118652344,293.4037475585937,291.1502380371094,1.0,0.2370948195457458,0.8054230213165283,0.8054230213165283,1.0,1.0,-1.1134930849075315,0.4659589231014251,0.647534191608429,0.2219028770923614,0.0,0.0,0.297989547252655,37.256649017333984,70.0,-47.640281677246094,-7135.484375,148.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,305.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.69921875,18000.0,0.0,0.0,0.1607643663883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125955671072006,0.2126000374555587,-4.465724032343132e-06,0.0,0.0001631554041523,0.0,0.0,8.954752922058105,0.0,0.0,0.0,0.2905309498310089,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939397811889648,-2177.7060546875,304.1515197753906,0.7689523100852966,0.1528232246637344,0.1385346949100494,293.5064697265625,297.1499938964844,293.1499938964844,0.0092888297513127,-620.86474609375,301.7587890625,0.5196771025657654,0.050000000745058,0.0485127754509449,293.18389892578125,297.1499938964844,293.1499938964844,0.1903964579105377,-2983.273193359375,304.1501770019531,0.9310234189033508,0.2700109183788299,0.1897985786199569,293.1488647460937,297.1499938964844,293.1499938964844,0.2513878345489502,-5039.26416015625,304.1408386230469,0.9990000128746032,0.3895814120769501,0.3208612203598022,293.2148742675781,297.1499938964844,293.1499938964844,0.0120459077879786,-3379.838134765625,303.3009948730469,0.5196771025657654,0.050000000745058,0.2301237285137176,291.15533447265625,291.1499938964844,272.6350402832031,269.6368713378906,284.7159118652344,293.4037475585937,291.1502380371094,1.0,0.2370948195457458,0.8054230213165283,0.8054230213165283,1.0,1.0,-1.1134930849075315,0.4659589231014251,0.647534191608429,0.2219028770923614,0.0,0.0,0.297989547252655,37.256649017333984,70.0,-47.640281677246094,-7135.484375,148.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,305.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18180.69921875,18000.0,0.0,0.0,0.1607643663883209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125955671072006,0.2126000374555587,-4.465724032343132e-06,0.0,0.0001631554041523,0.0,0.0,8.954752922058105,0.0,0.0,0.0,0.2905309498310089,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941133052110672,-2181.37109375,304.1509094238281,0.7579615712165833,0.1528739929199218,0.1385127454996109,293.5087280273437,297.1499938964844,293.1499938964844,0.0092291785404086,-619.2604370117188,301.68621826171875,0.5114898085594177,0.050000000745058,0.0486108735203743,293.1909484863281,297.1499938964844,293.1499938964844,0.1896837949752807,-2974.4443359375,304.1514587402344,0.9138195514678956,0.2682030498981476,0.188860610127449,293.1651916503906,297.1499938964844,293.1499938964844,0.2650210261344909,-5262.6484375,304.1177062988281,0.9990000128746032,0.386404424905777,0.3350488245487213,293.2142028808594,297.1499938964844,293.1499938964844,0.012089405208826,-3390.27001953125,303.2898864746094,0.5114898085594177,0.050000000745058,0.2305890619754791,291.13092041015625,291.1499938964844,272.6561279296875,269.6546936035156,284.7239074707031,293.4324645996094,291.1257019042969,1.0,0.2430244386196136,0.8053545355796814,0.8053545355796814,1.0,1.0,-1.1300429105758667,0.4738686978816986,0.6561743021011353,0.2244113981723785,0.0,0.0,0.3017041087150574,39.93283462524414,70.0,-57.2782096862793,-7199.66552734375,158.66329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7789306640625,305.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.013671875,18000.0,0.0,0.0,0.159472644329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142859995365142,0.2142904549837112,-4.451228051038925e-06,0.0,0.0001618444657651,0.0,0.0,9.00341510772705,0.0,0.0,0.0,0.2903504967689514,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0946098119020462,-2191.107421875,304.1498413085937,0.7464999556541443,0.1532490253448486,0.1388804018497467,293.5114440917969,297.1499938964844,293.1499938964844,0.0091741681098937,-617.8703002929688,301.61187744140625,0.502599835395813,0.050000000745058,0.0487351678311824,293.1993103027344,297.1499938964844,293.1499938964844,0.1884774565696716,-2959.32958984375,304.15338134765625,0.895487368106842,0.2660374641418457,0.1875187754631042,293.1926574707031,297.1499938964844,293.1499938964844,0.281711608171463,-5532.185546875,304.0932312011719,0.9990000128746032,0.3808261156082153,0.3522053062915802,293.2141418457031,297.1499938964844,293.1499938964844,0.0121404360979795,-3402.1298828125,303.2771911621094,0.502599835395813,0.050000000745058,0.2311786562204361,291.1064453125,291.1499938964844,272.6771850585937,269.6725769042969,284.7177429199219,293.4436340332031,291.1009826660156,1.0,0.2502329647541046,0.8051298260688782,0.8051298260688782,1.0,1.0,-1.150320053100586,0.4835385978221893,0.666781485080719,0.2275479882955551,0.0,0.0,0.3070533871650696,43.32047653198242,73.0,-64.57356262207031,-7295.3720703125,171.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7566833496094,305.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.158454954624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174353301525116,0.2174397557973861,-4.437084953679005e-06,0.0,0.0001608116435818,0.0,0.0,9.118597984313965,0.0,0.0,0.0,0.2903755307197571,4.0,0.0,1.0
