time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950606912374496,-2199.80419921875,304.1492614746094,0.7220989465713501,0.1530272364616394,0.1392523050308227,293.517578125,297.1499938964844,293.1499938964844,0.0090624783188104,-614.3607788085938,301.4644470214844,0.4843641221523285,0.050000000745058,0.0490558743476867,293.2074279785156,297.1499938964844,293.1499938964844,0.1862164139747619,-2930.783935546875,304.1560363769531,0.8596330881118774,0.2631257176399231,0.1854283213615417,293.2497863769531,297.1499938964844,293.1499938964844,0.2829343974590301,-5543.31005859375,304.1125793457031,0.9695473909378052,0.3680854737758636,0.3518439829349518,293.215087890625,297.1499938964844,293.1499938964844,0.0122346160933375,-3422.00244140625,303.2506103515625,0.4843641221523285,0.050000000745058,0.2326999604701995,291.08428955078125,291.1499938964844,272.7190856933594,269.70867919921875,284.7265625,293.4296264648437,291.08966064453125,1.0,0.2608283162117004,0.8046805262565613,0.8046805262565613,1.0,1.0,-1.150118112564087,0.4833267331123352,0.6667914390563965,0.2276787012815475,0.0,0.0,0.3185791075229645,51.44466400146485,76.0,-1.3707796335220337,-7425.96142578125,186.983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,305.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.890625,18000.0,0.0,0.0,0.157471477985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269653379917144,0.2269697487354278,-4.416087904246524e-06,0.0,0.0001598135277163,0.0,0.0,9.509973526000977,0.0,0.0,0.0,0.2910762727260589,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950606912374496,-2199.80419921875,304.1492614746094,0.7220989465713501,0.1530272364616394,0.1392523050308227,293.517578125,297.1499938964844,293.1499938964844,0.0090624783188104,-614.3607788085938,301.4644470214844,0.4843641221523285,0.050000000745058,0.0490558743476867,293.2074279785156,297.1499938964844,293.1499938964844,0.1862164139747619,-2930.783935546875,304.1560363769531,0.8596330881118774,0.2631257176399231,0.1854283213615417,293.2497863769531,297.1499938964844,293.1499938964844,0.2829343974590301,-5543.31005859375,304.1125793457031,0.9695473909378052,0.3680854737758636,0.3518439829349518,293.215087890625,297.1499938964844,293.1499938964844,0.0122346160933375,-3422.00244140625,303.2506103515625,0.4843641221523285,0.050000000745058,0.2326999604701995,291.08428955078125,291.1499938964844,272.7190856933594,269.70867919921875,284.7265625,293.4296264648437,291.08966064453125,1.0,0.2608283162117004,0.8046805262565613,0.8046805262565613,1.0,1.0,-1.150118112564087,0.4833267331123352,0.6667914390563965,0.2276787012815475,0.0,0.0,0.3185791075229645,51.44466400146485,76.0,-1.3707796335220337,-7425.96142578125,186.983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63409423828125,305.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.890625,18000.0,0.0,0.0,0.157471477985382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269653379917144,0.2269697487354278,-4.416087904246524e-06,0.0,0.0001598135277163,0.0,0.0,9.509973526000977,0.0,0.0,0.0,0.2910762727260589,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943991616368293,-2186.667724609375,304.15057373046875,0.7018793821334839,0.1522301435470581,0.1388881504535675,293.5251159667969,297.1499938964844,293.1499938964844,0.0088959485292434,-606.9495849609375,301.32550048828125,0.4691317975521087,0.050000000745058,0.0493468679487705,293.21063232421875,297.1499938964844,293.1499938964844,0.1838205605745315,-2899.81640625,304.1579284667969,0.8353576064109802,0.2610124945640564,0.1840810328722,293.27020263671875,297.1499938964844,293.1499938964844,0.2755557894706726,-5419.9873046875,304.13677978515625,0.9341034889221193,0.3613652288913727,0.3446128964424133,293.21759033203125,297.1499938964844,293.1499938964844,0.01224001403898,-3421.875732421875,303.2243957519531,0.4691317975521087,0.050000000745058,0.2340802997350692,291.1306457519531,291.1499938964844,272.7607421875,269.7450866699219,284.75555419921875,293.4306640625,291.1332702636719,1.0,0.2691989541053772,0.8042312264442444,0.8042312264442444,1.0,1.0,-1.1413272619247437,0.4790510833263397,0.6622761487960815,0.2263498306274414,0.0,0.0,0.3177016079425812,58.70977783203125,64.0,35.19850158691406,-7381.0693359375,198.36764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,305.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.41015625,18000.0,0.0,0.0,0.1574530601501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390015363693,0.2283434271812439,-4.432740752235986e-06,0.0,0.0001597948285052,0.0,0.0,9.607185363769531,0.0,0.0,0.0,0.2917230129241943,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943991616368293,-2186.667724609375,304.15057373046875,0.7018793821334839,0.1522301435470581,0.1388881504535675,293.5251159667969,297.1499938964844,293.1499938964844,0.0088959485292434,-606.9495849609375,301.32550048828125,0.4691317975521087,0.050000000745058,0.0493468679487705,293.21063232421875,297.1499938964844,293.1499938964844,0.1838205605745315,-2899.81640625,304.1579284667969,0.8353576064109802,0.2610124945640564,0.1840810328722,293.27020263671875,297.1499938964844,293.1499938964844,0.2755557894706726,-5419.9873046875,304.13677978515625,0.9341034889221193,0.3613652288913727,0.3446128964424133,293.21759033203125,297.1499938964844,293.1499938964844,0.01224001403898,-3421.875732421875,303.2243957519531,0.4691317975521087,0.050000000745058,0.2340802997350692,291.1306457519531,291.1499938964844,272.7607421875,269.7450866699219,284.75555419921875,293.4306640625,291.1332702636719,1.0,0.2691989541053772,0.8042312264442444,0.8042312264442444,1.0,1.0,-1.1413272619247437,0.4790510833263397,0.6622761487960815,0.2263498306274414,0.0,0.0,0.3177016079425812,58.70977783203125,64.0,35.19850158691406,-7381.0693359375,198.36764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,305.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17866.41015625,18000.0,0.0,0.0,0.1574530601501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390015363693,0.2283434271812439,-4.432740752235986e-06,0.0,0.0001597948285052,0.0,0.0,9.607185363769531,0.0,0.0,0.0,0.2917230129241943,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936923027038574,-2173.10791015625,304.15155029296875,0.6953167915344238,0.1514076590538025,0.1382183879613876,293.533447265625,297.1499938964844,293.1499938964844,0.0086911637336015,-597.8875122070312,301.1766662597656,0.4642227590084076,0.050000000745058,0.0494318678975105,293.2113647460937,297.1499938964844,293.1499938964844,0.1819912493228912,-2876.498779296875,304.1583251953125,0.8280355334281921,0.2593219876289367,0.1828625649213791,293.2758483886719,297.1499938964844,293.1499938964844,0.2712773978710174,-5349.138671875,304.14813232421875,0.9217553734779358,0.3571614325046539,0.3403131365776062,293.2203063964844,297.1499938964844,293.1499938964844,0.0121871614828705,-3413.97216796875,303.19488525390625,0.4642227590084076,0.050000000745058,0.2344834953546524,291.1500549316406,291.1499938964844,272.8021850585937,269.78179931640625,284.7870788574219,293.439697265625,291.1520080566406,1.0,0.2705506384372711,0.8038381338119507,0.8038381338119507,1.0,1.0,-1.134485960006714,0.4756918549537658,0.658794105052948,0.2253972738981247,0.0,0.0,0.3163449168205261,60.78434371948242,52.0,29.40209197998047,-7314.5322265625,200.18038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,305.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.1577626317739486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277848273515701,0.2277892827987671,-4.446630100574112e-06,0.0,0.0001601090189069,0.0,0.0,9.610456466674805,0.0,0.0,0.0,0.292039543390274,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936923027038574,-2173.10791015625,304.15155029296875,0.6953167915344238,0.1514076590538025,0.1382183879613876,293.533447265625,297.1499938964844,293.1499938964844,0.0086911637336015,-597.8875122070312,301.1766662597656,0.4642227590084076,0.050000000745058,0.0494318678975105,293.2113647460937,297.1499938964844,293.1499938964844,0.1819912493228912,-2876.498779296875,304.1583251953125,0.8280355334281921,0.2593219876289367,0.1828625649213791,293.2758483886719,297.1499938964844,293.1499938964844,0.2712773978710174,-5349.138671875,304.14813232421875,0.9217553734779358,0.3571614325046539,0.3403131365776062,293.2203063964844,297.1499938964844,293.1499938964844,0.0121871614828705,-3413.97216796875,303.19488525390625,0.4642227590084076,0.050000000745058,0.2344834953546524,291.1500549316406,291.1499938964844,272.8021850585937,269.78179931640625,284.7870788574219,293.439697265625,291.1520080566406,1.0,0.2705506384372711,0.8038381338119507,0.8038381338119507,1.0,1.0,-1.134485960006714,0.4756918549537658,0.658794105052948,0.2253972738981247,0.0,0.0,0.3163449168205261,60.78434371948242,52.0,29.40209197998047,-7314.5322265625,200.18038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,305.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.1577626317739486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277848273515701,0.2277892827987671,-4.446630100574112e-06,0.0,0.0001601090189069,0.0,0.0,9.610456466674805,0.0,0.0,0.0,0.292039543390274,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929619297385215,-2159.217041015625,304.1522521972656,0.6987448930740356,0.1506863981485366,0.1374756693840026,293.54180908203125,297.1499938964844,293.1499938964844,0.0084553211927413,-587.0095825195312,301.0240783691406,0.4686115086078644,0.050000000745058,0.0493562258780002,293.2080078125,297.1499938964844,293.1499938964844,0.1807417273521423,-2860.705078125,304.1575927734375,0.8318681716918945,0.2584395408630371,0.1820647120475769,293.2763366699219,297.1499938964844,293.1499938964844,0.2678644955158233,-5293.50390625,304.1543273925781,0.9251237511634828,0.3538684248924255,0.3369770646095276,293.2225341796875,297.1499938964844,293.1499938964844,0.0120778232812881,-3396.52294921875,303.16558837890625,0.4686115086078644,0.050000000745058,0.2341246902942657,291.1645202636719,291.1499938964844,272.8434143066406,269.8187561035156,284.8206787109375,293.45269775390625,291.16558837890625,1.0,0.267107605934143,0.803445041179657,0.803445041179657,1.0,1.0,-1.1281111240386963,0.4725413918495178,0.6555697321891785,0.2245639562606811,0.0,0.0,0.3133559226989746,58.79849243164063,40.0,20.51533317565918,-7235.6923828125,194.3204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,305.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1581788063049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258895337581634,0.2258939892053604,-4.457244813238503e-06,0.0,0.0001605313736945,0.0,0.0,9.545172691345217,0.0,0.0,0.0,0.2920772731304168,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929619297385215,-2159.217041015625,304.1522521972656,0.6987448930740356,0.1506863981485366,0.1374756693840026,293.54180908203125,297.1499938964844,293.1499938964844,0.0084553211927413,-587.0095825195312,301.0240783691406,0.4686115086078644,0.050000000745058,0.0493562258780002,293.2080078125,297.1499938964844,293.1499938964844,0.1807417273521423,-2860.705078125,304.1575927734375,0.8318681716918945,0.2584395408630371,0.1820647120475769,293.2763366699219,297.1499938964844,293.1499938964844,0.2678644955158233,-5293.50390625,304.1543273925781,0.9251237511634828,0.3538684248924255,0.3369770646095276,293.2225341796875,297.1499938964844,293.1499938964844,0.0120778232812881,-3396.52294921875,303.16558837890625,0.4686115086078644,0.050000000745058,0.2341246902942657,291.1645202636719,291.1499938964844,272.8434143066406,269.8187561035156,284.8206787109375,293.45269775390625,291.16558837890625,1.0,0.267107605934143,0.803445041179657,0.803445041179657,1.0,1.0,-1.1281111240386963,0.4725413918495178,0.6555697321891785,0.2245639562606811,0.0,0.0,0.3133559226989746,58.79849243164063,40.0,20.51533317565918,-7235.6923828125,194.3204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440185546875,305.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.1581788063049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258895337581634,0.2258939892053604,-4.457244813238503e-06,0.0,0.0001605313736945,0.0,0.0,9.545172691345217,0.0,0.0,0.0,0.2920772731304168,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926113203167915,-2152.595458984375,304.1524658203125,0.7033683657646179,0.1503612995147705,0.1370967775583267,293.5458984375,297.1499938964844,293.1499938964844,0.0083308815956115,-581.14306640625,300.9464111328125,0.4730319678783417,0.050000000745058,0.0492754206061363,293.2056579589844,297.1499938964844,293.1499938964844,0.180304005742073,-2855.231201171875,304.1570129394531,0.8370382189750671,0.2581711411476135,0.1817842870950698,293.2757568359375,297.1499938964844,293.1499938964844,0.2663252055644989,-5268.6806640625,304.1563415527344,0.9312230944633484,0.3523830771446228,0.335455983877182,293.223388671875,297.1499938964844,293.1499938964844,0.0120104905217885,-3385.69482421875,303.15118408203125,0.4730319678783417,0.050000000745058,0.2337413877248764,291.1689453125,291.1499938964844,272.86395263671875,269.8373107910156,284.8379211425781,293.4598388671875,291.1697692871094,1.0,0.2640015184879303,0.8032485246658325,0.8032485246658325,1.0,1.0,-1.1249370574951172,0.4709669649600982,0.6539701223373413,0.224167138338089,0.0,0.0,0.3116419613361358,56.717864990234375,40.0,16.067642211914062,-7195.212890625,189.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,305.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.337890625,18000.0,0.0,0.0,0.158362865447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246455401182174,0.2246500104665756,-4.460661784833064e-06,0.0,0.0001607181766303,0.0,0.0,9.494991302490234,0.0,0.0,0.0,0.2920032441616058,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922659188508987,-2146.0888671875,304.15264892578125,0.7097529768943787,0.1500561982393264,0.1367164403200149,293.54986572265625,297.1499938964844,293.1499938964844,0.0082041136920452,-575.0660400390625,300.8681945800781,0.4783844351768493,0.050000000745058,0.0491728819906711,293.2030639648437,297.1499938964844,293.1499938964844,0.1799340099096298,-2850.622314453125,304.1564025878906,0.8442589044570923,0.2579753696918487,0.1815469115972519,293.2748718261719,297.1499938964844,293.1499938964844,0.2648396790027618,-5244.84326171875,304.15789794921875,0.9399495124816896,0.3509633541107178,0.3339866697788238,293.2240600585937,297.1499938964844,293.1499938964844,0.0119368052110075,-3373.717041015625,303.13702392578125,0.4783844351768493,0.050000000745058,0.2332549691200256,291.1724853515625,291.1499938964844,272.8844299316406,269.8558959960937,284.855224609375,293.4671936035156,291.17315673828125,1.0,0.2601458728313446,0.8031373620033264,0.8031373620033264,1.0,1.0,-1.1217252016067505,0.4693785607814789,0.652346670627594,0.2237836420536041,0.0,0.0,0.3097882568836212,54.08675003051758,28.0,12.685076713562012,-7155.03271484375,183.3134155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,305.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.1484375,18000.0,0.0,0.0,0.1585061103105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232742458581924,0.2232787013053894,-4.462909600988496e-06,0.0,0.0001608635502634,0.0,0.0,9.436598777770996,0.0,0.0,0.0,0.2918792068958282,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0915875881910324,-2133.3427734375,304.15289306640625,0.7266661524772644,0.1494961082935333,0.1359569132328033,293.5574035644531,297.1499938964844,293.1499938964844,0.0079468339681625,-562.4224853515625,300.71044921875,0.491666167974472,0.050000000745058,0.0489180274307727,293.1975402832031,297.1499938964844,293.1499938964844,0.1793364435434341,-2843.203857421875,304.1552734375,0.8656291365623474,0.2577488720417022,0.1811634451150894,293.2725524902344,297.1499938964844,293.1499938964844,0.2619700133800506,-5199.03271484375,304.1600036621094,0.964280128479004,0.3482651710510254,0.3311495780944824,293.22491455078125,297.1499938964844,293.1499938964844,0.0117756659165024,-3347.1044921875,303.1095886230469,0.491666167974472,0.050000000745058,0.2320460677146911,291.17791748046875,291.1499938964844,272.9252624511719,269.89324951171875,284.89019775390625,293.4819641113281,291.1783752441406,1.0,0.2505477368831634,0.8029151558876038,0.8029151558876038,1.0,1.0,-1.1151913404464722,0.4661395251750946,0.6490518450737,0.2230345606803894,0.0,0.0,0.3056879043579101,47.5640754699707,25.0,8.292545318603516,-7075.029296875,168.94467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,305.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.181640625,18000.0,0.0,0.0,0.1586117446422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580107212066,0.2201624810695648,-4.464613084564917e-06,0.0,0.0001609707542229,0.0,0.0,9.297242164611816,0.0,0.0,0.0,0.2915035188198089,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0915875881910324,-2133.3427734375,304.15289306640625,0.7266661524772644,0.1494961082935333,0.1359569132328033,293.5574035644531,297.1499938964844,293.1499938964844,0.0079468339681625,-562.4224853515625,300.71044921875,0.491666167974472,0.050000000745058,0.0489180274307727,293.1975402832031,297.1499938964844,293.1499938964844,0.1793364435434341,-2843.203857421875,304.1552734375,0.8656291365623474,0.2577488720417022,0.1811634451150894,293.2725524902344,297.1499938964844,293.1499938964844,0.2619700133800506,-5199.03271484375,304.1600036621094,0.964280128479004,0.3482651710510254,0.3311495780944824,293.22491455078125,297.1499938964844,293.1499938964844,0.0117756659165024,-3347.1044921875,303.1095886230469,0.491666167974472,0.050000000745058,0.2320460677146911,291.17791748046875,291.1499938964844,272.9252624511719,269.89324951171875,284.89019775390625,293.4819641113281,291.1783752441406,1.0,0.2505477368831634,0.8029151558876038,0.8029151558876038,1.0,1.0,-1.1151913404464722,0.4661395251750946,0.6490518450737,0.2230345606803894,0.0,0.0,0.3056879043579101,47.5640754699707,25.0,8.292545318603516,-7075.029296875,168.94467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,305.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.181640625,18000.0,0.0,0.0,0.1586117446422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580107212066,0.2201624810695648,-4.464613084564917e-06,0.0,0.0001609707542229,0.0,0.0,9.297242164611816,0.0,0.0,0.0,0.2915035188198089,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909871086478233,-2122.1015625,304.1529235839844,0.7434980869293213,0.1489702463150024,0.1352743357419967,293.5644226074219,297.1499938964844,293.1499938964844,0.0077059008181095,-550.3075561523438,300.551025390625,0.5049573183059692,0.050000000745058,0.0487003289163112,293.192138671875,297.1499938964844,293.1499938964844,0.1789407730102539,-2838.3486328125,304.1541748046875,0.8886602520942688,0.257639467716217,0.1809148043394088,293.2699279785156,297.1499938964844,293.1499938964844,0.2592833042144775,-5156.37255859375,304.1611328125,0.9857094883918762,0.3456947207450866,0.3284871280193329,293.2253112792969,297.1499938964844,293.1499938964844,0.0116349225863814,-3323.870361328125,303.0829467773437,0.5049573183059692,0.050000000745058,0.2310133874416351,291.181396484375,291.1499938964844,272.96588134765625,269.93072509765625,284.9244384765625,293.4963684082031,291.1815795898437,1.0,0.2423094063997268,0.8026929497718811,0.8026929497718811,1.0,1.0,-1.1093766689300537,0.4632320404052734,0.646144688129425,0.2224334478378296,0.0,0.0,0.3012424111366272,41.99163436889648,25.0,4.782257556915283,-6998.38232421875,156.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.796875,18000.0,0.0,0.0,0.1584096997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216672658920288,0.216677114367485,-4.4631724449573085e-06,0.0,0.0001607657177373,0.0,0.0,9.135245323181152,0.0,0.0,0.0,0.2909927368164062,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909871086478233,-2122.1015625,304.1529235839844,0.7434980869293213,0.1489702463150024,0.1352743357419967,293.5644226074219,297.1499938964844,293.1499938964844,0.0077059008181095,-550.3075561523438,300.551025390625,0.5049573183059692,0.050000000745058,0.0487003289163112,293.192138671875,297.1499938964844,293.1499938964844,0.1789407730102539,-2838.3486328125,304.1541748046875,0.8886602520942688,0.257639467716217,0.1809148043394088,293.2699279785156,297.1499938964844,293.1499938964844,0.2592833042144775,-5156.37255859375,304.1611328125,0.9857094883918762,0.3456947207450866,0.3284871280193329,293.2253112792969,297.1499938964844,293.1499938964844,0.0116349225863814,-3323.870361328125,303.0829467773437,0.5049573183059692,0.050000000745058,0.2310133874416351,291.181396484375,291.1499938964844,272.96588134765625,269.93072509765625,284.9244384765625,293.4963684082031,291.1815795898437,1.0,0.2423094063997268,0.8026929497718811,0.8026929497718811,1.0,1.0,-1.1093766689300537,0.4632320404052734,0.646144688129425,0.2224334478378296,0.0,0.0,0.3012424111366272,41.99163436889648,25.0,4.782257556915283,-6998.38232421875,156.73171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.796875,18000.0,0.0,0.0,0.1584096997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216672658920288,0.216677114367485,-4.4631724449573085e-06,0.0,0.0001607657177373,0.0,0.0,9.135245323181152,0.0,0.0,0.0,0.2909927368164062,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904510915279388,-2112.10205078125,304.15283203125,0.7580296993255615,0.1484379321336746,0.1346517503261566,293.57110595703125,297.1499938964844,293.1499938964844,0.0074846167117357,-538.9682006835938,300.3896484375,0.5168398022651672,0.050000000745058,0.0485452376306057,293.1873474121094,297.1499938964844,293.1499938964844,0.1786598116159439,-2834.933349609375,304.1532592773437,0.9085710644721984,0.2575419247150421,0.1807285100221634,293.2670593261719,297.1499938964844,293.1499938964844,0.2561106979846954,-5105.2158203125,304.162841796875,0.9990000128746032,0.3432357609272003,0.3251762092113495,293.2254638671875,297.1499938964844,293.1499938964844,0.0115223014727234,-3305.569091796875,303.0565795898437,0.5168398022651672,0.050000000745058,0.2302777022123336,291.182861328125,291.1499938964844,273.0063171386719,269.9682922363281,284.9585266113281,293.51031494140625,291.1830139160156,1.0,0.2360300123691558,0.8024918437004089,0.8024918437004089,1.0,1.0,-1.10344660282135,0.4602523148059845,0.6431942582130432,0.2218736559152603,0.0,0.0,0.2967568337917328,38.00471878051758,25.0,2.776874542236328,-6925.48486328125,147.5760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5703125,18000.0,0.0,0.0,0.1578604280948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131000310182571,0.2131044864654541,-4.458963758224854e-06,0.0,0.0001602082775207,0.0,0.0,8.964604377746582,0.0,0.0,0.0,0.2903958559036255,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904510915279388,-2112.10205078125,304.15283203125,0.7580296993255615,0.1484379321336746,0.1346517503261566,293.57110595703125,297.1499938964844,293.1499938964844,0.0074846167117357,-538.9682006835938,300.3896484375,0.5168398022651672,0.050000000745058,0.0485452376306057,293.1873474121094,297.1499938964844,293.1499938964844,0.1786598116159439,-2834.933349609375,304.1532592773437,0.9085710644721984,0.2575419247150421,0.1807285100221634,293.2670593261719,297.1499938964844,293.1499938964844,0.2561106979846954,-5105.2158203125,304.162841796875,0.9990000128746032,0.3432357609272003,0.3251762092113495,293.2254638671875,297.1499938964844,293.1499938964844,0.0115223014727234,-3305.569091796875,303.0565795898437,0.5168398022651672,0.050000000745058,0.2302777022123336,291.182861328125,291.1499938964844,273.0063171386719,269.9682922363281,284.9585266113281,293.51031494140625,291.1830139160156,1.0,0.2360300123691558,0.8024918437004089,0.8024918437004089,1.0,1.0,-1.10344660282135,0.4602523148059845,0.6431942582130432,0.2218736559152603,0.0,0.0,0.2967568337917328,38.00471878051758,25.0,2.776874542236328,-6925.48486328125,147.5760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5703125,18000.0,0.0,0.0,0.1578604280948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131000310182571,0.2131044864654541,-4.458963758224854e-06,0.0,0.0001602082775207,0.0,0.0,8.964604377746582,0.0,0.0,0.0,0.2903958559036255,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898671224713325,-2100.99365234375,304.15289306640625,0.7669273018836975,0.1479219794273376,0.1341000497341156,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777271270751,-527.8853149414062,300.2306213378906,0.5245457291603088,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785676926374435,-2833.734130859375,304.1523132324219,0.9225463271141052,0.2580573856830597,0.180877074599266,293.25439453125,297.1499938964844,293.1499938964844,0.2441889643669128,-4912.7548828125,304.1783142089844,0.9990000128746032,0.3428033888339996,0.3130463361740112,293.225341796875,297.1499938964844,293.1499938964844,0.0114266388118267,-3288.91162109375,303.0320129394531,0.5245457291603088,0.050000000745058,0.229876160621643,291.1969909667969,291.1499938964844,273.04656982421875,270.00592041015625,285.0123291015625,293.53759765625,291.1995544433594,1.0,0.2308442145586013,0.8022907376289368,0.8022907376289368,1.0,1.0,-1.0874866247177124,0.4524502456188202,0.6350363492965698,0.2199029326438903,0.0,0.0,0.2898431122303009,35.6895866394043,25.0,21.22815322875977,-6814.0087890625,139.0432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.041015625,18000.0,0.0,0.0,0.1569042354822158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208549827337265,0.2085542827844619,-4.4557104956766125e-06,0.0,0.0001592378393979,0.0,0.0,8.752506256103516,0.0,0.0,0.0,0.2896960377693176,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898671224713325,-2100.99365234375,304.15289306640625,0.7669273018836975,0.1479219794273376,0.1341000497341156,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777271270751,-527.8853149414062,300.2306213378906,0.5245457291603088,0.050000000745058,0.0484605878591537,293.1801147460937,297.1499938964844,293.1499938964844,0.1785676926374435,-2833.734130859375,304.1523132324219,0.9225463271141052,0.2580573856830597,0.180877074599266,293.25439453125,297.1499938964844,293.1499938964844,0.2441889643669128,-4912.7548828125,304.1783142089844,0.9990000128746032,0.3428033888339996,0.3130463361740112,293.225341796875,297.1499938964844,293.1499938964844,0.0114266388118267,-3288.91162109375,303.0320129394531,0.5245457291603088,0.050000000745058,0.229876160621643,291.1969909667969,291.1499938964844,273.04656982421875,270.00592041015625,285.0123291015625,293.53759765625,291.1995544433594,1.0,0.2308442145586013,0.8022907376289368,0.8022907376289368,1.0,1.0,-1.0874866247177124,0.4524502456188202,0.6350363492965698,0.2199029326438903,0.0,0.0,0.2898431122303009,35.6895866394043,25.0,21.22815322875977,-6814.0087890625,139.0432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.041015625,18000.0,0.0,0.0,0.1569042354822158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208549827337265,0.2085542827844619,-4.4557104956766125e-06,0.0,0.0001592378393979,0.0,0.0,8.752506256103516,0.0,0.0,0.0,0.2896960377693176,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895800292491912,-2095.50732421875,304.1528625488281,0.7710911631584167,0.1476896107196808,0.1338477134704589,293.5805969238281,297.1499938964844,293.1499938964844,0.0071750441566109,-522.2506103515625,300.1515197753906,0.5281927585601807,0.050000000745058,0.0484240129590034,293.1759033203125,297.1499938964844,293.1499938964844,0.1787106394767761,-2835.537353515625,304.1516418457031,0.9295592308044434,0.2585041224956512,0.1811340898275375,293.24371337890625,297.1499938964844,293.1499938964844,0.238855630159378,-4824.68896484375,304.1828308105469,0.9990000128746032,0.3435816764831543,0.307453989982605,293.22515869140625,297.1499938964844,293.1499938964844,0.0113795604556798,-3280.506591796875,303.0203552246094,0.5281927585601807,0.050000000745058,0.2297026664018631,291.2069702148437,291.1499938964844,273.066650390625,270.0247497558594,285.0357360839844,293.5472412109375,291.2085266113281,1.0,0.228606104850769,0.8021901845932007,0.8021901845932007,1.0,1.0,-1.0807805061340332,0.4491735994815826,0.631606936454773,0.2190740704536438,0.0,0.0,0.2850272059440613,34.691749572753906,25.0,20.912397384643555,-6744.80126953125,135.42718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,305.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.193359375,18000.0,0.0,0.0,0.1562162786722183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051281183958053,0.2051325738430023,-4.455590897123329e-06,0.0,0.0001585396676091,0.0,0.0,8.598134994506836,0.0,0.0,0.0,0.2892420291900635,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893492996692657,-2091.166259765625,304.1527709960937,0.7749478220939636,0.147431194782257,0.133608803153038,293.58367919921875,297.1499938964844,293.1499938964844,0.0070768306031823,-516.903564453125,300.0703125,0.5316042900085449,0.050000000745058,0.0483915582299232,293.171875,297.1499938964844,293.1499938964844,0.1789916306734085,-2839.180908203125,304.1508178710937,0.9361435174942015,0.2589685320854187,0.1814287900924682,293.2314147949219,297.1499938964844,293.1499938964844,0.2339571267366409,-4745.169921875,304.1857604980469,0.9990000128746032,0.3448074460029602,0.3024049401283264,293.2250671386719,297.1499938964844,293.1499938964844,0.0113392388448119,-3273.8125,303.0080261230469,0.5316042900085449,0.050000000745058,0.2295487076044082,291.21124267578125,291.1499938964844,273.086669921875,270.0435791015625,285.052001953125,293.5458984375,291.2115173339844,1.0,0.2265705019235611,0.8021377325057983,0.8021377325057983,1.0,1.0,-1.0745631456375122,0.4461219906806946,0.6284411549568176,0.2183617055416107,0.0,0.0,0.2804829180240631,33.80494689941406,25.0,13.292677879333496,-6677.705078125,132.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.35546875,18000.0,0.0,0.0,0.1553637683391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015999406576156,0.2016043961048126,-4.453756446309853e-06,0.0,0.0001576744689373,0.0,0.0,8.436388969421387,0.0,0.0,0.0,0.2887313365936279,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884590819478035,-2074.580078125,304.15338134765625,0.780353307723999,0.145905464887619,0.1324856579303741,293.58966064453125,297.1499938964844,293.1499938964844,0.0068896762095391,-506.7728271484375,299.90252685546875,0.537685215473175,0.050000000745058,0.0483374409377574,293.1647033691406,297.1499938964844,293.1499938964844,0.1797699332237243,-2849.3544921875,304.1492614746094,0.9476550221443176,0.2598690092563629,0.1820232719182968,293.2050476074219,297.1499938964844,293.1499938964844,0.2257613241672516,-4612.52099609375,304.1873779296875,0.9990000128746032,0.3480872213840484,0.2937928140163421,293.2250671386719,297.1499938964844,293.1499938964844,0.011273955926299,-3264.281005859375,302.98162841796875,0.537685215473175,0.050000000745058,0.2292920053005218,291.2064208984375,291.1499938964844,273.1265869140625,270.0812072753906,285.0639953613281,293.50933837890625,291.2054748535156,1.0,0.2230173498392105,0.8020329475402832,0.8020329475402832,1.0,1.0,-1.063218593597412,0.4405339956283569,0.6226845979690552,0.2171267569065094,0.0,0.0,0.2731537222862243,32.3182487487793,28.0,-3.643782138824463,-6569.85546875,126.66167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,305.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.1532194912433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956268846988678,0.1956313401460647,-4.443440047907643e-06,0.0,0.0001554983173264,0.0,0.0,8.15128231048584,0.0,0.0,0.0,0.2876708209514618,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884590819478035,-2074.580078125,304.15338134765625,0.780353307723999,0.145905464887619,0.1324856579303741,293.58966064453125,297.1499938964844,293.1499938964844,0.0068896762095391,-506.7728271484375,299.90252685546875,0.537685215473175,0.050000000745058,0.0483374409377574,293.1647033691406,297.1499938964844,293.1499938964844,0.1797699332237243,-2849.3544921875,304.1492614746094,0.9476550221443176,0.2598690092563629,0.1820232719182968,293.2050476074219,297.1499938964844,293.1499938964844,0.2257613241672516,-4612.52099609375,304.1873779296875,0.9990000128746032,0.3480872213840484,0.2937928140163421,293.2250671386719,297.1499938964844,293.1499938964844,0.011273955926299,-3264.281005859375,302.98162841796875,0.537685215473175,0.050000000745058,0.2292920053005218,291.2064208984375,291.1499938964844,273.1265869140625,270.0812072753906,285.0639953613281,293.50933837890625,291.2054748535156,1.0,0.2230173498392105,0.8020329475402832,0.8020329475402832,1.0,1.0,-1.063218593597412,0.4405339956283569,0.6226845979690552,0.2171267569065094,0.0,0.0,0.2731537222862243,32.3182487487793,28.0,-3.643782138824463,-6569.85546875,126.66167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,305.451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34375,18000.0,0.0,0.0,0.1532194912433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956268846988678,0.1956313401460647,-4.443440047907643e-06,0.0,0.0001554983173264,0.0,0.0,8.15128231048584,0.0,0.0,0.0,0.2876708209514618,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871832370758056,-2050.853271484375,304.1543273925781,0.7808628082275391,0.1442871540784835,0.1308709681034088,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121805623173,-497.0230102539063,299.7316589355469,0.5407225489616394,0.050000000745058,0.0483120195567607,293.16192626953125,297.1499938964844,293.1499938964844,0.1803172677755355,-2856.4736328125,304.1486511230469,0.9532554149627686,0.2600767612457275,0.1823598593473434,293.1819152832031,297.1499938964844,293.1499938964844,0.2217057943344116,-4548.59375,304.1814880371094,0.9990000128746032,0.3513959646224975,0.2896572351455688,293.2252197265625,297.1499938964844,293.1499938964844,0.011222057044506,-3257.471923828125,302.9544372558594,0.5407225489616394,0.050000000745058,0.2291714251041412,291.19775390625,291.1499938964844,273.1663818359375,270.1187744140625,285.0778503417969,293.4845275878906,291.19635009765625,1.0,0.2212884724140167,0.8019281625747681,0.8019281625747681,1.0,1.0,-1.056543231010437,0.4371744990348816,0.6193687319755554,0.2165875136852264,0.0,0.0,0.267314612865448,31.610631942749023,46.0,-11.994873046875,-6491.41552734375,123.74641418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,305.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.546875,18000.0,0.0,0.0,0.1506548970937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909225732088089,0.1909269988536834,-4.429420641827164e-06,0.0,0.0001528955763205,0.0,0.0,7.918394088745117,0.0,0.0,0.0,0.2866722643375397,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871832370758056,-2050.853271484375,304.1543273925781,0.7808628082275391,0.1442871540784835,0.1308709681034088,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121805623173,-497.0230102539063,299.7316589355469,0.5407225489616394,0.050000000745058,0.0483120195567607,293.16192626953125,297.1499938964844,293.1499938964844,0.1803172677755355,-2856.4736328125,304.1486511230469,0.9532554149627686,0.2600767612457275,0.1823598593473434,293.1819152832031,297.1499938964844,293.1499938964844,0.2217057943344116,-4548.59375,304.1814880371094,0.9990000128746032,0.3513959646224975,0.2896572351455688,293.2252197265625,297.1499938964844,293.1499938964844,0.011222057044506,-3257.471923828125,302.9544372558594,0.5407225489616394,0.050000000745058,0.2291714251041412,291.19775390625,291.1499938964844,273.1663818359375,270.1187744140625,285.0778503417969,293.4845275878906,291.19635009765625,1.0,0.2212884724140167,0.8019281625747681,0.8019281625747681,1.0,1.0,-1.056543231010437,0.4371744990348816,0.6193687319755554,0.2165875136852264,0.0,0.0,0.267314612865448,31.610631942749023,46.0,-11.994873046875,-6491.41552734375,123.74641418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766906738281,305.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18235.546875,18000.0,0.0,0.0,0.1506548970937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909225732088089,0.1909269988536834,-4.429420641827164e-06,0.0,0.0001528955763205,0.0,0.0,7.918394088745117,0.0,0.0,0.0,0.2866722643375397,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866717547178268,-2041.8115234375,304.1537170410156,0.7671492695808411,0.1433469653129577,0.1300232112407684,293.601318359375,297.1499938964844,293.1499938964844,0.0065594092011451,-488.894287109375,299.5524597167969,0.5310141444206238,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802520751953125,-2855.8955078125,304.1492004394531,0.936104655265808,0.2590604126453399,0.1819261610507965,293.17919921875,297.1499938964844,293.1499938964844,0.2341499179601669,-4760.4345703125,304.1495666503906,0.9990000128746032,0.3512135446071625,0.3032665550708771,293.22576904296875,297.1499938964844,293.1499938964844,0.0112234475091099,-3262.285400390625,302.9243469238281,0.5310141444206238,0.050000000745058,0.229574978351593,291.17193603515625,291.1499938964844,273.2059936523437,270.15625,285.0849304199219,293.4916076660156,291.1667175292969,1.0,0.2273096889257431,0.8018429279327393,0.8018429279327393,1.0,1.0,-1.0719151496887207,0.4443682134151459,0.6275469064712524,0.2192162573337555,0.0,0.0,0.2656824886798858,33.943843841552734,49.0,-42.06365203857422,-6489.11376953125,131.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600952148437,305.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.291015625,18000.0,0.0,0.0,0.1479341387748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882533431053161,0.1882577538490295,-4.412112957652425e-06,0.0,0.000150134335854,0.0,0.0,7.771237850189209,0.0,0.0,0.0,0.285845011472702,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866717547178268,-2041.8115234375,304.1537170410156,0.7671492695808411,0.1433469653129577,0.1300232112407684,293.601318359375,297.1499938964844,293.1499938964844,0.0065594092011451,-488.894287109375,299.5524597167969,0.5310141444206238,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802520751953125,-2855.8955078125,304.1492004394531,0.936104655265808,0.2590604126453399,0.1819261610507965,293.17919921875,297.1499938964844,293.1499938964844,0.2341499179601669,-4760.4345703125,304.1495666503906,0.9990000128746032,0.3512135446071625,0.3032665550708771,293.22576904296875,297.1499938964844,293.1499938964844,0.0112234475091099,-3262.285400390625,302.9243469238281,0.5310141444206238,0.050000000745058,0.229574978351593,291.17193603515625,291.1499938964844,273.2059936523437,270.15625,285.0849304199219,293.4916076660156,291.1667175292969,1.0,0.2273096889257431,0.8018429279327393,0.8018429279327393,1.0,1.0,-1.0719151496887207,0.4443682134151459,0.6275469064712524,0.2192162573337555,0.0,0.0,0.2656824886798858,33.943843841552734,49.0,-42.06365203857422,-6489.11376953125,131.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600952148437,305.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.291015625,18000.0,0.0,0.0,0.1479341387748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882533431053161,0.1882577538490295,-4.412112957652425e-06,0.0,0.000150134335854,0.0,0.0,7.771237850189209,0.0,0.0,0.0,0.285845011472702,4.0,0.0,1.0
736380,293.180419921875,297.1499938964844,293.1499938964844,0.0864491537213325,-2038.2799072265625,304.1528625488281,0.7535842061042786,0.1428069770336151,0.129448801279068,293.6070251464844,297.1499938964844,293.1499938964844,0.0064144269563257,-481.1780090332031,299.3666687011719,0.5209682583808899,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1796528398990631,-2848.54638671875,304.1504821777344,0.9162651300430298,0.2574718594551086,0.1809388250112533,293.2060546875,297.1499938964844,293.1499938964844,0.249109610915184,-5008.130859375,304.12518310546875,0.9990000128746032,0.345069944858551,0.3187474906444549,293.22705078125,297.1499938964844,293.1499938964844,0.0112350601702928,-3269.831298828125,302.8908996582031,0.5209682583808899,0.050000000745058,0.2300564050674438,291.1346740722656,291.1499938964844,273.2454833984375,270.1935729980469,285.1130676269531,293.5417785644531,291.1327514648437,1.0,0.2332870811223983,0.8017576932907104,0.8017576932907104,1.0,1.0,-1.0893245935440063,0.4525148272514343,0.6368098258972168,0.2222454398870468,0.0,0.0,0.2705873548984527,36.720890045166016,52.0,-38.05438232421875,-6563.78759765625,141.40570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.673828125,18000.0,0.0,0.0,0.1455688327550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905212104320526,0.1905256062746048,-4.389688456285512e-06,0.0,0.000147733851918,0.0,0.0,7.832071304321289,0.0,0.0,0.0,0.2854928970336914,4.0,0.0,1.0
736440,293.180419921875,297.1499938964844,293.1499938964844,0.0864491537213325,-2038.2799072265625,304.1528625488281,0.7535842061042786,0.1428069770336151,0.129448801279068,293.6070251464844,297.1499938964844,293.1499938964844,0.0064144269563257,-481.1780090332031,299.3666687011719,0.5209682583808899,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1796528398990631,-2848.54638671875,304.1504821777344,0.9162651300430298,0.2574718594551086,0.1809388250112533,293.2060546875,297.1499938964844,293.1499938964844,0.249109610915184,-5008.130859375,304.12518310546875,0.9990000128746032,0.345069944858551,0.3187474906444549,293.22705078125,297.1499938964844,293.1499938964844,0.0112350601702928,-3269.831298828125,302.8908996582031,0.5209682583808899,0.050000000745058,0.2300564050674438,291.1346740722656,291.1499938964844,273.2454833984375,270.1935729980469,285.1130676269531,293.5417785644531,291.1327514648437,1.0,0.2332870811223983,0.8017576932907104,0.8017576932907104,1.0,1.0,-1.0893245935440063,0.4525148272514343,0.6368098258972168,0.2222454398870468,0.0,0.0,0.2705873548984527,36.720890045166016,52.0,-38.05438232421875,-6563.78759765625,141.40570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,305.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.673828125,18000.0,0.0,0.0,0.1455688327550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905212104320526,0.1905256062746048,-4.389688456285512e-06,0.0,0.000147733851918,0.0,0.0,7.832071304321289,0.0,0.0,0.0,0.2854928970336914,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866239517927169,-2041.725341796875,304.1520080566406,0.7478785514831543,0.1431419104337692,0.1296121925115585,293.6098937988281,297.1499938964844,293.1499938964844,0.0063391341827809,-476.8800354003906,299.2771301269531,0.516152024269104,0.050000000745058,0.0485533699393272,293.1755065917969,297.1499938964844,293.1499938964844,0.1790133118629455,-2840.348876953125,304.1515808105469,0.906626522541046,0.256400465965271,0.1803135126829147,293.2254333496094,297.1499938964844,293.1499938964844,0.255250483751297,-5107.37939453125,304.1186828613281,0.9987254738807678,0.3405596911907196,0.325028508901596,293.2279052734375,297.1499938964844,293.1499938964844,0.0112307593226432,-3270.80126953125,302.87457275390625,0.516152024269104,0.050000000745058,0.2303162813186645,291.1278381347656,291.1499938964844,273.26519775390625,270.2121887207031,285.13232421875,293.57342529296875,291.1267395019531,1.0,0.23629792034626,0.801715075969696,0.801715075969696,1.0,1.0,-1.096739411354065,0.4559651613235473,0.6407741904258728,0.2236019670963287,0.0,0.0,0.2727671563625335,38.19868469238281,52.0,-27.26689910888672,-6597.0205078125,146.12742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703796386719,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5390625,18000.0,0.0,0.0,0.1446588486433029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919725835323333,0.1919769644737243,-4.382608949526912e-06,0.0,0.0001468103291699,0.0,0.0,7.883285999298096,0.0,0.0,0.0,0.2854728400707245,4.0,0.0,1.0
