time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.17352294921875,297.1499938964844,293.1499938964844,0.0869502574205398,-2047.8758544921875,304.15106201171875,0.7396259903907776,0.1434383392333984,0.1300284713506698,293.6126708984375,297.1499938964844,293.1499938964844,0.0062671736814081,-472.6171569824219,299.1899108886719,0.509028434753418,0.050000000745058,0.0486434139311313,293.1780090332031,297.1499938964844,293.1499938964844,0.1782457083463668,-2830.422119140625,304.1526794433594,0.8935800790786743,0.2555834650993347,0.1796915382146835,293.240966796875,297.1499938964844,293.1499938964844,0.2517960667610168,-5048.79931640625,304.130615234375,0.9857107996940612,0.3365416228771209,0.3210592567920685,293.22869873046875,297.1499938964844,293.1499938964844,0.0112321022897958,-3272.132568359375,302.8589172363281,0.509028434753418,0.050000000745058,0.2307434231042862,291.128173828125,291.1499938964844,273.28485107421875,270.2307434082031,285.1534118652344,293.5849914550781,291.1302490234375,1.0,0.239024817943573,0.8014994263648987,0.8014994263648987,1.0,1.0,-1.0923058986663818,0.4537153244018554,0.6385905742645264,0.2232268750667572,0.0,0.0,0.2742631137371063,40.43555450439453,55.0,-3.4151358604431152,-6601.05810546875,149.09786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420593261719,305.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.1439281404018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932761967182159,0.1932805776596069,-4.3783156797871925e-06,0.0,0.0001460687635699,0.0,0.0,7.932821750640869,0.0,0.0,0.0,0.2855139970779419,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868374928832054,-2045.4400634765625,304.15093994140625,0.7255988717079163,0.1431077122688293,0.1301131099462509,293.61834716796875,297.1499938964844,293.1499938964844,0.0061125666834414,-462.9394226074219,299.02294921875,0.4981515407562256,0.050000000745058,0.0488057248294353,293.1778564453125,297.1499938964844,293.1499938964844,0.1772120743989944,-2816.90478515625,304.1534423828125,0.8738046288490295,0.2548945844173431,0.1791528016328811,293.25494384765625,297.1499938964844,293.1499938964844,0.2464575171470642,-4958.7119140625,304.1456604003906,0.961288571357727,0.33137047290802,0.3155531287193298,293.2304382324219,297.1499938964844,293.1499938964844,0.011207278817892,-3268.00634765625,302.8292236328125,0.4981515407562256,0.050000000745058,0.2315133512020111,291.1521911621094,291.1499938964844,273.3240966796875,270.2676696777344,285.18585205078125,293.5926513671875,291.1538391113281,1.0,0.2441324740648269,0.8010681867599487,0.8010681867599487,1.0,1.0,-1.0862699747085571,0.4505887925624847,0.6356812119483948,0.222841277718544,0.0,0.0,0.2723079323768616,44.489295959472656,58.0,19.358179092407227,-6557.07861328125,154.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56951904296875,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.1428287029266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928645372390747,0.1928689181804657,-4.381200142233865e-06,0.0,0.0001449529809178,0.0,0.0,7.919855117797852,0.0,0.0,0.0,0.2855374217033386,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868374928832054,-2045.4400634765625,304.15093994140625,0.7255988717079163,0.1431077122688293,0.1301131099462509,293.61834716796875,297.1499938964844,293.1499938964844,0.0061125666834414,-462.9394226074219,299.02294921875,0.4981515407562256,0.050000000745058,0.0488057248294353,293.1778564453125,297.1499938964844,293.1499938964844,0.1772120743989944,-2816.90478515625,304.1534423828125,0.8738046288490295,0.2548945844173431,0.1791528016328811,293.25494384765625,297.1499938964844,293.1499938964844,0.2464575171470642,-4958.7119140625,304.1456604003906,0.961288571357727,0.33137047290802,0.3155531287193298,293.2304382324219,297.1499938964844,293.1499938964844,0.011207278817892,-3268.00634765625,302.8292236328125,0.4981515407562256,0.050000000745058,0.2315133512020111,291.1521911621094,291.1499938964844,273.3240966796875,270.2676696777344,285.18585205078125,293.5926513671875,291.1538391113281,1.0,0.2441324740648269,0.8010681867599487,0.8010681867599487,1.0,1.0,-1.0862699747085571,0.4505887925624847,0.6356812119483948,0.222841277718544,0.0,0.0,0.2723079323768616,44.489295959472656,58.0,19.358179092407227,-6557.07861328125,154.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56951904296875,305.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.1428287029266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928645372390747,0.1928689181804657,-4.381200142233865e-06,0.0,0.0001449529809178,0.0,0.0,7.919855117797852,0.0,0.0,0.0,0.2855374217033386,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864214822649955,-2037.5377197265625,304.1513061523437,0.7131977677345276,0.1424323171377182,0.1296872198581695,293.6239624023437,297.1499938964844,293.1499938964844,0.0059604211710393,-453.4855041503906,298.8485107421875,0.489736407995224,0.050000000745058,0.0489536710083484,293.1763000488281,297.1499938964844,293.1499938964844,0.1768373399972915,-2812.1416015625,304.1529235839844,0.8587930202484131,0.2545057535171509,0.1789685189723968,293.2585144042969,297.1499938964844,293.1499938964844,0.2432529032230377,-4905.3544921875,304.1523132324219,0.9398207068443298,0.3279761672019958,0.3121949434280395,293.23223876953125,297.1499938964844,293.1499938964844,0.0111895278096199,-3266.585693359375,302.79718017578125,0.489736407995224,0.050000000745058,0.2322151362895965,291.16082763671875,291.1499938964844,273.3632202148437,270.3043212890625,285.21746826171875,293.603271484375,291.1614990234375,1.0,0.2489004433155059,0.800636887550354,0.800636887550354,1.0,1.0,-1.0825265645980835,0.4485534131526947,0.6339730620384216,0.2228120416402816,0.0,0.0,0.2701951861381531,48.20595550537109,61.0,12.846734046936035,-6498.8349609375,160.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90234375,18000.0,0.0,0.0,0.1419828683137893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913671046495437,0.1913714855909347,-4.383871782920323e-06,0.0,0.0001440945634385,0.0,0.0,7.858999729156494,0.0,0.0,0.0,0.2854242324829101,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864214822649955,-2037.5377197265625,304.1513061523437,0.7131977677345276,0.1424323171377182,0.1296872198581695,293.6239624023437,297.1499938964844,293.1499938964844,0.0059604211710393,-453.4855041503906,298.8485107421875,0.489736407995224,0.050000000745058,0.0489536710083484,293.1763000488281,297.1499938964844,293.1499938964844,0.1768373399972915,-2812.1416015625,304.1529235839844,0.8587930202484131,0.2545057535171509,0.1789685189723968,293.2585144042969,297.1499938964844,293.1499938964844,0.2432529032230377,-4905.3544921875,304.1523132324219,0.9398207068443298,0.3279761672019958,0.3121949434280395,293.23223876953125,297.1499938964844,293.1499938964844,0.0111895278096199,-3266.585693359375,302.79718017578125,0.489736407995224,0.050000000745058,0.2322151362895965,291.16082763671875,291.1499938964844,273.3632202148437,270.3043212890625,285.21746826171875,293.603271484375,291.1614990234375,1.0,0.2489004433155059,0.800636887550354,0.800636887550354,1.0,1.0,-1.0825265645980835,0.4485534131526947,0.6339730620384216,0.2228120416402816,0.0,0.0,0.2701951861381531,48.20595550537109,61.0,12.846734046936035,-6498.8349609375,160.76763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004272460937,305.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90234375,18000.0,0.0,0.0,0.1419828683137893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913671046495437,0.1913714855909347,-4.383871782920323e-06,0.0,0.0001440945634385,0.0,0.0,7.858999729156494,0.0,0.0,0.0,0.2854242324829101,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.085974097251892,-2029.128173828125,304.151611328125,0.7014339566230774,0.1417239308357238,0.1291855871677398,293.62939453125,297.1499938964844,293.1499938964844,0.0058095613494515,-443.9933776855469,298.6709899902344,0.4824189245700836,0.050000000745058,0.0490941554307937,293.1749267578125,297.1499938964844,293.1499938964844,0.1765612065792083,-2808.67529296875,304.15240478515625,0.846385657787323,0.2541165947914123,0.1788054257631302,293.2583923339844,297.1499938964844,293.1499938964844,0.2408092021942138,-4865.1982421875,304.1555480957031,0.9209867715835572,0.3252491950988769,0.3096508085727691,293.2340087890625,297.1499938964844,293.1499938964844,0.011172073893249,-3265.60595703125,302.7642822265625,0.4824189245700836,0.050000000745058,0.2328815460205078,291.16485595703125,291.1499938964844,273.4022521972656,270.3406677246094,285.24591064453125,293.6111145019531,291.1649780273437,1.0,0.2534099519252777,0.8004703521728516,0.8004703521728516,1.0,1.0,-1.079643487930298,0.4469480812549591,0.6326953768730164,0.2229496836662292,0.0,0.0,0.2678941190242767,51.74381637573242,49.0,6.0766801834106445,-6443.89208984375,166.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.046875,18000.0,0.0,0.0,0.1413063257932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897908896207809,0.1897952705621719,-4.384360636322526e-06,0.0,0.0001434079604223,0.0,0.0,7.790968418121338,0.0,0.0,0.0,0.2852380275726318,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.085974097251892,-2029.128173828125,304.151611328125,0.7014339566230774,0.1417239308357238,0.1291855871677398,293.62939453125,297.1499938964844,293.1499938964844,0.0058095613494515,-443.9933776855469,298.6709899902344,0.4824189245700836,0.050000000745058,0.0490941554307937,293.1749267578125,297.1499938964844,293.1499938964844,0.1765612065792083,-2808.67529296875,304.15240478515625,0.846385657787323,0.2541165947914123,0.1788054257631302,293.2583923339844,297.1499938964844,293.1499938964844,0.2408092021942138,-4865.1982421875,304.1555480957031,0.9209867715835572,0.3252491950988769,0.3096508085727691,293.2340087890625,297.1499938964844,293.1499938964844,0.011172073893249,-3265.60595703125,302.7642822265625,0.4824189245700836,0.050000000745058,0.2328815460205078,291.16485595703125,291.1499938964844,273.4022521972656,270.3406677246094,285.24591064453125,293.6111145019531,291.1649780273437,1.0,0.2534099519252777,0.8004703521728516,0.8004703521728516,1.0,1.0,-1.079643487930298,0.4469480812549591,0.6326953768730164,0.2229496836662292,0.0,0.0,0.2678941190242767,51.74381637573242,49.0,6.0766801834106445,-6443.89208984375,166.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.046875,18000.0,0.0,0.0,0.1413063257932663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897908896207809,0.1897952705621719,-4.384360636322526e-06,0.0,0.0001434079604223,0.0,0.0,7.790968418121338,0.0,0.0,0.0,0.2852380275726318,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856668800115585,-2023.38525390625,304.1518249511719,0.6998817920684814,0.1413150876760482,0.1288215368986129,293.6324768066406,297.1499938964844,293.1499938964844,0.005710647907108,-437.6604309082031,298.563232421875,0.481831818819046,0.050000000745058,0.0491056516766548,293.17413330078125,297.1499938964844,293.1499938964844,0.1763608455657959,-2806.150146484375,304.1522521972656,0.8452273011207581,0.2538963258266449,0.1786517798900604,293.257568359375,297.1499938964844,293.1499938964844,0.2394542843103408,-4843.1025390625,304.1567687988281,0.9181279540061952,0.3237633407115936,0.308224469423294,293.2349853515625,297.1499938964844,293.1499938964844,0.0111376112326979,-3260.613037109375,302.74420166015625,0.481831818819046,0.050000000745058,0.2329360693693161,291.165283203125,291.1499938964844,273.4256286621094,270.3623046875,285.2633361816406,293.6153564453125,291.1654052734375,1.0,0.2531539797782898,0.8003703951835632,0.8003703951835632,1.0,1.0,-1.0773900747299194,0.4457302391529083,0.6316598057746887,0.2229683697223663,0.0,0.0,0.266630083322525,52.0178108215332,49.0,3.662871599197388,-6411.5947265625,166.3134002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093017578125,305.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.875,18000.0,0.0,0.0,0.1409577578306198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888774633407592,0.1888818442821502,-4.383724444778636e-06,0.0,0.0001430542033631,0.0,0.0,7.750010967254639,0.0,0.0,0.0,0.2851043045520782,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854404866695404,-2019.148681640625,304.1519775390625,0.7010799646377563,0.1410364657640457,0.1285573691129684,293.63446044921875,297.1499938964844,293.1499938964844,0.0056410948745906,-433.1401672363281,298.491455078125,0.4830052256584167,0.050000000745058,0.0490827076137065,293.1734619140625,297.1499938964844,293.1499938964844,0.1762141436338424,-2804.287841796875,304.1521911621094,0.8469226956367493,0.2537832856178283,0.1785438656806945,293.2568359375,297.1499938964844,293.1499938964844,0.2385512292385101,-4828.4013671875,304.1574401855469,0.9194900989532472,0.3228177726268768,0.3072901368141174,293.235595703125,297.1499938964844,293.1499938964844,0.0111037800088524,-3255.1552734375,302.7309265136719,0.4830052256584167,0.050000000745058,0.2328272312879562,291.1659851074219,291.1499938964844,273.441162109375,270.3766784667969,285.27349853515625,293.6153564453125,291.1662292480469,1.0,0.2520574033260345,0.8003037571907043,0.8003037571907043,1.0,1.0,-1.0756640434265137,0.4448106288909912,0.6308533549308777,0.2229498028755188,0.0,0.0,0.2657039165496826,51.42296600341797,37.0,3.245521783828736,-6390.46337890625,164.73143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,305.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.091796875,18000.0,0.0,0.0,0.1407415568828582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882597953081131,0.1882641911506652,-4.383134637464536e-06,0.0,0.0001428347750334,0.0,0.0,7.722068786621094,0.0,0.0,0.0,0.2850090563297272,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.085104614496231,-2012.8680419921875,304.1522216796875,0.7044918537139893,0.1406144201755523,0.12816122174263,293.6368103027344,297.1499938964844,293.1499938964844,0.0055520851165056,-427.296875,298.4016418457031,0.4858264327049255,0.050000000745058,0.0490279085934162,293.1724548339844,297.1499938964844,293.1499938964844,0.1760448813438415,-2802.14501953125,304.152099609375,0.8513228297233582,0.2536832094192505,0.1784175336360931,293.2557373046875,297.1499938964844,293.1499938964844,0.2374386936426162,-4810.328125,304.1581115722656,0.9241663217544556,0.3216778635978699,0.306139588356018,293.2362670898437,297.1499938964844,293.1499938964844,0.0110531263053417,-3246.710205078125,302.7144470214844,0.4858264327049255,0.050000000745058,0.2325672954320907,291.166748046875,291.1499938964844,273.4606018066406,270.39453125,285.2849426269531,293.61248779296875,291.16680908203125,1.0,0.2497663646936416,0.8002204895019531,0.8002204895019531,1.0,1.0,-1.0732784271240234,0.4435508251190185,0.6297276020050049,0.2228965163230896,0.0,0.0,0.2645096778869629,50.01560592651367,37.0,2.253614664077759,-6363.29638671875,161.48394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,305.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.44921875,18000.0,0.0,0.0,0.1404829770326614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874283701181411,0.1874327510595321,-4.382352017273661e-06,0.0,0.000142572360346,0.0,0.0,7.684510231018066,0.0,0.0,0.0,0.2848814725875854,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847055986523628,-2005.413818359375,304.1525573730469,0.7098615765571594,0.1401526927947998,0.1276879757642746,293.6390075683594,297.1499938964844,293.1499938964844,0.0054609309881925,-421.24798583984375,298.3116455078125,0.4900069832801819,0.050000000745058,0.0489486828446388,293.1712951660156,297.1499938964844,293.1499938964844,0.1758947670459747,-2800.250244140625,304.1519775390625,0.8582103848457336,0.2536286413669586,0.1783047914505005,293.2545166015625,297.1499938964844,293.1499938964844,0.236341968178749,-4792.541015625,304.1586303710937,0.9319982528686525,0.3205803036689758,0.3050064742565155,293.23687744140625,297.1499938964844,293.1499938964844,0.0109947966411709,-3236.743896484375,302.69805908203125,0.4900069832801819,0.050000000745058,0.2321914881467819,291.167236328125,291.1499938964844,273.4800109863281,270.4122619628906,285.2968444824219,293.6098937988281,291.1673583984375,1.0,0.2465876340866089,0.8001326322555542,0.8001326322555542,1.0,1.0,-1.070669174194336,0.4421826899051666,0.6284864544868469,0.2228127121925354,0.0,0.0,0.2633140385150909,47.98740005493164,25.0,2.001026391983032,-6336.24365234375,157.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.875,18000.0,0.0,0.0,0.1402295976877212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186590313911438,0.1865946948528289,-4.381350208859658e-06,0.0,0.000142315213452,0.0,0.0,7.646332740783691,0.0,0.0,0.0,0.2847470641136169,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838112458586692,-1988.7166748046875,304.1531982421875,0.7256311774253845,0.1392100006341934,0.1266394555568695,293.64306640625,297.1499938964844,293.1499938964844,0.005274670664221,-408.6726684570313,298.1321716308594,0.5027797222137451,0.050000000745058,0.0487327761948108,293.1685791015625,297.1499938964844,293.1499938964844,0.1756317168474197,-2796.91748046875,304.1517639160156,0.880182683467865,0.2536384761333465,0.1781249344348907,293.2517395019531,297.1499938964844,293.1499938964844,0.2341639995574951,-4757.2314453125,304.15936279296875,0.9565449953079224,0.318493515253067,0.3027918636798858,293.2377319335937,297.1499938964844,293.1499938964844,0.0108597753569483,-3212.912841796875,302.6659240722656,0.5027797222137451,0.050000000745058,0.2311673015356063,291.1693420410156,291.1499938964844,273.5187683105469,270.44744873046875,285.3213195800781,293.6048278808594,291.1696472167969,1.0,0.2379986196756363,0.7999567985534668,0.7999567985534668,1.0,1.0,-1.0650486946105957,0.4392524659633636,0.6257961988449097,0.2225918620824813,0.0,0.0,0.2606059908866882,42.47174453735352,25.0,3.02587366104126,-6280.8818359375,145.51251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,305.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.251953125,18000.0,0.0,0.0,0.1397108733654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847736090421676,0.1847779899835586,-4.379187430458842e-06,0.0,0.0001417887688148,0.0,0.0,7.563741207122803,0.0,0.0,0.0,0.2844560742378235,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838112458586692,-1988.7166748046875,304.1531982421875,0.7256311774253845,0.1392100006341934,0.1266394555568695,293.64306640625,297.1499938964844,293.1499938964844,0.005274670664221,-408.6726684570313,298.1321716308594,0.5027797222137451,0.050000000745058,0.0487327761948108,293.1685791015625,297.1499938964844,293.1499938964844,0.1756317168474197,-2796.91748046875,304.1517639160156,0.880182683467865,0.2536384761333465,0.1781249344348907,293.2517395019531,297.1499938964844,293.1499938964844,0.2341639995574951,-4757.2314453125,304.15936279296875,0.9565449953079224,0.318493515253067,0.3027918636798858,293.2377319335937,297.1499938964844,293.1499938964844,0.0108597753569483,-3212.912841796875,302.6659240722656,0.5027797222137451,0.050000000745058,0.2311673015356063,291.1693420410156,291.1499938964844,273.5187683105469,270.44744873046875,285.3213195800781,293.6048278808594,291.1696472167969,1.0,0.2379986196756363,0.7999567985534668,0.7999567985534668,1.0,1.0,-1.0650486946105957,0.4392524659633636,0.6257961988449097,0.2225918620824813,0.0,0.0,0.2606059908866882,42.47174453735352,25.0,3.02587366104126,-6280.8818359375,145.51251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,305.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18071.251953125,18000.0,0.0,0.0,0.1397108733654022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847736090421676,0.1847779899835586,-4.379187430458842e-06,0.0,0.0001417887688148,0.0,0.0,7.563741207122803,0.0,0.0,0.0,0.2844560742378235,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829593539237976,-1972.8675537109373,304.1535339355469,0.7390013933181763,0.1382764875888824,0.1256441622972488,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993766635656,-396.64599609375,297.9526062011719,0.5148557424545288,0.050000000745058,0.0485690459609031,293.1658935546875,297.1499938964844,293.1499938964844,0.175503671169281,-2795.330078125,304.1513977050781,0.9004932045936584,0.253711998462677,0.1780533641576767,293.24884033203125,297.1499938964844,293.1499938964844,0.2321341335773468,-4724.40185546875,304.1596069335937,0.97593891620636,0.3165070414543152,0.3007379174232483,293.2383117675781,297.1499938964844,293.1499938964844,0.0107452757656574,-3192.78369140625,302.6342163085937,0.5148557424545288,0.050000000745058,0.230390653014183,291.1712951660156,291.1499938964844,273.55743408203125,270.4821472167969,285.34521484375,293.6001281738281,291.1713562011719,1.0,0.231587529182434,0.7997810244560242,0.7997810244560242,1.0,1.0,-1.060173749923706,0.4366795718669891,0.6234941482543945,0.2224794328212738,0.0,0.0,0.2576124370098114,38.2857780456543,25.0,2.015597343444824,-6225.5859375,136.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,305.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.62890625,18000.0,0.0,0.0,0.1391331106424331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827177107334137,0.1827220916748047,-4.376779088488547e-06,0.0,0.0001412024139426,0.0,0.0,7.470587730407715,0.0,0.0,0.0,0.2841292917728424,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829593539237976,-1972.8675537109373,304.1535339355469,0.7390013933181763,0.1382764875888824,0.1256441622972488,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993766635656,-396.64599609375,297.9526062011719,0.5148557424545288,0.050000000745058,0.0485690459609031,293.1658935546875,297.1499938964844,293.1499938964844,0.175503671169281,-2795.330078125,304.1513977050781,0.9004932045936584,0.253711998462677,0.1780533641576767,293.24884033203125,297.1499938964844,293.1499938964844,0.2321341335773468,-4724.40185546875,304.1596069335937,0.97593891620636,0.3165070414543152,0.3007379174232483,293.2383117675781,297.1499938964844,293.1499938964844,0.0107452757656574,-3192.78369140625,302.6342163085937,0.5148557424545288,0.050000000745058,0.230390653014183,291.1712951660156,291.1499938964844,273.55743408203125,270.4821472167969,285.34521484375,293.6001281738281,291.1713562011719,1.0,0.231587529182434,0.7997810244560242,0.7997810244560242,1.0,1.0,-1.060173749923706,0.4366795718669891,0.6234941482543945,0.2224794328212738,0.0,0.0,0.2576124370098114,38.2857780456543,25.0,2.015597343444824,-6225.5859375,136.6730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,305.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.62890625,18000.0,0.0,0.0,0.1391331106424331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827177107334137,0.1827220916748047,-4.376779088488547e-06,0.0,0.0001412024139426,0.0,0.0,7.470587730407715,0.0,0.0,0.0,0.2841292917728424,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.0821577236056327,-1958.0106201171875,304.1536865234375,0.7500704526901245,0.1373519897460937,0.1246992722153663,293.6497497558594,297.1499938964844,293.1499938964844,0.004932957701385,-385.0718994140625,297.7721252441406,0.5255130529403687,0.050000000745058,0.0484507754445076,293.16375732421875,297.1499938964844,293.1499938964844,0.1754200905561447,-2794.314453125,304.15106201171875,0.918542981147766,0.2537446916103363,0.1779968738555908,293.2460021972656,297.1499938964844,293.1499938964844,0.2302329987287521,-4693.69873046875,304.1595764160156,0.989599585533142,0.3145789504051208,0.2987909615039825,293.2388000488281,297.1499938964844,293.1499938964844,0.0106486715376377,-3176.06787109375,302.60235595703125,0.5255130529403687,0.050000000745058,0.2298296093940735,291.1716613769531,291.1499938964844,273.5960388183594,270.51629638671875,285.3688049316406,293.5961303710937,291.17169189453125,1.0,0.2266171723604202,0.7996450066566467,0.7996450066566467,1.0,1.0,-1.0558196306228638,0.4343585968017578,0.621461033821106,0.2224494218826294,0.0,0.0,0.2546948492527008,35.2567138671875,25.0,0.8072800040245056,-6174.18212890625,130.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,305.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.822265625,18000.0,0.0,0.0,0.1384655386209488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806855946779251,0.1806899607181549,-4.373508545540972e-06,0.0,0.0001405249204253,0.0,0.0,7.377310752868652,0.0,0.0,0.0,0.2837819457054138,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.0821577236056327,-1958.0106201171875,304.1536865234375,0.7500704526901245,0.1373519897460937,0.1246992722153663,293.6497497558594,297.1499938964844,293.1499938964844,0.004932957701385,-385.0718994140625,297.7721252441406,0.5255130529403687,0.050000000745058,0.0484507754445076,293.16375732421875,297.1499938964844,293.1499938964844,0.1754200905561447,-2794.314453125,304.15106201171875,0.918542981147766,0.2537446916103363,0.1779968738555908,293.2460021972656,297.1499938964844,293.1499938964844,0.2302329987287521,-4693.69873046875,304.1595764160156,0.989599585533142,0.3145789504051208,0.2987909615039825,293.2388000488281,297.1499938964844,293.1499938964844,0.0106486715376377,-3176.06787109375,302.60235595703125,0.5255130529403687,0.050000000745058,0.2298296093940735,291.1716613769531,291.1499938964844,273.5960388183594,270.51629638671875,285.3688049316406,293.5961303710937,291.17169189453125,1.0,0.2266171723604202,0.7996450066566467,0.7996450066566467,1.0,1.0,-1.0558196306228638,0.4343585968017578,0.621461033821106,0.2224494218826294,0.0,0.0,0.2546948492527008,35.2567138671875,25.0,0.8072800040245056,-6174.18212890625,130.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,305.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.822265625,18000.0,0.0,0.0,0.1384655386209488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806855946779251,0.1806899607181549,-4.373508545540972e-06,0.0,0.0001405249204253,0.0,0.0,7.377310752868652,0.0,0.0,0.0,0.2837819457054138,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813872814178466,-1943.7630615234373,304.1537475585937,0.7592103481292725,0.1364362090826034,0.1237927675247192,293.6526184082031,297.1499938964844,293.1499938964844,0.0047730053775012,-373.78424072265625,297.59136962890625,0.534713864326477,0.050000000745058,0.0483633391559124,293.1620788574219,297.1499938964844,293.1499938964844,0.1753327250480651,-2793.233154296875,304.1508483886719,0.9344823956489564,0.2537362277507782,0.1779327094554901,293.2431945800781,297.1499938964844,293.1499938964844,0.2282631546258926,-4661.7333984375,304.1596984863281,0.9990056157112122,0.3127112984657287,0.2967531383037567,293.2392578125,297.1499938964844,293.1499938964844,0.0105632562190294,-3161.411376953125,302.5704040527344,0.534713864326477,0.050000000745058,0.2294148504734039,291.171875,291.1499938964844,273.6346130371094,270.5498962402344,285.3923034667969,293.5924377441406,291.1719055175781,1.0,0.222742810845375,0.7995090484619141,0.7995090484619141,1.0,1.0,-1.051612377166748,0.4321077167987823,0.6195046901702881,0.2224419265985489,0.0,0.0,0.2517638504505157,33.01018142700195,25.0,0.4408222436904907,-6125.02978515625,125.05096435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,305.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.845703125,18000.0,0.0,0.0,0.1377013027667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786693036556244,0.1786736696958542,-4.369812813820317e-06,0.0,0.0001397493178956,0.0,0.0,7.2843146324157715,0.0,0.0,0.0,0.2834251821041107,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813872814178466,-1943.7630615234373,304.1537475585937,0.7592103481292725,0.1364362090826034,0.1237927675247192,293.6526184082031,297.1499938964844,293.1499938964844,0.0047730053775012,-373.78424072265625,297.59136962890625,0.534713864326477,0.050000000745058,0.0483633391559124,293.1620788574219,297.1499938964844,293.1499938964844,0.1753327250480651,-2793.233154296875,304.1508483886719,0.9344823956489564,0.2537362277507782,0.1779327094554901,293.2431945800781,297.1499938964844,293.1499938964844,0.2282631546258926,-4661.7333984375,304.1596984863281,0.9990056157112122,0.3127112984657287,0.2967531383037567,293.2392578125,297.1499938964844,293.1499938964844,0.0105632562190294,-3161.411376953125,302.5704040527344,0.534713864326477,0.050000000745058,0.2294148504734039,291.171875,291.1499938964844,273.6346130371094,270.5498962402344,285.3923034667969,293.5924377441406,291.1719055175781,1.0,0.222742810845375,0.7995090484619141,0.7995090484619141,1.0,1.0,-1.051612377166748,0.4321077167987823,0.6195046901702881,0.2224419265985489,0.0,0.0,0.2517638504505157,33.01018142700195,25.0,0.4408222436904907,-6125.02978515625,125.05096435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,305.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.845703125,18000.0,0.0,0.0,0.1377013027667999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786693036556244,0.1786736696958542,-4.369812813820317e-06,0.0,0.0001397493178956,0.0,0.0,7.2843146324157715,0.0,0.0,0.0,0.2834251821041107,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.081002190709114,-1936.634521484375,304.1537475585937,0.7620721459388733,0.1359543651342392,0.1233490258455276,293.6539001464844,297.1499938964844,293.1499938964844,0.0046958927996456,-368.2723693847656,297.5013427734375,0.5378950834274292,0.050000000745058,0.0483356565237045,293.1610717773437,297.1499938964844,293.1499938964844,0.1752954572439193,-2792.75830078125,304.1507568359375,0.9398731589317322,0.2537779808044433,0.1779188513755798,293.2406921386719,297.1499938964844,293.1499938964844,0.2252628654241562,-4611.7841796875,304.1634216308594,0.9990000128746032,0.3120222687721252,0.2935025095939636,293.2394714355469,297.1499938964844,293.1499938964844,0.0105254147201776,-3154.90576171875,302.5544738769531,0.5378950834274292,0.050000000745058,0.2292835414409637,291.1727905273437,291.1499938964844,273.65386962890625,270.56646728515625,285.4057922363281,293.58868408203125,291.17333984375,1.0,0.2210669070482254,0.7994410395622253,0.7994410395622253,1.0,1.0,-1.0469890832901,0.4297753274440765,0.617213785648346,0.2220786958932876,0.0,0.0,0.2501651346683502,32.26531219482422,25.0,3.52810001373291,-6095.45263671875,122.59584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,305.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.96484375,18000.0,0.0,0.0,0.1372801661491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776382476091385,0.1776426136493683,-4.367954716144595e-06,0.0,0.0001393219281453,0.0,0.0,7.236926078796387,0.0,0.0,0.0,0.2832438349723816,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805520117282867,-1928.2540283203125,304.1539001464844,0.7642292380332947,0.1353732049465179,0.1228536739945411,293.6551513671875,297.1499938964844,293.1499938964844,0.004618929233402,-362.6928405761719,297.4128723144531,0.5405849814414978,0.050000000745058,0.0483131445944309,293.15966796875,297.1499938964844,293.1499938964844,0.175283744931221,-2792.574462890625,304.1506652832031,0.944463551044464,0.2539168298244476,0.1779666244983673,293.23590087890625,297.1499938964844,293.1499938964844,0.2217749208211898,-4553.978515625,304.16729736328125,0.9990000128746032,0.311814546585083,0.2898423373699188,293.2396850585937,297.1499938964844,293.1499938964844,0.0104868346825242,-3147.96337890625,302.53887939453125,0.5405849814414978,0.050000000745058,0.2291767597198486,291.1767272949219,291.1499938964844,273.6731262207031,270.5828552246094,285.417724609375,293.5807189941406,291.1778564453125,1.0,0.2195245027542114,0.7993810772895813,0.7993810772895813,1.0,1.0,-1.0418812036514282,0.4272196888923645,0.6146615147590637,0.2216270565986633,0.0,0.0,0.2479957938194275,31.645631790161133,25.0,8.172002792358398,-6061.80126953125,120.27114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406982421875,305.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.369140625,18000.0,0.0,0.0,0.1368215978145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763890832662582,0.176393449306488,-4.366630037111463e-06,0.0,0.0001388565287925,0.0,0.0,7.181097030639648,0.0,0.0,0.0,0.2830504179000854,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794814378023147,-1908.4002685546875,304.1543884277344,0.7673748731613159,0.1340691149234771,0.1216410398483276,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674635864794,-351.6390075683594,297.2349853515625,0.5454100370407104,0.050000000745058,0.0482746213674545,293.1575012207031,297.1499938964844,293.1499938964844,0.1753857880830764,-2793.852783203125,304.1502685546875,0.9526219367980956,0.254115343093872,0.1781361848115921,293.22222900390625,297.1499938964844,293.1499938964844,0.2156853973865509,-4453.15478515625,304.17156982421875,0.9990000128746032,0.3124043941497803,0.2834664583206177,293.2401428222656,297.1499938964844,293.1499938964844,0.010413683950901,-3135.010498046875,302.50738525390625,0.5454100370407104,0.050000000745058,0.2289940267801284,291.1832275390625,291.1499938964844,273.7115783691406,270.6151733398437,285.436767578125,293.5587158203125,291.1834716796875,1.0,0.2168118804693222,0.7992611527442932,0.7992611527442932,1.0,1.0,-1.0327107906341553,0.4226160049438476,0.6100947260856628,0.2208603620529174,0.0,0.0,0.243041306734085,30.58236694335937,28.0,6.270651340484619,-5986.31982421875,116.22965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,305.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.361328125,18000.0,0.0,0.0,0.1357541382312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732081323862075,0.1732124984264373,-4.364495907793753e-06,0.0,0.0001377731969114,0.0,0.0,7.041289806365967,0.0,0.0,0.0,0.2825978100299835,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794814378023147,-1908.4002685546875,304.1543884277344,0.7673748731613159,0.1340691149234771,0.1216410398483276,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674635864794,-351.6390075683594,297.2349853515625,0.5454100370407104,0.050000000745058,0.0482746213674545,293.1575012207031,297.1499938964844,293.1499938964844,0.1753857880830764,-2793.852783203125,304.1502685546875,0.9526219367980956,0.254115343093872,0.1781361848115921,293.22222900390625,297.1499938964844,293.1499938964844,0.2156853973865509,-4453.15478515625,304.17156982421875,0.9990000128746032,0.3124043941497803,0.2834664583206177,293.2401428222656,297.1499938964844,293.1499938964844,0.010413683950901,-3135.010498046875,302.50738525390625,0.5454100370407104,0.050000000745058,0.2289940267801284,291.1832275390625,291.1499938964844,273.7115783691406,270.6151733398437,285.436767578125,293.5587158203125,291.1834716796875,1.0,0.2168118804693222,0.7992611527442932,0.7992611527442932,1.0,1.0,-1.0327107906341553,0.4226160049438476,0.6100947260856628,0.2208603620529174,0.0,0.0,0.243041306734085,30.58236694335937,28.0,6.270651340484619,-5986.31982421875,116.22965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,305.1107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.361328125,18000.0,0.0,0.0,0.1357541382312774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732081323862075,0.1732124984264373,-4.364495907793753e-06,0.0,0.0001377731969114,0.0,0.0,7.041289806365967,0.0,0.0,0.0,0.2825978100299835,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787483528256416,-1894.985107421875,304.15411376953125,0.7677700519561768,0.133209615945816,0.1207686960697174,293.6598205566406,297.1499938964844,293.1499938964844,0.0043210135772824,-340.92840576171875,297.0522155761719,0.5473235249519348,0.050000000745058,0.0482599586248397,293.1596374511719,297.1499938964844,293.1499938964844,0.1750592589378357,-2789.640380859375,304.1507568359375,0.9550447463989258,0.253502756357193,0.17783123254776,293.2088317871094,297.1499938964844,293.1499938964844,0.2132315635681152,-4413.90576171875,304.16827392578125,0.9990000128746032,0.3132979273796081,0.280997484922409,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545635938644,-3125.5009765625,302.4745788574219,0.5473235249519348,0.050000000745058,0.2289244681596756,291.181640625,291.1499938964844,273.75,270.64678955078125,285.4515686035156,293.5391845703125,291.1808166503906,1.0,0.2157792896032333,0.7991412281990051,0.7991412281990051,1.0,1.0,-1.028231143951416,0.4202574789524078,0.6079736351966858,0.2207637280225753,0.0,0.0,0.2388309389352798,30.17466926574707,31.0,-3.1108293533325195,-5926.05126953125,114.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.3671875,18000.0,0.0,0.0,0.1344771832227707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702512502670288,0.1702556014060974,-4.359947979537537e-06,0.0,0.0001364772469969,0.0,0.0,6.9078369140625,0.0,0.0,0.0,0.282106876373291,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787483528256416,-1894.985107421875,304.15411376953125,0.7677700519561768,0.133209615945816,0.1207686960697174,293.6598205566406,297.1499938964844,293.1499938964844,0.0043210135772824,-340.92840576171875,297.0522155761719,0.5473235249519348,0.050000000745058,0.0482599586248397,293.1596374511719,297.1499938964844,293.1499938964844,0.1750592589378357,-2789.640380859375,304.1507568359375,0.9550447463989258,0.253502756357193,0.17783123254776,293.2088317871094,297.1499938964844,293.1499938964844,0.2132315635681152,-4413.90576171875,304.16827392578125,0.9990000128746032,0.3132979273796081,0.280997484922409,293.2406311035156,297.1499938964844,293.1499938964844,0.0103545635938644,-3125.5009765625,302.4745788574219,0.5473235249519348,0.050000000745058,0.2289244681596756,291.181640625,291.1499938964844,273.75,270.64678955078125,285.4515686035156,293.5391845703125,291.1808166503906,1.0,0.2157792896032333,0.7991412281990051,0.7991412281990051,1.0,1.0,-1.028231143951416,0.4202574789524078,0.6079736351966858,0.2207637280225753,0.0,0.0,0.2388309389352798,30.17466926574707,31.0,-3.1108293533325195,-5926.05126953125,114.47384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,305.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.3671875,18000.0,0.0,0.0,0.1344771832227707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702512502670288,0.1702556014060974,-4.359947979537537e-06,0.0,0.0001364772469969,0.0,0.0,6.9078369140625,0.0,0.0,0.0,0.282106876373291,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769821777939796,-1862.5140380859373,304.1557312011719,0.7614461779594421,0.1304150074720382,0.1186270266771316,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486830450594,-328.2122497558594,296.83203125,0.5457926392555237,0.050000000745058,0.0482716858386993,293.1725158691406,297.1499938964844,293.1499938964844,0.1731384098529815,-2764.7548828125,304.1537170410156,0.9492599368095398,0.2506221532821655,0.1761195808649063,293.2142333984375,297.1499938964844,293.1499938964844,0.2148963510990142,-4443.91796875,304.1593322753906,0.9990000128746032,0.3107178509235382,0.2829706370830536,293.2534484863281,297.1499938964844,293.1499938964844,0.0102413361892104,-3107.832275390625,302.40692138671875,0.5457926392555237,0.050000000745058,0.2289800941944122,291.1753845214844,291.1499938964844,273.7894897460937,270.6781005859375,285.4745178222656,293.5372314453125,291.17486572265625,1.0,0.2160667330026626,0.799079418182373,0.799079418182373,1.0,1.0,-1.026054859161377,0.4189600348472595,0.6070948243141174,0.2211230099201202,0.0,0.0,0.2359023541212082,30.46312713623047,34.0,-6.24753999710083,-5883.47216796875,114.47479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336242675781,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.873046875,18000.0,0.0,0.0,0.1330775767564773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681374758481979,0.1681418269872665,-4.35316769653582e-06,0.0,0.0001350568345515,0.0,0.0,6.807412147521973,0.0,0.0,0.0,0.2816551625728607,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769821777939796,-1862.5140380859373,304.1557312011719,0.7614461779594421,0.1304150074720382,0.1186270266771316,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486830450594,-328.2122497558594,296.83203125,0.5457926392555237,0.050000000745058,0.0482716858386993,293.1725158691406,297.1499938964844,293.1499938964844,0.1731384098529815,-2764.7548828125,304.1537170410156,0.9492599368095398,0.2506221532821655,0.1761195808649063,293.2142333984375,297.1499938964844,293.1499938964844,0.2148963510990142,-4443.91796875,304.1593322753906,0.9990000128746032,0.3107178509235382,0.2829706370830536,293.2534484863281,297.1499938964844,293.1499938964844,0.0102413361892104,-3107.832275390625,302.40692138671875,0.5457926392555237,0.050000000745058,0.2289800941944122,291.1753845214844,291.1499938964844,273.7894897460937,270.6781005859375,285.4745178222656,293.5372314453125,291.17486572265625,1.0,0.2160667330026626,0.799079418182373,0.799079418182373,1.0,1.0,-1.026054859161377,0.4189600348472595,0.6070948243141174,0.2211230099201202,0.0,0.0,0.2359023541212082,30.46312713623047,34.0,-6.24753999710083,-5883.47216796875,114.47479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336242675781,305.0744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18105.873046875,18000.0,0.0,0.0,0.1330775767564773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681374758481979,0.1681418269872665,-4.35316769653582e-06,0.0,0.0001350568345515,0.0,0.0,6.807412147521973,0.0,0.0,0.0,0.2816551625728607,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.075529046356678,-1836.0469970703125,304.1562194824219,0.7539463639259338,0.1286015212535858,0.1168725490570068,293.6852722167969,297.1499938964844,293.1499938964844,0.0039882874116301,-316.2452087402344,296.6163635253906,0.5424473285675049,0.050000000745058,0.0482980422675609,293.1778259277344,297.1499938964844,293.1499938964844,0.1716753095388412,-2746.01318359375,304.1548767089844,0.9411560893058776,0.2489655017852783,0.1748138666152954,293.2249755859375,297.1499938964844,293.1499938964844,0.2188662737607956,-4511.8896484375,304.1496276855469,0.9990000128746032,0.3069286346435547,0.2873535752296448,293.2626037597656,297.1499938964844,293.1499938964844,0.0101539082825183,-3094.48486328125,302.3447265625,0.5424473285675049,0.050000000745058,0.2291051149368286,291.16851806640625,291.1499938964844,273.8309326171875,270.7094116210937,285.4964904785156,293.53826904296875,291.1673583984375,1.0,0.217466115951538,0.7990175485610962,0.7990175485610962,1.0,1.0,-1.0278228521347046,0.4194646179676056,0.6083582639694214,0.2222719043493271,0.0,0.0,0.2338302880525589,31.170063018798828,37.0,-10.67248821258545,-5855.115234375,116.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,305.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.373046875,18000.0,0.0,0.0,0.1316615790128708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665069162845611,0.1665112525224685,-4.346460173110245e-06,0.0,0.0001336197601631,0.0,0.0,6.72800874710083,0.0,0.0,0.0,0.2812646925449371,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.075529046356678,-1836.0469970703125,304.1562194824219,0.7539463639259338,0.1286015212535858,0.1168725490570068,293.6852722167969,297.1499938964844,293.1499938964844,0.0039882874116301,-316.2452087402344,296.6163635253906,0.5424473285675049,0.050000000745058,0.0482980422675609,293.1778259277344,297.1499938964844,293.1499938964844,0.1716753095388412,-2746.01318359375,304.1548767089844,0.9411560893058776,0.2489655017852783,0.1748138666152954,293.2249755859375,297.1499938964844,293.1499938964844,0.2188662737607956,-4511.8896484375,304.1496276855469,0.9990000128746032,0.3069286346435547,0.2873535752296448,293.2626037597656,297.1499938964844,293.1499938964844,0.0101539082825183,-3094.48486328125,302.3447265625,0.5424473285675049,0.050000000745058,0.2291051149368286,291.16851806640625,291.1499938964844,273.8309326171875,270.7094116210937,285.4964904785156,293.53826904296875,291.1673583984375,1.0,0.217466115951538,0.7990175485610962,0.7990175485610962,1.0,1.0,-1.0278228521347046,0.4194646179676056,0.6083582639694214,0.2222719043493271,0.0,0.0,0.2338302880525589,31.170063018798828,37.0,-10.67248821258545,-5855.115234375,116.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,305.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.373046875,18000.0,0.0,0.0,0.1316615790128708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665069162845611,0.1665112525224685,-4.346460173110245e-06,0.0,0.0001336197601631,0.0,0.0,6.72800874710083,0.0,0.0,0.0,0.2812646925449371,4.0,0.0,1.0
