time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749481618404388,-1825.549072265625,304.1561279296875,0.7497185468673706,0.1278212517499923,0.1161609068512916,293.68963623046875,297.1499938964844,293.1499938964844,0.003910300321877,-310.3937683105469,296.5090637207031,0.5399965047836304,0.050000000745058,0.048318050801754,293.1788330078125,297.1499938964844,293.1499938964844,0.1712156236171722,-2740.220458984375,304.1548156738281,0.9361669421195984,0.2484131753444671,0.1743797212839126,293.23248291015625,297.1499938964844,293.1499938964844,0.221042513847351,-4548.53564453125,304.1457824707031,0.9990000128746032,0.3045024573802948,0.2896535694599151,293.26617431640625,297.1499938964844,293.1499938964844,0.0101159187033772,-3088.937255859375,302.3149108886719,0.5399965047836304,0.050000000745058,0.2292000204324722,291.1636047363281,291.1499938964844,273.8523254394531,270.7250671386719,285.5094909667969,293.542724609375,291.1625061035156,1.0,0.2185165286064148,0.7989866733551025,0.7989866733551025,1.0,1.0,-1.0293561220169067,0.4199944138526916,0.6093617677688599,0.2230287343263626,0.0,0.0,0.2334181666374206,31.70565414428711,37.0,-11.809758186340332,-5847.392578125,117.41417694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.0479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.189453125,18000.0,0.0,0.0,0.130982369184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660586595535278,0.1660629957914352,-4.342828106018715e-06,0.0,0.0001329304504906,0.0,0.0,6.703540802001953,0.0,0.0,0.0,0.2811059653759002,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744032263755798,-1815.6802978515625,304.156005859375,0.7434378266334534,0.1270902454853058,0.1155191510915756,293.69342041015625,297.1499938964844,293.1499938964844,0.0038350480608642,-304.6842956542969,296.4040832519531,0.5355264544487,0.050000000745058,0.0483562350273132,293.17877197265625,297.1499938964844,293.1499938964844,0.1708782911300659,-2735.978515625,304.154541015625,0.9279724955558776,0.2480598837137222,0.1740909814834594,293.2386169433594,297.1499938964844,293.1499938964844,0.2193288654088974,-4519.408203125,304.1496887207031,0.9923587441444396,0.3022481501102447,0.2876743078231811,293.26922607421875,297.1499938964844,293.1499938964844,0.0100829591974616,-3084.051513671875,302.2862854003906,0.5355264544487,0.050000000745058,0.2293811589479446,291.16131591796875,291.1499938964844,273.8741455078125,270.7406921386719,285.5275573730469,293.54522705078125,291.1617431640625,1.0,0.2196484804153442,0.7989112734794617,0.7989112734794617,1.0,1.0,-1.0261191129684448,0.4182385802268982,0.6078805923461914,0.2230990082025528,0.0,0.0,0.2329286634922027,32.6495475769043,40.0,-3.80747389793396,-5832.26318359375,118.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643859863281,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.119140625,18000.0,0.0,0.0,0.1303370594978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657572835683822,0.1657616347074508,-4.339509814599296e-06,0.0,0.0001322755560977,0.0,0.0,6.685794353485107,0.0,0.0,0.0,0.2809731960296631,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733067840337753,-1795.6947021484375,304.15582275390625,0.7314833998680115,0.1257083415985107,0.1143314838409423,293.69970703125,297.1499938964844,293.1499938964844,0.0036835635546594,-292.972412109375,296.2040710449219,0.5268560647964478,0.050000000745058,0.0484373718500137,293.1779479980469,297.1499938964844,293.1499938964844,0.1702946275472641,-2728.490478515625,304.15399169921875,0.9124329686164856,0.247502252459526,0.1737468093633651,293.24334716796875,297.1499938964844,293.1499938964844,0.216164693236351,-4465.93310546875,304.1549377441406,0.9775314331054688,0.2990308105945587,0.2843623161315918,293.2740783691406,297.1499938964844,293.1499938964844,0.0100117782130837,-3071.89990234375,302.2328491210937,0.5268560647964478,0.050000000745058,0.2297660410404205,291.1705322265625,291.1499938964844,273.9188537597656,270.7718505859375,285.5575866699219,293.53863525390625,291.1712341308594,1.0,0.2222551852464676,0.7987604737281799,0.7987604737281799,1.0,1.0,-1.0208659172058103,0.4152806103229522,0.6055852770805359,0.2234925925731659,0.0,0.0,0.229589894413948,34.672882080078125,43.0,7.049013137817383,-5783.203125,120.59138488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,305.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.013671875,18000.0,0.0,0.0,0.1291151046752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640570610761642,0.1640613973140716,-4.337082827987615e-06,0.0,0.0001310354127781,0.0,0.0,6.61030912399292,0.0,0.0,0.0,0.2806955277919769,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733067840337753,-1795.6947021484375,304.15582275390625,0.7314833998680115,0.1257083415985107,0.1143314838409423,293.69970703125,297.1499938964844,293.1499938964844,0.0036835635546594,-292.972412109375,296.2040710449219,0.5268560647964478,0.050000000745058,0.0484373718500137,293.1779479980469,297.1499938964844,293.1499938964844,0.1702946275472641,-2728.490478515625,304.15399169921875,0.9124329686164856,0.247502252459526,0.1737468093633651,293.24334716796875,297.1499938964844,293.1499938964844,0.216164693236351,-4465.93310546875,304.1549377441406,0.9775314331054688,0.2990308105945587,0.2843623161315918,293.2740783691406,297.1499938964844,293.1499938964844,0.0100117782130837,-3071.89990234375,302.2328491210937,0.5268560647964478,0.050000000745058,0.2297660410404205,291.1705322265625,291.1499938964844,273.9188537597656,270.7718505859375,285.5575866699219,293.53863525390625,291.1712341308594,1.0,0.2222551852464676,0.7987604737281799,0.7987604737281799,1.0,1.0,-1.0208659172058103,0.4152806103229522,0.6055852770805359,0.2234925925731659,0.0,0.0,0.229589894413948,34.672882080078125,43.0,7.049013137817383,-5783.203125,120.59138488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,305.0390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.013671875,18000.0,0.0,0.0,0.1291151046752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640570610761642,0.1640613973140716,-4.337082827987615e-06,0.0,0.0001310354127781,0.0,0.0,6.61030912399292,0.0,0.0,0.0,0.2806955277919769,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723359137773513,-1778.1553955078125,304.155517578125,0.7199401259422302,0.1244180426001548,0.1132353320717811,293.70343017578125,297.1499938964844,293.1499938964844,0.0035393319558352,-281.811767578125,296.0048522949219,0.5186078548431396,0.050000000745058,0.0485251285135746,293.177734375,297.1499938964844,293.1499938964844,0.1697828918695449,-2721.99755859375,304.1535339355469,0.8983268141746521,0.2468352168798446,0.1733666807413101,293.2435607910156,297.1499938964844,293.1499938964844,0.2139717042446136,-4429.34033203125,304.1568908691406,0.9618057608604432,0.2966182827949524,0.2820349931716919,293.2776794433594,297.1499938964844,293.1499938964844,0.0099508678540587,-3062.288818359375,302.18017578125,0.5186078548431396,0.050000000745058,0.2301823049783706,291.1729431152344,291.1499938964844,273.96484375,270.8028259277344,285.5844421386719,293.527099609375,291.1729736328125,1.0,0.2252493649721145,0.7986096739768982,0.7986096739768982,1.0,1.0,-1.016905665397644,0.412889689207077,0.6040159463882446,0.2242063879966735,0.0,0.0,0.2263092994689941,36.88092803955078,46.0,3.1521124839782715,-5728.96630859375,123.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,305.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.646484375,18000.0,0.0,0.0,0.1279140263795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619376838207245,0.1619420051574707,-4.334714958531549e-06,0.0,0.000129816471599,0.0,0.0,6.517435073852539,0.0,0.0,0.0,0.2803735435009002,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723359137773513,-1778.1553955078125,304.155517578125,0.7199401259422302,0.1244180426001548,0.1132353320717811,293.70343017578125,297.1499938964844,293.1499938964844,0.0035393319558352,-281.811767578125,296.0048522949219,0.5186078548431396,0.050000000745058,0.0485251285135746,293.177734375,297.1499938964844,293.1499938964844,0.1697828918695449,-2721.99755859375,304.1535339355469,0.8983268141746521,0.2468352168798446,0.1733666807413101,293.2435607910156,297.1499938964844,293.1499938964844,0.2139717042446136,-4429.34033203125,304.1568908691406,0.9618057608604432,0.2966182827949524,0.2820349931716919,293.2776794433594,297.1499938964844,293.1499938964844,0.0099508678540587,-3062.288818359375,302.18017578125,0.5186078548431396,0.050000000745058,0.2301823049783706,291.1729431152344,291.1499938964844,273.96484375,270.8028259277344,285.5844421386719,293.527099609375,291.1729736328125,1.0,0.2252493649721145,0.7986096739768982,0.7986096739768982,1.0,1.0,-1.016905665397644,0.412889689207077,0.6040159463882446,0.2242063879966735,0.0,0.0,0.2263092994689941,36.88092803955078,46.0,3.1521124839782715,-5728.96630859375,123.47772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,305.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.646484375,18000.0,0.0,0.0,0.1279140263795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619376838207245,0.1619420051574707,-4.334714958531549e-06,0.0,0.000129816471599,0.0,0.0,6.517435073852539,0.0,0.0,0.0,0.2803735435009002,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714646503329277,-1762.5032958984375,304.1551208496094,0.7080847024917603,0.1232349127531051,0.112236388027668,293.7001953125,297.1499938964844,293.1499938964844,0.0034097756724804,-271.74713134765625,295.8217468261719,0.5108246207237244,0.050000000745058,0.0486198812723159,293.1776733398437,297.1499938964844,293.1499938964844,0.1692735850811004,-2715.540283203125,304.1531982421875,0.8849371671676636,0.2461434602737426,0.172951191663742,293.2422180175781,297.1499938964844,293.1499938964844,0.2121615409851074,-4399.36962890625,304.1575927734375,0.9451635479927064,0.2945203185081482,0.2800981700420379,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962998017668,-3054.050537109375,302.12847900390625,0.5108246207237244,0.050000000745058,0.2306317836046219,291.1724548339844,291.1499938964844,274.01190185546875,270.83349609375,285.6080017089844,293.5096435546875,291.1722717285156,1.0,0.2285382449626922,0.798538327217102,0.798538327217102,1.0,1.0,-1.0135366916656494,0.4107484221458435,0.6027882695198059,0.2251154631376266,0.0,0.0,0.2233277112245559,39.27508544921875,49.0,-0.2388269603252411,-5680.677734375,126.80327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.310546875,18000.0,0.0,0.0,0.1267312616109848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160041943192482,0.1600462645292282,-4.331231139076408e-06,0.0,0.0001286161132156,0.0,0.0,6.432595252990723,0.0,0.0,0.0,0.2800464332103729,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714646503329277,-1762.5032958984375,304.1551208496094,0.7080847024917603,0.1232349127531051,0.112236388027668,293.7001953125,297.1499938964844,293.1499938964844,0.0034097756724804,-271.74713134765625,295.8217468261719,0.5108246207237244,0.050000000745058,0.0486198812723159,293.1776733398437,297.1499938964844,293.1499938964844,0.1692735850811004,-2715.540283203125,304.1531982421875,0.8849371671676636,0.2461434602737426,0.172951191663742,293.2422180175781,297.1499938964844,293.1499938964844,0.2121615409851074,-4399.36962890625,304.1575927734375,0.9451635479927064,0.2945203185081482,0.2800981700420379,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962998017668,-3054.050537109375,302.12847900390625,0.5108246207237244,0.050000000745058,0.2306317836046219,291.1724548339844,291.1499938964844,274.01190185546875,270.83349609375,285.6080017089844,293.5096435546875,291.1722717285156,1.0,0.2285382449626922,0.798538327217102,0.798538327217102,1.0,1.0,-1.0135366916656494,0.4107484221458435,0.6027882695198059,0.2251154631376266,0.0,0.0,0.2233277112245559,39.27508544921875,49.0,-0.2388269603252411,-5680.677734375,126.80327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18078.310546875,18000.0,0.0,0.0,0.1267312616109848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160041943192482,0.1600462645292282,-4.331231139076408e-06,0.0,0.0001286161132156,0.0,0.0,6.432595252990723,0.0,0.0,0.0,0.2800464332103729,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706957280635833,-1748.7562255859375,304.1546936035156,0.6960519552230835,0.1221647933125495,0.1113460734486579,293.69219970703125,297.1499938964844,293.1499938964844,0.0032918204087764,-262.550537109375,295.6520690917969,0.5036006569862366,0.050000000745058,0.0487206168472766,293.1766662597656,297.1499938964844,293.1499938964844,0.1689058095216751,-2710.9345703125,304.1527404785156,0.8722978830337524,0.2456466257572174,0.1726353168487548,293.2408142089844,297.1499938964844,293.1499938964844,0.2104701995849609,-4371.443359375,304.1578674316406,0.9281933903694152,0.2924672365188598,0.2782678008079529,293.2822265625,297.1499938964844,293.1499938964844,0.0098468996584415,-3046.860595703125,302.0777893066406,0.5036006569862366,0.050000000745058,0.231109619140625,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6302185058594,293.4892883300781,291.17010498046875,1.0,0.2320455908775329,0.7984669804573059,0.7984669804573059,1.0,1.0,-1.0105867385864258,0.4087766706943512,0.601810097694397,0.2261641770601272,0.0,0.0,0.2207382917404174,41.826995849609375,52.0,-2.4119584560394287,-5637.23291015625,130.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.751953125,18000.0,0.0,0.0,0.1255893856287002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583668440580368,0.158371165394783,-4.327237093093572e-06,0.0,0.0001274572568945,0.0,0.0,6.356523036956787,0.0,0.0,0.0,0.2797315716743469,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706957280635833,-1748.7562255859375,304.1546936035156,0.6960519552230835,0.1221647933125495,0.1113460734486579,293.69219970703125,297.1499938964844,293.1499938964844,0.0032918204087764,-262.550537109375,295.6520690917969,0.5036006569862366,0.050000000745058,0.0487206168472766,293.1766662597656,297.1499938964844,293.1499938964844,0.1689058095216751,-2710.9345703125,304.1527404785156,0.8722978830337524,0.2456466257572174,0.1726353168487548,293.2408142089844,297.1499938964844,293.1499938964844,0.2104701995849609,-4371.443359375,304.1578674316406,0.9281933903694152,0.2924672365188598,0.2782678008079529,293.2822265625,297.1499938964844,293.1499938964844,0.0098468996584415,-3046.860595703125,302.0777893066406,0.5036006569862366,0.050000000745058,0.231109619140625,291.17041015625,291.1499938964844,274.05975341796875,270.8638000488281,285.6302185058594,293.4892883300781,291.17010498046875,1.0,0.2320455908775329,0.7984669804573059,0.7984669804573059,1.0,1.0,-1.0105867385864258,0.4087766706943512,0.601810097694397,0.2261641770601272,0.0,0.0,0.2207382917404174,41.826995849609375,52.0,-2.4119584560394287,-5637.23291015625,130.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.751953125,18000.0,0.0,0.0,0.1255893856287002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583668440580368,0.158371165394783,-4.327237093093572e-06,0.0,0.0001274572568945,0.0,0.0,6.356523036956787,0.0,0.0,0.0,0.2797315716743469,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703438445925712,-1742.4808349609375,304.15447998046875,0.6902565956115723,0.1216676011681556,0.1109383329749107,293.68701171875,297.1499938964844,293.1499938964844,0.0032360991463065,-258.1925354003906,295.5714416503906,0.5001986622810364,0.050000000745058,0.0487729161977767,293.1758728027344,297.1499938964844,293.1499938964844,0.1687937676906585,-2709.56201171875,304.1524658203125,0.8663545846939087,0.2454666495323181,0.1725362688302993,293.2402038574219,297.1499938964844,293.1499938964844,0.2096241563558578,-4357.46728515625,304.1579895019531,0.9198884963989258,0.2914410233497619,0.2773510217666626,293.2829284667969,297.1499938964844,293.1499938964844,0.0098235430195927,-3043.501708984375,302.0528564453125,0.5001986622810364,0.050000000745058,0.2313577085733413,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,285.6412658691406,293.4788513183594,291.1689758300781,1.0,0.2338617742061615,0.7984313368797302,0.7984313368797302,1.0,1.0,-1.0092387199401855,0.4078423678874969,0.601396381855011,0.2267297208309173,0.0,0.0,0.2195736914873123,43.1538200378418,52.0,-2.772737741470337,-5617.24365234375,132.42703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,304.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18071.91796875,18000.0,0.0,0.0,0.1250412315130233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576186269521713,0.1576229631900787,-4.325178451836109e-06,0.0,0.0001269009662792,0.0,0.0,6.322223663330078,0.0,0.0,0.0,0.279583066701889,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0700088888406753,-1736.5142822265625,304.1542663574219,0.6846364736557007,0.1211911961436271,0.1105510890483856,293.6812744140625,297.1499938964844,293.1499938964844,0.0031820889562368,-253.9593200683593,295.4931335449219,0.4969278573989868,0.050000000745058,0.0488262958824634,293.1750183105469,297.1499938964844,293.1499938964844,0.1687048077583313,-2708.481689453125,304.15216064453125,0.8606518507003784,0.2453073859214782,0.1724570244550705,293.23956298828125,297.1499938964844,293.1499938964844,0.2087828516960144,-4343.56298828125,304.1580505371094,0.9119500517845154,0.290424644947052,0.2764416038990021,293.2834777832031,297.1499938964844,293.1499938964844,0.0098008131608366,-3040.234619140625,302.02813720703125,0.4969278573989868,0.050000000745058,0.2316109240055084,291.168212890625,291.1499938964844,274.10821533203125,270.8937072753906,285.6523742675781,293.468505859375,291.16796875,1.0,0.2357075661420822,0.7983948588371277,0.7983948588371277,1.0,1.0,-1.0079554319381714,0.4069341719150543,0.6010212898254395,0.2273162752389907,0.0,0.0,0.2184665352106094,44.508934020996094,55.0,-2.8075368404388428,-5598.01513671875,134.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,304.9132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.873046875,18000.0,0.0,0.0,0.124510258436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569128483533859,0.1569171696901321,-4.323155735619366e-06,0.0,0.0001263620797544,0.0,0.0,6.289797782897949,0.0,0.0,0.0,0.2794407308101654,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693857818841934,-1725.4290771484375,304.1539001464844,0.6739760041236877,0.1202966645359993,0.1098342537879943,293.6686096191406,297.1499938964844,293.1499938964844,0.0030786639545112,-245.8283233642578,295.34307861328125,0.4907057285308838,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685682386159896,-2706.832275390625,304.15167236328125,0.8499376177787781,0.2450309693813324,0.1723359227180481,293.2381896972656,297.1499938964844,293.1499938964844,0.2071259766817093,-4316.15869140625,304.1581420898437,0.8977795243263245,0.2884314358234405,0.2746600806713104,293.2843017578125,297.1499938964844,293.1499938964844,0.0097568500787019,-3033.891845703125,301.9794006347656,0.4907057285308838,0.050000000745058,0.232131078839302,291.1665344238281,291.1499938964844,274.1570129394531,270.9230651855469,285.67498779296875,293.4482421875,291.1663513183594,1.0,0.2394697368144989,0.7983220219612122,0.7983220219612122,1.0,1.0,-1.0055676698684692,0.4051917791366577,0.6003758907318115,0.2285427749156952,0.0,0.0,0.21638023853302,47.29515075683594,43.0,-2.300581693649292,-5561.2587890625,138.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,304.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.93359375,18000.0,0.0,0.0,0.1235086768865585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556005179882049,0.1556048393249511,-4.3193413148401305e-06,0.0,0.0001253455993719,0.0,0.0,6.229546070098877,0.0,0.0,0.0,0.2791746854782104,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693857818841934,-1725.4290771484375,304.1539001464844,0.6739760041236877,0.1202966645359993,0.1098342537879943,293.6686096191406,297.1499938964844,293.1499938964844,0.0030786639545112,-245.8283233642578,295.34307861328125,0.4907057285308838,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685682386159896,-2706.832275390625,304.15167236328125,0.8499376177787781,0.2450309693813324,0.1723359227180481,293.2381896972656,297.1499938964844,293.1499938964844,0.2071259766817093,-4316.15869140625,304.1581420898437,0.8977795243263245,0.2884314358234405,0.2746600806713104,293.2843017578125,297.1499938964844,293.1499938964844,0.0097568500787019,-3033.891845703125,301.9794006347656,0.4907057285308838,0.050000000745058,0.232131078839302,291.1665344238281,291.1499938964844,274.1570129394531,270.9230651855469,285.67498779296875,293.4482421875,291.1663513183594,1.0,0.2394697368144989,0.7983220219612122,0.7983220219612122,1.0,1.0,-1.0055676698684692,0.4051917791366577,0.6003758907318115,0.2285427749156952,0.0,0.0,0.21638023853302,47.29515075683594,43.0,-2.300581693649292,-5561.2587890625,138.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,304.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.93359375,18000.0,0.0,0.0,0.1235086768865585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556005179882049,0.1556048393249511,-4.3193413148401305e-06,0.0,0.0001253455993719,0.0,0.0,6.229546070098877,0.0,0.0,0.0,0.2791746854782104,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0687072649598121,-1713.3350830078125,304.1537170410156,0.6745755076408386,0.1195014491677284,0.1090656295418739,293.65447998046875,297.1499938964844,293.1499938964844,0.0029728496447205,-237.4661102294922,295.2025146484375,0.4922709465026855,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683503240346908,-2704.06591796875,304.1514892578125,0.8522829413414001,0.2448419481515884,0.172162190079689,293.2366027832031,297.1499938964844,293.1499938964844,0.2053740173578262,-4287.05810546875,304.1583557128906,0.8986313343048096,0.2865155637264251,0.2728036642074585,293.2846374511719,297.1499938964844,293.1499938964844,0.0096745826303958,-3018.874755859375,301.9319152832031,0.4922709465026855,0.050000000745058,0.2319957762956619,291.1664123535156,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.42852783203125,291.1666259765625,1.0,0.2375703006982803,0.7982491254806519,0.7982491254806519,1.0,1.0,-1.002012848854065,0.4028949439525604,0.5991178750991821,0.2295878529548645,0.0,0.0,0.2142373472452163,46.5696907043457,31.0,0.4821100831031799,-5522.68896484375,136.47482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,304.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.703125,18000.0,0.0,0.0,0.1225891187787056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543361693620681,0.1543404906988144,-4.316015747463098e-06,0.0,0.0001244123704964,0.0,0.0,6.172128200531006,0.0,0.0,0.0,0.2789285480976105,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0687072649598121,-1713.3350830078125,304.1537170410156,0.6745755076408386,0.1195014491677284,0.1090656295418739,293.65447998046875,297.1499938964844,293.1499938964844,0.0029728496447205,-237.4661102294922,295.2025146484375,0.4922709465026855,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.1683503240346908,-2704.06591796875,304.1514892578125,0.8522829413414001,0.2448419481515884,0.172162190079689,293.2366027832031,297.1499938964844,293.1499938964844,0.2053740173578262,-4287.05810546875,304.1583557128906,0.8986313343048096,0.2865155637264251,0.2728036642074585,293.2846374511719,297.1499938964844,293.1499938964844,0.0096745826303958,-3018.874755859375,301.9319152832031,0.4922709465026855,0.050000000745058,0.2319957762956619,291.1664123535156,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.42852783203125,291.1666259765625,1.0,0.2375703006982803,0.7982491254806519,0.7982491254806519,1.0,1.0,-1.002012848854065,0.4028949439525604,0.5991178750991821,0.2295878529548645,0.0,0.0,0.2142373472452163,46.5696907043457,31.0,0.4821100831031799,-5522.68896484375,136.47482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103088378906,304.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.703125,18000.0,0.0,0.0,0.1225891187787056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543361693620681,0.1543404906988144,-4.316015747463098e-06,0.0,0.0001244123704964,0.0,0.0,6.172128200531006,0.0,0.0,0.0,0.2789285480976105,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680198669433593,-1701.076416015625,304.15362548828125,0.6850513219833374,0.1188406571745872,0.1083066239953041,293.63885498046875,297.1499938964844,293.1499938964844,0.0028672378975898,-229.0770721435547,295.0728454589844,0.500669002532959,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.1681132614612579,-2701.009521484375,304.1513977050781,0.8662568926811218,0.2447997480630874,0.1720015406608581,293.2347106933594,297.1499938964844,293.1499938964844,0.2035650759935379,-4256.9111328125,304.1585693359375,0.912661910057068,0.2847079932689667,0.2709318399429321,293.28448486328125,297.1499938964844,293.1499938964844,0.0095622837543487,-2996.732421875,301.88629150390625,0.500669002532959,0.050000000745058,0.2313224822282791,291.1688842773437,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4089660644531,291.169189453125,1.0,0.2316451668739318,0.7981856465339661,0.7981856465339661,1.0,1.0,-0.9976845383644104,0.4002388417720794,0.5974456667900085,0.2304923385381698,0.0,0.0,0.2115667164325714,42.96346282958984,25.0,2.935819387435913,-5478.1708984375,129.27418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,304.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.271484375,18000.0,0.0,0.0,0.121730588376522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528326570987701,0.1528369635343551,-4.313567387725925e-06,0.0,0.0001235410745721,0.0,0.0,6.106108665466309,0.0,0.0,0.0,0.2786800265312195,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680198669433593,-1701.076416015625,304.15362548828125,0.6850513219833374,0.1188406571745872,0.1083066239953041,293.63885498046875,297.1499938964844,293.1499938964844,0.0028672378975898,-229.0770721435547,295.0728454589844,0.500669002532959,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.1681132614612579,-2701.009521484375,304.1513977050781,0.8662568926811218,0.2447997480630874,0.1720015406608581,293.2347106933594,297.1499938964844,293.1499938964844,0.2035650759935379,-4256.9111328125,304.1585693359375,0.912661910057068,0.2847079932689667,0.2709318399429321,293.28448486328125,297.1499938964844,293.1499938964844,0.0095622837543487,-2996.732421875,301.88629150390625,0.500669002532959,0.050000000745058,0.2313224822282791,291.1688842773437,291.1499938964844,274.25469970703125,270.98004150390625,285.7248840332031,293.4089660644531,291.169189453125,1.0,0.2316451668739318,0.7981856465339661,0.7981856465339661,1.0,1.0,-0.9976845383644104,0.4002388417720794,0.5974456667900085,0.2304923385381698,0.0,0.0,0.2115667164325714,42.96346282958984,25.0,2.935819387435913,-5478.1708984375,129.27418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,304.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.271484375,18000.0,0.0,0.0,0.121730588376522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528326570987701,0.1528369635343551,-4.313567387725925e-06,0.0,0.0001235410745721,0.0,0.0,6.106108665466309,0.0,0.0,0.0,0.2786800265312195,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674085021018982,-1690.209228515625,304.1534423828125,0.6997652053833008,0.1182948127388954,0.1076355502009391,293.6221923828125,297.1499938964844,293.1499938964844,0.0027668005786836,-221.08457946777344,294.951416015625,0.5123608708381653,0.050000000745058,0.0486001335084438,293.16607666015625,297.1499938964844,293.1499938964844,0.1679679602384567,-2699.151611328125,304.1511535644531,0.885648250579834,0.2448809593915939,0.1719168573617935,293.2325439453125,297.1499938964844,293.1499938964844,0.2018264830112457,-4227.93408203125,304.1585998535156,0.933809757232666,0.283000648021698,0.2691349387168884,293.2838134765625,297.1499938964844,293.1499938964844,0.0094473408535122,-2973.629638671875,301.842041015625,0.5123608708381653,0.050000000745058,0.2305381149053573,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.39019775390625,291.1714782714844,1.0,0.2249248176813125,0.7981221079826355,0.7981221079826355,1.0,1.0,-0.993480920791626,0.3976515233516693,0.5958293676376343,0.2313868254423141,0.0,0.0,0.2085562646389007,38.765045166015625,25.0,2.916673421859741,-5430.509765625,121.16154479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,304.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.5390625,18000.0,0.0,0.0,0.1208953708410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511167883872985,0.1511211097240448,-4.311353222874459e-06,0.0,0.0001226934400619,0.0,0.0,6.031734466552734,0.0,0.0,0.0,0.278414249420166,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674085021018982,-1690.209228515625,304.1534423828125,0.6997652053833008,0.1182948127388954,0.1076355502009391,293.6221923828125,297.1499938964844,293.1499938964844,0.0027668005786836,-221.08457946777344,294.951416015625,0.5123608708381653,0.050000000745058,0.0486001335084438,293.16607666015625,297.1499938964844,293.1499938964844,0.1679679602384567,-2699.151611328125,304.1511535644531,0.885648250579834,0.2448809593915939,0.1719168573617935,293.2325439453125,297.1499938964844,293.1499938964844,0.2018264830112457,-4227.93408203125,304.1585998535156,0.933809757232666,0.283000648021698,0.2691349387168884,293.2838134765625,297.1499938964844,293.1499938964844,0.0094473408535122,-2973.629638671875,301.842041015625,0.5123608708381653,0.050000000745058,0.2305381149053573,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7504577636719,293.39019775390625,291.1714782714844,1.0,0.2249248176813125,0.7981221079826355,0.7981221079826355,1.0,1.0,-0.993480920791626,0.3976515233516693,0.5958293676376343,0.2313868254423141,0.0,0.0,0.2085562646389007,38.765045166015625,25.0,2.916673421859741,-5430.509765625,121.16154479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831481933594,304.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.5390625,18000.0,0.0,0.0,0.1208953708410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511167883872985,0.1511211097240448,-4.311353222874459e-06,0.0,0.0001226934400619,0.0,0.0,6.031734466552734,0.0,0.0,0.0,0.278414249420166,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067145325243473,-1685.549560546875,304.1532897949219,0.7064793705940247,0.1180525571107864,0.1073454469442367,293.6137390136719,297.1499938964844,293.1499938964844,0.0027195413131266,-217.3232269287109,294.89288330078125,0.5179739594459534,0.050000000745058,0.0485323816537857,293.1646728515625,297.1499938964844,293.1499938964844,0.1679443567991256,-2698.867919921875,304.1510009765625,0.8947139382362366,0.2449505180120468,0.1719096451997757,293.2314147949219,297.1499938964844,293.1499938964844,0.2010075449943542,-4214.29833984375,304.1585388183594,0.943378210067749,0.2821767330169678,0.2682819962501526,293.2833557128906,297.1499938964844,293.1499938964844,0.009395495057106,-2963.244140625,301.8202514648437,0.5179739594459534,0.050000000745058,0.2302167266607284,291.1719970703125,291.1499938964844,274.3271484375,271.0209045410156,285.7630920410156,293.3813171386719,291.172119140625,1.0,0.2222057282924652,0.798090398311615,0.798090398311615,1.0,1.0,-0.9916332364082336,0.3964827358722687,0.5951504707336426,0.2318603992462158,0.0,0.0,0.2070163190364837,37.0462646484375,25.0,2.210933208465576,-5406.90625,117.83016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3787536621094,304.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.423828125,18000.0,0.0,0.0,0.1204775273799896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502286195755005,0.1502329260110855,-4.310141775931697e-06,0.0,0.0001222693827003,0.0,0.0,5.993213653564453,0.0,0.0,0.0,0.2782751321792602,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.066906102001667,-1681.325439453125,304.15313720703125,0.7123704552650452,0.117823489010334,0.1070794016122818,293.6053161621094,297.1499938964844,293.1499938964844,0.0026741095352917,-213.7084503173828,294.83544921875,0.5231679677963257,0.050000000745058,0.0484751984477043,293.163330078125,297.1499938964844,293.1499938964844,0.1679476499557495,-2698.937255859375,304.1508178710937,0.9029337167739868,0.2450295388698578,0.1719191372394561,293.23028564453125,297.1499938964844,293.1499938964844,0.2002209275960922,-4201.2080078125,304.1584167480469,0.9516607522964478,0.2813677787780761,0.2674552500247955,293.2828369140625,297.1499938964844,293.1499938964844,0.0093474639579653,-2953.67919921875,301.798583984375,0.5231679677963257,0.050000000745058,0.2299454659223556,291.1722717285156,291.1499938964844,274.3510131835937,271.0341491699219,285.77557373046875,293.3728942871094,291.1722717285156,1.0,0.2198029309511184,0.7980749607086182,0.7980749607086182,1.0,1.0,-0.9899388551712036,0.3953918218612671,0.5945470333099365,0.2323479354381561,0.0,0.0,0.2055024802684784,35.59654235839844,25.0,1.223022699356079,-5383.9111328125,114.99866485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.716796875,18000.0,0.0,0.0,0.1200571954250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493465304374694,0.1493508368730545,-4.308812549425056e-06,0.0,0.0001218427933054,0.0,0.0,5.954832553863525,0.0,0.0,0.0,0.2781335413455963,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664786100387573,-1673.8004150390625,304.1528015136719,0.7220362424850464,0.117397055029869,0.1065988093614578,293.5887145996094,297.1499938964844,293.1499938964844,0.0025873866397887,-206.80897521972656,294.7235412597656,0.5326221585273743,0.050000000745058,0.0483823344111442,293.1607971191406,297.1499938964844,293.1499938964844,0.1680070608854293,-2699.762939453125,304.15045166015625,0.918617308139801,0.2452075332403183,0.1719700694084167,293.22802734375,297.1499938964844,293.1499938964844,0.1987204551696777,-4176.23876953125,304.1581115722656,0.9652878046035768,0.2797885835170746,0.265861839056015,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592854052782,-2936.215087890625,301.75555419921875,0.5326221585273743,0.050000000745058,0.2295049577951431,291.171875,291.1499938964844,274.3980407714844,271.0599670410156,285.8002319335937,293.3573303222656,291.1717834472656,1.0,0.2158049941062927,0.7980440258979797,0.7980440258979797,1.0,1.0,-0.9868707060813904,0.3933806717395782,0.5934900045394897,0.2333216965198516,0.0,0.0,0.2026057839393615,33.24405670166016,25.0,-0.3466270267963409,-5340.4326171875,110.35286712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.11328125,18000.0,0.0,0.0,0.1192084997892379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476559191942215,0.1476602256298065,-4.305809397919802e-06,0.0,0.0001209814727189,0.0,0.0,5.880794048309326,0.0,0.0,0.0,0.2778493165969848,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664786100387573,-1673.8004150390625,304.1528015136719,0.7220362424850464,0.117397055029869,0.1065988093614578,293.5887145996094,297.1499938964844,293.1499938964844,0.0025873866397887,-206.80897521972656,294.7235412597656,0.5326221585273743,0.050000000745058,0.0483823344111442,293.1607971191406,297.1499938964844,293.1499938964844,0.1680070608854293,-2699.762939453125,304.15045166015625,0.918617308139801,0.2452075332403183,0.1719700694084167,293.22802734375,297.1499938964844,293.1499938964844,0.1987204551696777,-4176.23876953125,304.1581115722656,0.9652878046035768,0.2797885835170746,0.265861839056015,293.2817687988281,297.1499938964844,293.1499938964844,0.0092592854052782,-2936.215087890625,301.75555419921875,0.5326221585273743,0.050000000745058,0.2295049577951431,291.171875,291.1499938964844,274.3980407714844,271.0599670410156,285.8002319335937,293.3573303222656,291.1717834472656,1.0,0.2158049941062927,0.7980440258979797,0.7980440258979797,1.0,1.0,-0.9868707060813904,0.3933806717395782,0.5934900045394897,0.2333216965198516,0.0,0.0,0.2026057839393615,33.24405670166016,25.0,-0.3466270267963409,-5340.4326171875,110.35286712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.11328125,18000.0,0.0,0.0,0.1192084997892379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476559191942215,0.1476602256298065,-4.305809397919802e-06,0.0,0.0001209814727189,0.0,0.0,5.880794048309326,0.0,0.0,0.0,0.2778493165969848,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661021247506141,-1667.1910400390625,304.1524963378906,0.7297360301017761,0.1170047670602798,0.1061724573373794,293.5727233886719,297.1499938964844,293.1499938964844,0.0025052467826753,-200.2711181640625,294.6153564453125,0.5407395362854004,0.050000000745058,0.0483119525015354,293.1584777832031,297.1499938964844,293.1499938964844,0.1681127548217773,-2701.18017578125,304.1501159667969,0.9325522780418396,0.2454031258821487,0.1720517724752426,293.2258605957031,297.1499938964844,293.1499938964844,0.1972935050725937,-4152.4697265625,304.15777587890625,0.9755026698112488,0.2782551050186157,0.2643356323242187,293.2806396484375,297.1499938964844,293.1499938964844,0.0091790426522493,-2920.37841796875,301.7128295898437,0.5407395362854004,0.050000000745058,0.2291710972785949,291.17095947265625,291.1499938964844,274.4440612792969,271.0848693847656,285.8243103027344,293.3433532714844,291.1708374023437,1.0,0.2126774489879608,0.7980130910873413,0.7980130910873413,1.0,1.0,-0.9841402769088744,0.3915625214576721,0.5925777554512024,0.2342585176229477,0.0,0.0,0.1998678147792816,31.462553024291992,25.0,-1.1530178785324097,-5300.03369140625,106.76419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,304.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.544921875,18000.0,0.0,0.0,0.1183529943227768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460683047771453,0.1460726112127304,-4.302567958802683e-06,0.0,0.0001201132472488,0.0,0.0,5.810876846313477,0.0,0.0,0.0,0.2775706052780151,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661021247506141,-1667.1910400390625,304.1524963378906,0.7297360301017761,0.1170047670602798,0.1061724573373794,293.5727233886719,297.1499938964844,293.1499938964844,0.0025052467826753,-200.2711181640625,294.6153564453125,0.5407395362854004,0.050000000745058,0.0483119525015354,293.1584777832031,297.1499938964844,293.1499938964844,0.1681127548217773,-2701.18017578125,304.1501159667969,0.9325522780418396,0.2454031258821487,0.1720517724752426,293.2258605957031,297.1499938964844,293.1499938964844,0.1972935050725937,-4152.4697265625,304.15777587890625,0.9755026698112488,0.2782551050186157,0.2643356323242187,293.2806396484375,297.1499938964844,293.1499938964844,0.0091790426522493,-2920.37841796875,301.7128295898437,0.5407395362854004,0.050000000745058,0.2291710972785949,291.17095947265625,291.1499938964844,274.4440612792969,271.0848693847656,285.8243103027344,293.3433532714844,291.1708374023437,1.0,0.2126774489879608,0.7980130910873413,0.7980130910873413,1.0,1.0,-0.9841402769088744,0.3915625214576721,0.5925777554512024,0.2342585176229477,0.0,0.0,0.1998678147792816,31.462553024291992,25.0,-1.1530178785324097,-5300.03369140625,106.76419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,304.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.544921875,18000.0,0.0,0.0,0.1183529943227768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460683047771453,0.1460726112127304,-4.302567958802683e-06,0.0,0.0001201132472488,0.0,0.0,5.810876846313477,0.0,0.0,0.0,0.2775706052780151,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657628923654556,-1661.2464599609375,304.1522216796875,0.7360217571258545,0.1166385486721992,0.1057867333292961,293.5575561523437,297.1499938964844,293.1499938964844,0.0024265702813863,-194.00506591796875,294.5102844238281,0.5475813150405884,0.050000000745058,0.0482580214738845,293.1564025878906,297.1499938964844,293.1499938964844,0.1682464778423309,-2702.94873046875,304.1498718261719,0.9440855383872986,0.2456065863370895,0.1721527427434921,293.2237548828125,297.1499938964844,293.1499938964844,0.1959241777658462,-4129.626953125,304.157470703125,0.9830840826034546,0.2767618298530578,0.262864738702774,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044893488287,-2905.676025390625,301.6703491210937,0.5475813150405884,0.050000000745058,0.228915274143219,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.8475952148437,293.3309020996094,291.16973876953125,1.0,0.2102043777704239,0.7979813814163208,0.7979813814163208,1.0,1.0,-0.9816614985466005,0.389905571937561,0.5917559266090393,0.2351220846176147,0.0,0.0,0.19728884100914,30.09785461425781,25.0,-1.4925963878631592,-5262.31494140625,103.94464111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.86328125,18000.0,0.0,0.0,0.1174985393881797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445815712213516,0.1445858627557754,-4.299273768992862e-06,0.0,0.0001192460767924,0.0,0.0,5.745223045349121,0.0,0.0,0.0,0.277302473783493,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657628923654556,-1661.2464599609375,304.1522216796875,0.7360217571258545,0.1166385486721992,0.1057867333292961,293.5575561523437,297.1499938964844,293.1499938964844,0.0024265702813863,-194.00506591796875,294.5102844238281,0.5475813150405884,0.050000000745058,0.0482580214738845,293.1564025878906,297.1499938964844,293.1499938964844,0.1682464778423309,-2702.94873046875,304.1498718261719,0.9440855383872986,0.2456065863370895,0.1721527427434921,293.2237548828125,297.1499938964844,293.1499938964844,0.1959241777658462,-4129.626953125,304.157470703125,0.9830840826034546,0.2767618298530578,0.262864738702774,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044893488287,-2905.676025390625,301.6703491210937,0.5475813150405884,0.050000000745058,0.228915274143219,291.1698913574219,291.1499938964844,274.48876953125,271.1088562011719,285.8475952148437,293.3309020996094,291.16973876953125,1.0,0.2102043777704239,0.7979813814163208,0.7979813814163208,1.0,1.0,-0.9816614985466005,0.389905571937561,0.5917559266090393,0.2351220846176147,0.0,0.0,0.19728884100914,30.09785461425781,25.0,-1.4925963878631592,-5262.31494140625,103.94464111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,304.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.86328125,18000.0,0.0,0.0,0.1174985393881797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445815712213516,0.1445858627557754,-4.299273768992862e-06,0.0,0.0001192460767924,0.0,0.0,5.745223045349121,0.0,0.0,0.0,0.277302473783493,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654519200325012,-1655.803466796875,304.1520080566406,0.7411234974861145,0.1162927150726318,0.1054324582219123,293.5433349609375,297.1499938964844,293.1499938964844,0.0023504984565079,-187.94253540039065,294.4077453613281,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683944910764694,-2704.889892578125,304.149658203125,0.95329612493515,0.2458082288503646,0.1722635179758072,293.2217102050781,297.1499938964844,293.1499938964844,0.19460329413414,-4107.55517578125,304.1571960449219,0.988635241985321,0.2753058075904846,0.2614421546459198,293.2785949707031,297.1499938964844,293.1499938964844,0.0090341968461871,-2891.797119140625,301.6280212402344,0.5532324910163879,0.050000000745058,0.2287188023328781,291.16876220703125,291.1499938964844,274.531982421875,271.1318054199219,285.8699035644531,293.31982421875,291.1686096191406,1.0,0.2082399129867553,0.7979497313499451,0.7979497313499451,1.0,1.0,-0.9793764352798462,0.3883897364139557,0.5909867286682129,0.2358849495649337,0.0,0.0,0.1948623955249786,29.049190521240234,28.0,-1.5704121589660645,-5226.98583984375,101.7063217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,304.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.583984375,18000.0,0.0,0.0,0.1166544407606124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431933939456939,0.1431976854801178,-4.296035513107199e-06,0.0,0.0001183894273708,0.0,0.0,5.6838555335998535,0.0,0.0,0.0,0.2770477533340454,4.0,0.0,1.0
