time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654519200325012,-1655.803466796875,304.1520080566406,0.7411234974861145,0.1162927150726318,0.1054324582219123,293.5433349609375,297.1499938964844,293.1499938964844,0.0023504984565079,-187.94253540039065,294.4077453613281,0.5532324910163879,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683944910764694,-2704.889892578125,304.149658203125,0.95329612493515,0.2458082288503646,0.1722635179758072,293.2217102050781,297.1499938964844,293.1499938964844,0.19460329413414,-4107.55517578125,304.1571960449219,0.988635241985321,0.2753058075904846,0.2614421546459198,293.2785949707031,297.1499938964844,293.1499938964844,0.0090341968461871,-2891.797119140625,301.6280212402344,0.5532324910163879,0.050000000745058,0.2287188023328781,291.16876220703125,291.1499938964844,274.531982421875,271.1318054199219,285.8699035644531,293.31982421875,291.1686096191406,1.0,0.2082399129867553,0.7979497313499451,0.7979497313499451,1.0,1.0,-0.9793764352798462,0.3883897364139557,0.5909867286682129,0.2358849495649337,0.0,0.0,0.1948623955249786,29.049190521240234,28.0,-1.5704121589660645,-5226.98583984375,101.7063217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,304.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.583984375,18000.0,0.0,0.0,0.1166544407606124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431933939456939,0.1431976854801178,-4.296035513107199e-06,0.0,0.0001183894273708,0.0,0.0,5.6838555335998535,0.0,0.0,0.0,0.2770477533340454,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653121843934059,-1653.36181640625,304.1518859863281,0.741936206817627,0.1161245927214622,0.1052730157971382,293.53668212890625,297.1499938964844,293.1499938964844,0.0023135903757065,-185.00006103515625,294.35711669921875,0.5543484687805176,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.1684777736663818,-2705.97802734375,304.1495666503906,0.9551479816436768,0.2459034919738769,0.1723260283470153,293.2207336425781,297.1499938964844,293.1499938964844,0.1939671784639358,-4096.9169921875,304.15704345703125,0.9892722964286804,0.2745900750160217,0.2607559859752655,293.2781066894531,297.1499938964844,293.1499938964844,0.009002630598843,-2885.638671875,301.6069030761719,0.5543484687805176,0.050000000745058,0.2286814302206039,291.1681823730469,291.1499938964844,274.55291748046875,271.1428527832031,285.88055419921875,293.3148193359375,291.16802978515625,1.0,0.2078807055950164,0.7979338765144348,0.7979338765144348,1.0,1.0,-0.9783822298049928,0.3877201974391937,0.5906620621681213,0.2362416684627533,0.0,0.0,0.1937067955732345,28.85027503967285,28.0,-1.6653399467468262,-5210.2880859375,101.16388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636474609375,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.828125,18000.0,0.0,0.0,0.1162392497062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425346881151199,0.1425389796495437,-4.294457539799623e-06,0.0,0.0001179680621135,0.0,0.0,5.654733180999756,0.0,0.0,0.0,0.2769258022308349,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651815757155418,-1651.0830078125,304.1517944335937,0.7414817810058594,0.1159566566348075,0.1051228940486908,293.53033447265625,297.1499938964844,293.1499938964844,0.0022773162927478,-182.1082763671875,294.3067321777344,0.5542306303977966,0.050000000745058,0.0482095517218112,293.15313720703125,297.1499938964844,293.1499938964844,0.1685651242733001,-2707.1181640625,304.1495056152344,0.9550939202308656,0.2459899932146072,0.1723900437355041,293.21978759765625,297.1499938964844,293.1499938964844,0.1933479160070419,-4086.557373046875,304.1568908691406,0.9884423017501832,0.2738807201385498,0.2600851058959961,293.2776794433594,297.1499938964844,293.1499938964844,0.0089734680950641,-2880.02294921875,301.585693359375,0.5542306303977966,0.050000000745058,0.2286853492259979,291.1675109863281,291.1499938964844,274.57342529296875,271.1536865234375,285.890869140625,293.3101501464844,291.16729736328125,1.0,0.2078550308942794,0.7979190945625305,0.7979190945625305,1.0,1.0,-0.9774794578552246,0.3871060907840729,0.5903733968734741,0.2365810722112655,0.0,0.0,0.1926085501909256,28.87211227416992,31.0,-1.893158197402954,-5194.29638671875,101.00886535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619384765625,304.6159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.92578125,18000.0,0.0,0.0,0.1158307418227195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14190474152565,0.1419090330600738,-4.29290139436489e-06,0.0,0.0001175534780486,0.0,0.0,5.626851558685303,0.0,0.0,0.0,0.2768078744411468,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649377480149269,-1646.8349609375,304.151611328125,0.7377302050590515,0.1156183257699012,0.1048403680324554,293.5186462402344,297.1499938964844,293.1499938964844,0.0022059902548789,-176.42169189453125,294.2061767578125,0.5512138605117798,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371879816055,-2709.359375,304.1493835449219,0.9506354928016664,0.2461307495832443,0.172511950135231,293.2179870605469,297.1499938964844,293.1499938964844,0.1921491473913192,-4066.485107421875,304.1565856933594,0.9833115935325624,0.2724791169166565,0.2587800323963165,293.2769775390625,297.1499938964844,293.1499938964844,0.0089204693213105,-2869.9873046875,301.54315185546875,0.5512138605117798,0.050000000745058,0.2287875562906265,291.1658935546875,291.1499938964844,274.6129150390625,271.1744384765625,285.9104309082031,293.30181884765625,291.1656494140625,1.0,0.2086492031812667,0.7978895306587219,0.7978895306587219,1.0,1.0,-0.9758689403533936,0.3860085308551788,0.5898603796958923,0.2371900081634521,0.0,0.0,0.1905993968248367,29.419363021850582,34.0,-2.2230844497680664,-5164.6416015625,101.57666778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,304.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48046875,18000.0,0.0,0.0,0.1150405630469322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407513320446014,0.1407556235790252,-4.289840944693424e-06,0.0,0.0001167515438282,0.0,0.0,5.575610637664795,0.0,0.0,0.0,0.2765860259532928,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649377480149269,-1646.8349609375,304.151611328125,0.7377302050590515,0.1156183257699012,0.1048403680324554,293.5186462402344,297.1499938964844,293.1499938964844,0.0022059902548789,-176.42169189453125,294.2061767578125,0.5512138605117798,0.050000000745058,0.0482310988008976,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371879816055,-2709.359375,304.1493835449219,0.9506354928016664,0.2461307495832443,0.172511950135231,293.2179870605469,297.1499938964844,293.1499938964844,0.1921491473913192,-4066.485107421875,304.1565856933594,0.9833115935325624,0.2724791169166565,0.2587800323963165,293.2769775390625,297.1499938964844,293.1499938964844,0.0089204693213105,-2869.9873046875,301.54315185546875,0.5512138605117798,0.050000000745058,0.2287875562906265,291.1658935546875,291.1499938964844,274.6129150390625,271.1744384765625,285.9104309082031,293.30181884765625,291.1656494140625,1.0,0.2086492031812667,0.7978895306587219,0.7978895306587219,1.0,1.0,-0.9758689403533936,0.3860085308551788,0.5898603796958923,0.2371900081634521,0.0,0.0,0.1905993968248367,29.419363021850582,34.0,-2.2230844497680664,-5164.6416015625,101.57666778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,304.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.48046875,18000.0,0.0,0.0,0.1150405630469322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407513320446014,0.1407556235790252,-4.289840944693424e-06,0.0,0.0001167515438282,0.0,0.0,5.575610637664795,0.0,0.0,0.0,0.2765860259532928,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647086724638938,-1642.8468017578125,304.1514587402344,0.7311686873435974,0.1152736991643905,0.1045738533139228,293.5083923339844,297.1499938964844,293.1499938964844,0.0021356320939958,-170.81015014648438,294.1056823730469,0.5454124808311462,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.168890118598938,-2711.34375,304.1493225097656,0.9415069222450256,0.2462200373411178,0.1726160496473312,293.2162780761719,297.1499938964844,293.1499938964844,0.1909927278757095,-4047.09130859375,304.15631103515625,0.9741032719612122,0.2710984349250793,0.2575171589851379,293.27642822265625,297.1499938964844,293.1499938964844,0.0088730230927467,-2861.18359375,301.5003662109375,0.5454124808311462,0.050000000745058,0.2289941012859344,291.1642150878906,291.1499938964844,274.6501770019531,271.19403076171875,285.9285888671875,293.2947082519531,291.1640014648437,1.0,0.2103649675846099,0.7978599667549133,0.7978599667549133,1.0,1.0,-0.9744584560394288,0.3850564360618591,0.5894020199775696,0.2376976162195205,0.0,0.0,0.188818097114563,30.522687911987305,37.0,-2.308694839477539,-5137.78369140625,103.10671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.626953125,18000.0,0.0,0.0,0.114297367632389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397324055433273,0.1397366970777511,-4.286934654373908e-06,0.0,0.0001159972962341,0.0,0.0,5.53017520904541,0.0,0.0,0.0,0.2763842642307281,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647086724638938,-1642.8468017578125,304.1514587402344,0.7311686873435974,0.1152736991643905,0.1045738533139228,293.5083923339844,297.1499938964844,293.1499938964844,0.0021356320939958,-170.81015014648438,294.1056823730469,0.5454124808311462,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.168890118598938,-2711.34375,304.1493225097656,0.9415069222450256,0.2462200373411178,0.1726160496473312,293.2162780761719,297.1499938964844,293.1499938964844,0.1909927278757095,-4047.09130859375,304.15631103515625,0.9741032719612122,0.2710984349250793,0.2575171589851379,293.27642822265625,297.1499938964844,293.1499938964844,0.0088730230927467,-2861.18359375,301.5003662109375,0.5454124808311462,0.050000000745058,0.2289941012859344,291.1642150878906,291.1499938964844,274.6501770019531,271.19403076171875,285.9285888671875,293.2947082519531,291.1640014648437,1.0,0.2103649675846099,0.7978599667549133,0.7978599667549133,1.0,1.0,-0.9744584560394288,0.3850564360618591,0.5894020199775696,0.2376976162195205,0.0,0.0,0.188818097114563,30.522687911987305,37.0,-2.308694839477539,-5137.78369140625,103.10671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,304.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.626953125,18000.0,0.0,0.0,0.114297367632389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397324055433273,0.1397366970777511,-4.286934654373908e-06,0.0,0.0001159972962341,0.0,0.0,5.53017520904541,0.0,0.0,0.0,0.2763842642307281,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644876882433891,-1639.0,304.1513366699219,0.7228060364723206,0.1149203479290008,0.1043165549635887,293.49957275390625,297.1499938964844,293.1499938964844,0.0020655649714171,-165.2194366455078,294.0048217773437,0.5379090309143066,0.050000000745058,0.048335637897253,293.15106201171875,297.1499938964844,293.1499938964844,0.1690100729465484,-2712.892822265625,304.1493530273437,0.9291147589683532,0.2462483942508697,0.1726922392845153,293.2147216796875,297.1499938964844,293.1499938964844,0.1898713558912277,-4028.253662109375,304.1560974121094,0.9614684581756592,0.2697373330593109,0.2562904059886932,293.2760314941406,297.1499938964844,293.1499938964844,0.0088297016918659,-2853.28857421875,301.4572448730469,0.5379090309143066,0.050000000745058,0.2292834520339965,291.16259765625,291.1499938964844,274.6849975585937,271.21240234375,285.9452819824219,293.2886962890625,291.1623840332031,1.0,0.21278777718544,0.7978237867355347,0.7978237867355347,1.0,1.0,-0.9731893539428712,0.3842187821865082,0.5889706015586853,0.2381014823913574,0.0,0.0,0.187249943614006,32.06682586669922,40.0,-2.2461304664611816,-5113.3935546875,105.39234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.71484375,18000.0,0.0,0.0,0.1136128678917884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388371437788009,0.1388414204120636,-4.284240276319906e-06,0.0,0.0001153026169049,0.0,0.0,5.490147590637207,0.0,0.0,0.0,0.2762030065059662,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644876882433891,-1639.0,304.1513366699219,0.7228060364723206,0.1149203479290008,0.1043165549635887,293.49957275390625,297.1499938964844,293.1499938964844,0.0020655649714171,-165.2194366455078,294.0048217773437,0.5379090309143066,0.050000000745058,0.048335637897253,293.15106201171875,297.1499938964844,293.1499938964844,0.1690100729465484,-2712.892822265625,304.1493530273437,0.9291147589683532,0.2462483942508697,0.1726922392845153,293.2147216796875,297.1499938964844,293.1499938964844,0.1898713558912277,-4028.253662109375,304.1560974121094,0.9614684581756592,0.2697373330593109,0.2562904059886932,293.2760314941406,297.1499938964844,293.1499938964844,0.0088297016918659,-2853.28857421875,301.4572448730469,0.5379090309143066,0.050000000745058,0.2292834520339965,291.16259765625,291.1499938964844,274.6849975585937,271.21240234375,285.9452819824219,293.2886962890625,291.1623840332031,1.0,0.21278777718544,0.7978237867355347,0.7978237867355347,1.0,1.0,-0.9731893539428712,0.3842187821865082,0.5889706015586853,0.2381014823913574,0.0,0.0,0.187249943614006,32.06682586669922,40.0,-2.2461304664611816,-5113.3935546875,105.39234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.71484375,18000.0,0.0,0.0,0.1136128678917884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388371437788009,0.1388414204120636,-4.284240276319906e-06,0.0,0.0001153026169049,0.0,0.0,5.490147590637207,0.0,0.0,0.0,0.2762030065059662,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642700716853141,-1635.2110595703125,304.1512451171875,0.7131360173225403,0.1145569309592247,0.1040637269616127,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953094888478,-159.6111602783203,293.9032592773437,0.5295986533164978,0.050000000745058,0.0484106242656707,293.1511535644531,297.1499938964844,293.1499938964844,0.1690849959850311,-2713.852294921875,304.1494445800781,0.9150455594062804,0.2462068051099777,0.1727316379547119,293.2132568359375,297.1499938964844,293.1499938964844,0.1887797564268112,-4009.884033203125,304.1558837890625,0.946206033229828,0.2683951258659363,0.2550955712795257,293.2758483886719,297.1499938964844,293.1499938964844,0.0087894396856427,-2846.05908203125,301.4137878417969,0.5295986533164978,0.050000000745058,0.2296391576528549,291.1610717773437,291.1499938964844,274.7171325683594,271.2294921875,285.96051025390625,293.2836303710937,291.160888671875,1.0,0.2157471925020218,0.797787606716156,0.797787606716156,1.0,1.0,-0.9720160961151124,0.3834694921970367,0.5885465741157532,0.2384083867073059,0.0,0.0,0.1858748644590377,33.963626861572266,43.0,-2.0842645168304443,-5091.21630859375,108.27590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,304.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.962890625,18000.0,0.0,0.0,0.1129957512021064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138054609298706,0.1380588859319687,-4.281785550119821e-06,0.0,0.0001146763243013,0.0,0.0,5.455091953277588,0.0,0.0,0.0,0.2760417461395263,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642700716853141,-1635.2110595703125,304.1512451171875,0.7131360173225403,0.1145569309592247,0.1040637269616127,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953094888478,-159.6111602783203,293.9032592773437,0.5295986533164978,0.050000000745058,0.0484106242656707,293.1511535644531,297.1499938964844,293.1499938964844,0.1690849959850311,-2713.852294921875,304.1494445800781,0.9150455594062804,0.2462068051099777,0.1727316379547119,293.2132568359375,297.1499938964844,293.1499938964844,0.1887797564268112,-4009.884033203125,304.1558837890625,0.946206033229828,0.2683951258659363,0.2550955712795257,293.2758483886719,297.1499938964844,293.1499938964844,0.0087894396856427,-2846.05908203125,301.4137878417969,0.5295986533164978,0.050000000745058,0.2296391576528549,291.1610717773437,291.1499938964844,274.7171325683594,271.2294921875,285.96051025390625,293.2836303710937,291.160888671875,1.0,0.2157471925020218,0.797787606716156,0.797787606716156,1.0,1.0,-0.9720160961151124,0.3834694921970367,0.5885465741157532,0.2384083867073059,0.0,0.0,0.1858748644590377,33.963626861572266,43.0,-2.0842645168304443,-5091.21630859375,108.27590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282775878906,304.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.962890625,18000.0,0.0,0.0,0.1129957512021064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138054609298706,0.1380588859319687,-4.281785550119821e-06,0.0,0.0001146763243013,0.0,0.0,5.455091953277588,0.0,0.0,0.0,0.2760417461395263,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064161516726017,-1633.3204345703125,304.1512145996094,0.7077785730361938,0.1143712103366851,0.1039379611611366,293.4888610839844,297.1499938964844,293.1499938964844,0.0019599983934313,-156.7914581298828,293.8521728515625,0.5253539085388184,0.050000000745058,0.0484525263309478,293.1513061523437,297.1499938964844,293.1499938964844,0.1691018640995025,-2714.0634765625,304.1495056152344,0.907962203025818,0.2461566179990768,0.1727346926927566,293.2125549316406,297.1499938964844,293.1499938964844,0.1882440596818924,-4000.857666015625,304.1557922363281,0.9379156827926636,0.2677310705184936,0.2545092403888702,293.2758178710937,297.1499938964844,293.1499938964844,0.0087702022865414,-2842.6357421875,301.3919372558594,0.5253539085388184,0.050000000745058,0.2298379391431808,291.160400390625,291.1499938964844,274.7321472167969,271.2375793457031,285.96759033203125,293.28143310546875,291.16021728515625,1.0,0.2173861116170883,0.7977694869041443,0.7977694869041443,1.0,1.0,-0.9714540243148804,0.3831205070018768,0.5883334875106812,0.238529235124588,0.0,0.0,0.1852535158395767,35.023197174072266,43.0,-1.9800114631652832,-5080.88671875,109.9041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.703125,18000.0,0.0,0.0,0.1127146929502487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377019733190536,0.1377062648534774,-4.2806536839634646e-06,0.0,0.000114391084935,0.0,0.0,5.4392805099487305,0.0,0.0,0.0,0.2759683728218078,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640526935458183,-1631.4249267578125,304.15118408203125,0.7022196650505066,0.1141829937696456,0.1038121879100799,293.4859619140625,297.1499938964844,293.1499938964844,0.0019245233852416,-153.9580841064453,293.8008117675781,0.5211448669433594,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691037863492965,-2714.080322265625,304.14959716796875,0.9012097120285034,0.2460861504077911,0.1727257519960403,293.2118835449219,297.1499938964844,293.1499938964844,0.1877143681049347,-3991.92431640625,304.1557006835937,0.9294279217720032,0.2670715749263763,0.2539296150207519,293.2758178710937,297.1499938964844,293.1499938964844,0.008751424960792,-2839.30859375,301.3699951171875,0.5211448669433594,0.050000000745058,0.2300483882427215,291.15972900390625,291.1499938964844,274.7463684082031,271.24530029296875,285.9743347167969,293.2794189453125,291.1595764160156,1.0,0.2191078811883926,0.7977522015571594,0.7977522015571594,1.0,1.0,-0.9709025025367736,0.3827847242355346,0.588117778301239,0.2386306971311569,0.0,0.0,0.1846706420183181,36.14469146728516,46.0,-1.867021918296814,-5071.01220703125,111.63510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,304.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.537109375,18000.0,0.0,0.0,0.1124518439173698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373719871044159,0.1373762637376785,-4.279583663446829e-06,0.0,0.000114124326501,0.0,0.0,5.42448091506958,0.0,0.0,0.0,0.2758993804454803,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.063833899796009,-1627.6134033203125,304.1511535644531,0.6910712718963623,0.113799937069416,0.1035603284835815,293.48095703125,297.1499938964844,293.1499938964844,0.0018530022352933,-148.2440643310547,293.6974182128906,0.5129979848861694,0.050000000745058,0.0485921092331409,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574437379837,-2713.462890625,304.1498107910156,0.8880137205123901,0.2458792775869369,0.1726676374673843,293.2106018066406,297.1499938964844,293.1499938964844,0.1866723746061325,-3974.330078125,304.1555480957031,0.9126813411712646,0.2657667398452759,0.2527901232242584,293.27593994140625,297.1499938964844,293.1499938964844,0.0087150009348988,-2832.88525390625,301.3258056640625,0.5129979848861694,0.050000000745058,0.230500042438507,291.1585693359375,291.1499938964844,274.7724609375,271.2597351074219,285.98681640625,293.27606201171875,291.158447265625,1.0,0.2227542847394943,0.7977176308631897,0.7977176308631897,1.0,1.0,-0.9698192477226256,0.3821429908275604,0.5876762866973877,0.2387836575508117,0.0,0.0,0.1836105585098266,38.55083847045898,49.0,-1.612382173538208,-5052.51904296875,115.36463165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.53515625,18000.0,0.0,0.0,0.1119820550084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367742121219635,0.1367784887552261,-4.2776300688274205e-06,0.0,0.0001136475475504,0.0,0.0,5.397676467895508,0.0,0.0,0.0,0.2757740020751953,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.063833899796009,-1627.6134033203125,304.1511535644531,0.6910712718963623,0.113799937069416,0.1035603284835815,293.48095703125,297.1499938964844,293.1499938964844,0.0018530022352933,-148.2440643310547,293.6974182128906,0.5129979848861694,0.050000000745058,0.0485921092331409,293.15240478515625,297.1499938964844,293.1499938964844,0.1690574437379837,-2713.462890625,304.1498107910156,0.8880137205123901,0.2458792775869369,0.1726676374673843,293.2106018066406,297.1499938964844,293.1499938964844,0.1866723746061325,-3974.330078125,304.1555480957031,0.9126813411712646,0.2657667398452759,0.2527901232242584,293.27593994140625,297.1499938964844,293.1499938964844,0.0087150009348988,-2832.88525390625,301.3258056640625,0.5129979848861694,0.050000000745058,0.230500042438507,291.1585693359375,291.1499938964844,274.7724609375,271.2597351074219,285.98681640625,293.27606201171875,291.158447265625,1.0,0.2227542847394943,0.7977176308631897,0.7977176308631897,1.0,1.0,-0.9698192477226256,0.3821429908275604,0.5876762866973877,0.2387836575508117,0.0,0.0,0.1836105585098266,38.55083847045898,49.0,-1.612382173538208,-5052.51904296875,115.36463165283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.53515625,18000.0,0.0,0.0,0.1119820550084114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367742121219635,0.1367784887552261,-4.2776300688274205e-06,0.0,0.0001136475475504,0.0,0.0,5.397676467895508,0.0,0.0,0.0,0.2757740020751953,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636262148618698,-1623.9942626953125,304.151123046875,0.6802418231964111,0.1134369522333145,0.103324569761753,293.4769897460937,297.1499938964844,293.1499938964844,0.0017805397510528,-142.45130920410156,293.5932006835937,0.5053903460502625,0.050000000745058,0.0486944019794464,293.1535339355469,297.1499938964844,293.1499938964844,0.1689416617155075,-2711.94287109375,304.1500549316406,0.8751860857009888,0.2455934882164001,0.1725577712059021,293.2093200683594,297.1499938964844,293.1499938964844,0.1856513619422912,-3957.05615234375,304.1553955078125,0.8977327942848206,0.2644881904125213,0.2516799569129944,293.27618408203125,297.1499938964844,293.1499938964844,0.0086795007809996,-2826.607421875,301.28131103515625,0.5053903460502625,0.050000000745058,0.2309852838516235,291.1578369140625,291.1499938964844,274.7951965332031,271.27276611328125,285.9996337890625,293.2761535644531,291.15777587890625,1.0,0.2265999913215637,0.79768306016922,0.79768306016922,1.0,1.0,-0.9687771797180176,0.38154137134552,0.5872358083724976,0.2388894855976104,0.0,0.0,0.1826213300228119,41.13549041748047,52.0,-0.9503527879714966,-5035.0458984375,119.38932800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,304.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.265625,18000.0,0.0,0.0,0.1115833297371864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362331509590149,0.1362374275922775,-4.275942956155632e-06,0.0,0.0001132428951677,0.0,0.0,5.3735432624816895,0.0,0.0,0.0,0.275662899017334,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636262148618698,-1623.9942626953125,304.151123046875,0.6802418231964111,0.1134369522333145,0.103324569761753,293.4769897460937,297.1499938964844,293.1499938964844,0.0017805397510528,-142.45130920410156,293.5932006835937,0.5053903460502625,0.050000000745058,0.0486944019794464,293.1535339355469,297.1499938964844,293.1499938964844,0.1689416617155075,-2711.94287109375,304.1500549316406,0.8751860857009888,0.2455934882164001,0.1725577712059021,293.2093200683594,297.1499938964844,293.1499938964844,0.1856513619422912,-3957.05615234375,304.1553955078125,0.8977327942848206,0.2644881904125213,0.2516799569129944,293.27618408203125,297.1499938964844,293.1499938964844,0.0086795007809996,-2826.607421875,301.28131103515625,0.5053903460502625,0.050000000745058,0.2309852838516235,291.1578369140625,291.1499938964844,274.7951965332031,271.27276611328125,285.9996337890625,293.2761535644531,291.15777587890625,1.0,0.2265999913215637,0.79768306016922,0.79768306016922,1.0,1.0,-0.9687771797180176,0.38154137134552,0.5872358083724976,0.2388894855976104,0.0,0.0,0.1826213300228119,41.13549041748047,52.0,-0.9503527879714966,-5035.0458984375,119.38932800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,304.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.265625,18000.0,0.0,0.0,0.1115833297371864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362331509590149,0.1362374275922775,-4.275942956155632e-06,0.0,0.0001132428951677,0.0,0.0,5.3735432624816895,0.0,0.0,0.0,0.275662899017334,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634368956089019,-1620.697509765625,304.15106201171875,0.6700041890144348,0.1130857393145561,0.1031109318137168,293.4739685058594,297.1499938964844,293.1499938964844,0.0017070429166778,-136.57423400878906,293.4879455566406,0.4983744621276855,0.050000000745058,0.0488023273646831,293.1549377441406,297.1499938964844,293.1499938964844,0.1687556505203247,-2709.51513671875,304.1503601074219,0.8630081415176392,0.2452161461114883,0.1723922044038772,293.2080993652344,297.1499938964844,293.1499938964844,0.1846575587987899,-3940.2197265625,304.1552429199219,0.8839399814605713,0.2632358074188232,0.2506012618541717,293.27655029296875,297.1499938964844,293.1499938964844,0.0086447270587086,-2820.452880859375,301.2364807128906,0.4983744621276855,0.050000000745058,0.2314972281455993,291.1573486328125,291.1499938964844,274.8143005371094,271.2843322753906,286.0107421875,293.2765197753906,291.15728759765625,1.0,0.2305769473314285,0.79764723777771,0.79764723777771,1.0,1.0,-0.9677714109420776,0.3809750974178314,0.5867962837219238,0.2389536947011947,0.0,0.0,0.1816727370023727,43.8620719909668,55.0,-0.8179739117622375,-5018.4580078125,123.64736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1112483888864517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357145756483078,0.1357188522815704,-4.2745095925056376e-06,0.0,0.000112902969704,0.0,0.0,5.350662708282471,0.0,0.0,0.0,0.2755618691444397,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634368956089019,-1620.697509765625,304.15106201171875,0.6700041890144348,0.1130857393145561,0.1031109318137168,293.4739685058594,297.1499938964844,293.1499938964844,0.0017070429166778,-136.57423400878906,293.4879455566406,0.4983744621276855,0.050000000745058,0.0488023273646831,293.1549377441406,297.1499938964844,293.1499938964844,0.1687556505203247,-2709.51513671875,304.1503601074219,0.8630081415176392,0.2452161461114883,0.1723922044038772,293.2080993652344,297.1499938964844,293.1499938964844,0.1846575587987899,-3940.2197265625,304.1552429199219,0.8839399814605713,0.2632358074188232,0.2506012618541717,293.27655029296875,297.1499938964844,293.1499938964844,0.0086447270587086,-2820.452880859375,301.2364807128906,0.4983744621276855,0.050000000745058,0.2314972281455993,291.1573486328125,291.1499938964844,274.8143005371094,271.2843322753906,286.0107421875,293.2765197753906,291.15728759765625,1.0,0.2305769473314285,0.79764723777771,0.79764723777771,1.0,1.0,-0.9677714109420776,0.3809750974178314,0.5867962837219238,0.2389536947011947,0.0,0.0,0.1816727370023727,43.8620719909668,55.0,-0.8179739117622375,-5018.4580078125,123.64736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1112483888864517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357145756483078,0.1357188522815704,-4.2745095925056376e-06,0.0,0.000112902969704,0.0,0.0,5.350662708282471,0.0,0.0,0.0,0.2755618691444397,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.063250295817852,-1617.45166015625,304.1510314941406,0.6604567766189575,0.1127288565039634,0.1028989478945732,293.4718017578125,297.1499938964844,293.1499938964844,0.0016323471209034,-130.60169982910156,293.3811950683594,0.4918653070926666,0.050000000745058,0.0489147864282131,293.1567077636719,297.1499938964844,293.1499938964844,0.1684893667697906,-2706.05419921875,304.1506652832031,0.8515947461128235,0.2447318285703659,0.1721579283475875,293.2069091796875,297.1499938964844,293.1499938964844,0.1836916655302047,-3923.840576171875,304.1551208496094,0.8709930181503296,0.2620050013065338,0.2495481520891189,293.2770080566406,297.1499938964844,293.1499938964844,0.0086105884984135,-2814.432861328125,301.1911926269531,0.4918653070926666,0.050000000745058,0.2320306897163391,291.1566772460937,291.1499938964844,274.8295593261719,271.2944030761719,286.0200500488281,293.2769775390625,291.1565856933594,1.0,0.2346285134553909,0.7976114153862,0.7976114153862,1.0,1.0,-0.9667471051216124,0.3804202675819397,0.5863268375396729,0.238962784409523,0.0,0.0,0.180827334523201,46.70208358764648,58.0,-0.9320520162582396,-5003.34716796875,128.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6953125,18000.0,0.0,0.0,0.1109675616025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352469325065612,0.1352512091398239,-4.273186732461909e-06,0.0,0.0001126179631683,0.0,0.0,5.330010890960693,0.0,0.0,0.0,0.2754699289798736,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.063250295817852,-1617.45166015625,304.1510314941406,0.6604567766189575,0.1127288565039634,0.1028989478945732,293.4718017578125,297.1499938964844,293.1499938964844,0.0016323471209034,-130.60169982910156,293.3811950683594,0.4918653070926666,0.050000000745058,0.0489147864282131,293.1567077636719,297.1499938964844,293.1499938964844,0.1684893667697906,-2706.05419921875,304.1506652832031,0.8515947461128235,0.2447318285703659,0.1721579283475875,293.2069091796875,297.1499938964844,293.1499938964844,0.1836916655302047,-3923.840576171875,304.1551208496094,0.8709930181503296,0.2620050013065338,0.2495481520891189,293.2770080566406,297.1499938964844,293.1499938964844,0.0086105884984135,-2814.432861328125,301.1911926269531,0.4918653070926666,0.050000000745058,0.2320306897163391,291.1566772460937,291.1499938964844,274.8295593261719,271.2944030761719,286.0200500488281,293.2769775390625,291.1565856933594,1.0,0.2346285134553909,0.7976114153862,0.7976114153862,1.0,1.0,-0.9667471051216124,0.3804202675819397,0.5863268375396729,0.238962784409523,0.0,0.0,0.180827334523201,46.70208358764648,58.0,-0.9320520162582396,-5003.34716796875,128.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6953125,18000.0,0.0,0.0,0.1109675616025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352469325065612,0.1352512091398239,-4.273186732461909e-06,0.0,0.0001126179631683,0.0,0.0,5.330010890960693,0.0,0.0,0.0,0.2754699289798736,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631557703018188,-1615.8077392578125,304.1510009765625,0.6559568643569946,0.1125469207763671,0.1027913615107536,293.4710388183594,297.1499938964844,293.1499938964844,0.0015944545157253,-127.5718002319336,293.3271789550781,0.4887457191944122,0.050000000745058,0.0489724688231945,293.1577453613281,297.1499938964844,293.1499938964844,0.1683194786310196,-2703.849609375,304.1508483886719,0.8461742401123047,0.2444434165954589,0.172010064125061,293.2063293457031,297.1499938964844,293.1499938964844,0.1832182258367538,-3915.80517578125,304.155029296875,0.8648696541786194,0.2613977789878845,0.2490308731794357,293.2772827148437,297.1499938964844,293.1499938964844,0.0085936486721038,-2811.443603515625,301.1683959960937,0.4887457191944122,0.050000000745058,0.2323043048381805,291.15631103515625,291.1499938964844,274.835693359375,271.2988586425781,286.02398681640625,293.2772521972656,291.1562194824219,1.0,0.2366698831319809,0.7975934743881226,0.7975934743881226,1.0,1.0,-0.9662173986434937,0.3801425695419311,0.5860748291015625,0.2389437854290008,0.0,0.0,0.1804460734128952,48.15810394287109,58.0,-0.9720129370689392,-4996.42822265625,130.3455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.572265625,18000.0,0.0,0.0,0.1108466014266014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350358575582504,0.1350401192903518,-4.272564638085896e-06,0.0,0.0001124952104873,0.0,0.0,5.320664405822754,0.0,0.0,0.0,0.2754277288913727,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630601197481155,-1614.14453125,304.1510009765625,0.6516451239585876,0.1123628243803978,0.1026825159788131,293.4704895019531,297.1499938964844,293.1499938964844,0.0015561875188723,-124.5118408203125,293.27276611328125,0.485680878162384,0.050000000745058,0.0490309372544288,293.15887451171875,297.1499938964844,293.1499938964844,0.1681253761053085,-2701.332275390625,304.15106201171875,0.8409417271614075,0.2441252022981643,0.1718421727418899,293.2057800292969,297.1499938964844,293.1499938964844,0.182750254869461,-3907.857421875,304.15496826171875,0.858990490436554,0.2607956528663635,0.2485191524028778,293.2775573730469,297.1499938964844,293.1499938964844,0.0085767451673746,-2808.455078125,301.1454772949219,0.485680878162384,0.050000000745058,0.2325816601514816,291.15594482421875,291.1499938964844,274.8407592773437,271.3029479980469,286.0274658203125,293.27752685546875,291.1558532714844,1.0,0.2387143075466156,0.7975766658782959,0.7975766658782959,1.0,1.0,-0.9656741619110109,0.3798639178276062,0.5858102440834045,0.2389090061187744,0.0,0.0,0.1800897270441055,49.63370513916016,46.0,-0.9978880286216736,-4989.90576171875,132.63885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.458984375,18000.0,0.0,0.0,0.1107366010546684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348383575677871,0.1348426192998886,-4.271969373803586e-06,0.0,0.0001123835754697,0.0,0.0,5.311905860900879,0.0,0.0,0.0,0.2753878533840179,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627552643418312,-1608.8109130859375,304.15118408203125,0.652517557144165,0.112021580338478,0.1023429632186889,293.46978759765625,297.1499938964844,293.1499938964844,0.0014744868967682,-117.97406005859376,293.1636962890625,0.4868931770324707,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.1675498187541961,-2693.84130859375,304.15167236328125,0.842139720916748,0.2434426248073578,0.1713595986366272,293.2045593261719,297.1499938964844,293.1499938964844,0.1817007511854171,-3889.937744140625,304.1550598144531,0.859761118888855,0.2596279084682464,0.2473807036876678,293.2781066894531,297.1499938964844,293.1499938964844,0.0085102096199989,-2794.271484375,301.099853515625,0.4868931770324707,0.050000000745058,0.2324711829423904,291.1560363769531,291.1499938964844,274.84765625,271.3098449707031,286.03387451171875,293.278076171875,291.1562194824219,1.0,0.2370841950178146,0.7975430488586426,0.7975430488586426,1.0,1.0,-0.963161051273346,0.3787034451961517,0.5844575762748718,0.2384295612573623,0.0,0.0,0.1793090999126434,49.0141487121582,34.0,0.7861525416374207,-4975.220703125,131.0135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.1105417534708976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344499140977859,0.1344541907310485,-4.2709289118647575e-06,0.0,0.0001121858294936,0.0,0.0,5.294849872589111,0.0,0.0,0.0,0.2753130793571472,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627552643418312,-1608.8109130859375,304.15118408203125,0.652517557144165,0.112021580338478,0.1023429632186889,293.46978759765625,297.1499938964844,293.1499938964844,0.0014744868967682,-117.97406005859376,293.1636962890625,0.4868931770324707,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.1675498187541961,-2693.84130859375,304.15167236328125,0.842139720916748,0.2434426248073578,0.1713595986366272,293.2045593261719,297.1499938964844,293.1499938964844,0.1817007511854171,-3889.937744140625,304.1550598144531,0.859761118888855,0.2596279084682464,0.2473807036876678,293.2781066894531,297.1499938964844,293.1499938964844,0.0085102096199989,-2794.271484375,301.099853515625,0.4868931770324707,0.050000000745058,0.2324711829423904,291.1560363769531,291.1499938964844,274.84765625,271.3098449707031,286.03387451171875,293.278076171875,291.1562194824219,1.0,0.2370841950178146,0.7975430488586426,0.7975430488586426,1.0,1.0,-0.963161051273346,0.3787034451961517,0.5844575762748718,0.2384295612573623,0.0,0.0,0.1793090999126434,49.0141487121582,34.0,0.7861525416374207,-4975.220703125,131.0135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.84765625,18000.0,0.0,0.0,0.1105417534708976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344499140977859,0.1344541907310485,-4.2709289118647575e-06,0.0,0.0001121858294936,0.0,0.0,5.294849872589111,0.0,0.0,0.0,0.2753130793571472,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623897947371006,-1602.4027099609375,304.1513977050781,0.6618334054946899,0.1117475107312202,0.1019506305456161,293.4696044921875,297.1499938964844,293.1499938964844,0.0013887153472751,-111.10237121582033,293.0552978515625,0.4943850636482239,0.050000000745058,0.0488699339330196,293.16326904296875,297.1499938964844,293.1499938964844,0.1668076366186142,-2684.171142578125,304.15234375,0.85358065366745,0.2427237778902053,0.1707639992237091,293.203125,297.1499938964844,293.1499938964844,0.1805777549743652,-3870.6875,304.1552429199219,0.8715164661407471,0.258535087108612,0.2461941093206405,293.2784423828125,297.1499938964844,293.1499938964844,0.0084177339449524,-2773.297607421875,301.0551452636719,0.4943850636482239,0.050000000745058,0.2318179309368133,291.1581726074219,291.1499938964844,274.8500061035156,271.31512451171875,286.0387268066406,293.2784118652344,291.1584777832031,1.0,0.2313928753137588,0.7975094318389893,0.7975094318389893,1.0,1.0,-0.9596020579338074,0.3771152794361114,0.5824867486953735,0.2376143932342529,0.0,0.0,0.1780824661254882,45.48190689086914,25.0,2.690070390701294,-4956.34423828125,124.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.1103624179959297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338785886764526,0.133882850408554,-4.270405497663887e-06,0.0,0.0001120038286899,0.0,0.0,5.271005630493164,0.0,0.0,0.0,0.275232583284378,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623897947371006,-1602.4027099609375,304.1513977050781,0.6618334054946899,0.1117475107312202,0.1019506305456161,293.4696044921875,297.1499938964844,293.1499938964844,0.0013887153472751,-111.10237121582033,293.0552978515625,0.4943850636482239,0.050000000745058,0.0488699339330196,293.16326904296875,297.1499938964844,293.1499938964844,0.1668076366186142,-2684.171142578125,304.15234375,0.85358065366745,0.2427237778902053,0.1707639992237091,293.203125,297.1499938964844,293.1499938964844,0.1805777549743652,-3870.6875,304.1552429199219,0.8715164661407471,0.258535087108612,0.2461941093206405,293.2784423828125,297.1499938964844,293.1499938964844,0.0084177339449524,-2773.297607421875,301.0551452636719,0.4943850636482239,0.050000000745058,0.2318179309368133,291.1581726074219,291.1499938964844,274.8500061035156,271.31512451171875,286.0387268066406,293.2784118652344,291.1584777832031,1.0,0.2313928753137588,0.7975094318389893,0.7975094318389893,1.0,1.0,-0.9596020579338074,0.3771152794361114,0.5824867486953735,0.2376143932342529,0.0,0.0,0.1780824661254882,45.48190689086914,25.0,2.690070390701294,-4956.34423828125,124.39047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.1103624179959297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338785886764526,0.133882850408554,-4.270405497663887e-06,0.0,0.0001120038286899,0.0,0.0,5.271005630493164,0.0,0.0,0.0,0.275232583284378,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620275922119617,-1596.0677490234375,304.1515197753906,0.6772988438606262,0.1115274205803871,0.1015639081597328,293.47003173828125,297.1499938964844,293.1499938964844,0.0013006039662286,-104.04440307617188,292.9454345703125,0.5062671303749084,0.050000000745058,0.0486819371581077,293.1655578613281,297.1499938964844,293.1499938964844,0.1659664958715438,-2673.23046875,304.1529541015625,0.8723999857902527,0.2419258058071136,0.1700889319181442,293.2015380859375,297.1499938964844,293.1499938964844,0.1794702708721161,-3851.69775390625,304.15533447265625,0.891028881072998,0.2575131058692932,0.2450264543294906,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157466724514,-2749.6708984375,301.01092529296875,0.5062671303749084,0.050000000745058,0.2309261411428451,291.1604919433594,291.1499938964844,274.8500061035156,271.31951904296875,286.0421142578125,293.2785339355469,291.1607360839844,1.0,0.2237156629562378,0.7974979877471924,0.7974979877471924,1.0,1.0,-0.9556301832199096,0.3753867447376251,0.5802434086799622,0.2366026490926742,0.0,0.0,0.176527515053749,40.66902160644531,25.0,2.9536378383636475,-4934.50537109375,115.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,304.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.990234375,18000.0,0.0,0.0,0.1101657226681709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331246495246887,0.1331289261579513,-4.270019417162985e-06,0.0,0.0001118042055168,0.0,0.0,5.239931583404541,0.0,0.0,0.0,0.2751356661319732,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620275922119617,-1596.0677490234375,304.1515197753906,0.6772988438606262,0.1115274205803871,0.1015639081597328,293.47003173828125,297.1499938964844,293.1499938964844,0.0013006039662286,-104.04440307617188,292.9454345703125,0.5062671303749084,0.050000000745058,0.0486819371581077,293.1655578613281,297.1499938964844,293.1499938964844,0.1659664958715438,-2673.23046875,304.1529541015625,0.8723999857902527,0.2419258058071136,0.1700889319181442,293.2015380859375,297.1499938964844,293.1499938964844,0.1794702708721161,-3851.69775390625,304.15533447265625,0.891028881072998,0.2575131058692932,0.2450264543294906,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157466724514,-2749.6708984375,301.01092529296875,0.5062671303749084,0.050000000745058,0.2309261411428451,291.1604919433594,291.1499938964844,274.8500061035156,271.31951904296875,286.0421142578125,293.2785339355469,291.1607360839844,1.0,0.2237156629562378,0.7974979877471924,0.7974979877471924,1.0,1.0,-0.9556301832199096,0.3753867447376251,0.5802434086799622,0.2366026490926742,0.0,0.0,0.176527515053749,40.66902160644531,25.0,2.9536378383636475,-4934.50537109375,115.63880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,304.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.990234375,18000.0,0.0,0.0,0.1101657226681709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331246495246887,0.1331289261579513,-4.270019417162985e-06,0.0,0.0001118042055168,0.0,0.0,5.239931583404541,0.0,0.0,0.0,0.2751356661319732,4.0,0.0,1.0
