time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617279708385467,-1590.8531494140625,304.1515197753906,0.6911512017250061,0.1113170236349105,0.1012422814965248,293.4715881347656,297.1499938964844,293.1499938964844,0.0012115787249058,-96.9178695678711,292.8315124511719,0.517332136631012,0.050000000745058,0.0485398955643177,293.1685485839844,297.1499938964844,293.1499938964844,0.1650369465351104,-2661.162353515625,304.1535339355469,0.8890630602836609,0.240926444530487,0.1693305224180221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784614473581314,-3834.435546875,304.1552429199219,0.9084211587905884,0.2565348446369171,0.2439545094966888,293.278564453125,297.1499938964844,293.1499938964844,0.00822607986629,-2728.960205078125,300.9667663574219,0.517332136631012,0.050000000745058,0.2302523702383041,291.1618957519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0442810058594,293.278564453125,291.1619567871094,1.0,0.217906966805458,0.7974865436553955,0.7974865436553955,1.0,1.0,-0.952067732810974,0.3738801777362823,0.5781875252723694,0.2355856448411941,0.0,0.0,0.1748292297124862,37.02286911010742,25.0,1.66146719455719,-4912.54150390625,108.93522644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.892578125,18000.0,0.0,0.0,0.1099264696240425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322715133428573,0.13227578997612,-4.269427790859481e-06,0.0,0.0001115613922593,0.0,0.0,5.204609394073486,0.0,0.0,0.0,0.2750217616558075,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617279708385467,-1590.8531494140625,304.1515197753906,0.6911512017250061,0.1113170236349105,0.1012422814965248,293.4715881347656,297.1499938964844,293.1499938964844,0.0012115787249058,-96.9178695678711,292.8315124511719,0.517332136631012,0.050000000745058,0.0485398955643177,293.1685485839844,297.1499938964844,293.1499938964844,0.1650369465351104,-2661.162353515625,304.1535339355469,0.8890630602836609,0.240926444530487,0.1693305224180221,293.1999206542969,297.1499938964844,293.1499938964844,0.1784614473581314,-3834.435546875,304.1552429199219,0.9084211587905884,0.2565348446369171,0.2439545094966888,293.278564453125,297.1499938964844,293.1499938964844,0.00822607986629,-2728.960205078125,300.9667663574219,0.517332136631012,0.050000000745058,0.2302523702383041,291.1618957519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0442810058594,293.278564453125,291.1619567871094,1.0,0.217906966805458,0.7974865436553955,0.7974865436553955,1.0,1.0,-0.952067732810974,0.3738801777362823,0.5781875252723694,0.2355856448411941,0.0,0.0,0.1748292297124862,37.02286911010742,25.0,1.66146719455719,-4912.54150390625,108.93522644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,304.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.892578125,18000.0,0.0,0.0,0.1099264696240425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322715133428573,0.13227578997612,-4.269427790859481e-06,0.0,0.0001115613922593,0.0,0.0,5.204609394073486,0.0,0.0,0.0,0.2750217616558075,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615884773433208,-1588.4354248046875,304.1514892578125,0.6970803737640381,0.1112003922462463,0.1010889485478401,293.4729309082031,297.1499938964844,293.1499938964844,0.0011663761688396,-93.30171966552734,292.7723083496094,0.5222995281219482,0.050000000745058,0.0484845302999019,293.17041015625,297.1499938964844,293.1499938964844,0.1645134687423706,-2654.369384765625,304.1538391113281,0.8960924744606018,0.2403241097927093,0.1688948273658752,293.1991577148437,297.1499938964844,293.1499938964844,0.1779878288507461,-3826.3427734375,304.1551513671875,0.9164302349090576,0.2560518085956573,0.2434422373771667,293.278564453125,297.1499938964844,293.1499938964844,0.0081853792071342,-2719.62255859375,300.9444885253906,0.5222995281219482,0.050000000745058,0.2299897521734237,291.1620178222656,291.1499938964844,274.8500061035156,271.3261413574219,286.0450134277344,293.278564453125,291.1619873046875,1.0,0.2155052274465561,0.7974808812141418,0.7974808812141418,1.0,1.0,-0.9503641724586488,0.3731752634048462,0.5771889090538025,0.2350605726242065,0.0,0.0,0.1740172356367111,35.59646224975586,25.0,0.8405033946037292,-4902.1494140625,106.25945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,304.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.05859375,18000.0,0.0,0.0,0.1097870990633964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318506151437759,0.1318548768758773,-4.268965767550981e-06,0.0,0.0001114199476432,0.0,0.0,5.186990737915039,0.0,0.0,0.0,0.2749606966972351,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614490360021591,-1586.0218505859375,304.1514892578125,0.7024398446083069,0.1110740527510643,0.1009346172213554,293.47467041015625,297.1499938964844,293.1499938964844,0.0011205197079107,-89.63382720947266,292.711669921875,0.5269353985786438,0.050000000745058,0.0484367199242115,293.1725158691406,297.1499938964844,293.1499938964844,0.1639413386583328,-2646.94189453125,304.1541748046875,0.9023658633232116,0.2396515905857086,0.1684163063764572,293.19842529296875,297.1499938964844,293.1499938964844,0.1775259524583816,-3818.4501953125,304.1550598144531,0.923923671245575,0.2555705308914184,0.2429398149251938,293.2785949707031,297.1499938964844,293.1499938964844,0.0081465635448694,-2710.7333984375,300.9220886230469,0.5269353985786438,0.050000000745058,0.2297629415988922,291.16192626953125,291.1499938964844,274.8500061035156,271.3283386230469,286.0455322265625,293.2785949707031,291.1618957519531,1.0,0.2133765816688537,0.7974861860275269,0.7974861860275269,1.0,1.0,-0.9486719369888306,0.3724857866764068,0.5761861205101013,0.2345151156187057,0.0,0.0,0.1732288897037506,34.360939025878906,25.0,0.2495469450950622,-4892.22998046875,103.90333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,304.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.70703125,18000.0,0.0,0.0,0.1096347495913505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314438581466674,0.1314481198787689,-4.268412340024952e-06,0.0,0.0001112653335439,0.0,0.0,5.169845104217529,0.0,0.0,0.0,0.2748985290527344,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611618123948574,-1581.0540771484375,304.1514587402344,0.7114294767379761,0.1107887327671051,0.1006155684590339,293.47930908203125,297.1499938964844,293.1499938964844,0.001026431331411,-82.10842895507812,292.5860900878906,0.5351305603981018,0.050000000745058,0.0483599044382572,293.17742919921875,297.1499938964844,293.1499938964844,0.1626383662223816,-2630.009033203125,304.15496826171875,0.9132223725318908,0.238091841340065,0.1673238724470138,293.1971435546875,297.1499938964844,293.1499938964844,0.1766256988048553,-3803.05419921875,304.1548767089844,0.936768352985382,0.2546094059944153,0.2419565021991729,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733597278594,-2693.98291015625,300.876953125,0.5351305603981018,0.050000000745058,0.229398563504219,291.1615905761719,291.1499938964844,274.8500061035156,271.332763671875,286.046142578125,293.2787780761719,291.1615295410156,1.0,0.2098124921321869,0.7974969148635864,0.7974969148635864,1.0,1.0,-0.9452679753303528,0.3711268901824951,0.5741410851478577,0.2333490848541259,0.0,0.0,0.1717027872800827,32.3643684387207,25.0,-0.3422147035598755,-4873.32958984375,99.9742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.1092931553721427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306601762771606,0.130664438009262,-4.267151780368295e-06,0.0,0.0001109186559915,0.0,0.0,5.136606216430664,0.0,0.0,0.0,0.2747731506824493,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611618123948574,-1581.0540771484375,304.1514587402344,0.7114294767379761,0.1107887327671051,0.1006155684590339,293.47930908203125,297.1499938964844,293.1499938964844,0.001026431331411,-82.10842895507812,292.5860900878906,0.5351305603981018,0.050000000745058,0.0483599044382572,293.17742919921875,297.1499938964844,293.1499938964844,0.1626383662223816,-2630.009033203125,304.15496826171875,0.9132223725318908,0.238091841340065,0.1673238724470138,293.1971435546875,297.1499938964844,293.1499938964844,0.1766256988048553,-3803.05419921875,304.1548767089844,0.936768352985382,0.2546094059944153,0.2419565021991729,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733597278594,-2693.98291015625,300.876953125,0.5351305603981018,0.050000000745058,0.229398563504219,291.1615905761719,291.1499938964844,274.8500061035156,271.332763671875,286.046142578125,293.2787780761719,291.1615295410156,1.0,0.2098124921321869,0.7974969148635864,0.7974969148635864,1.0,1.0,-0.9452679753303528,0.3711268901824951,0.5741410851478577,0.2333490848541259,0.0,0.0,0.1717027872800827,32.3643684387207,25.0,-0.3422147035598755,-4873.32958984375,99.9742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,304.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.1092931553721427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306601762771606,0.130664438009262,-4.267151780368295e-06,0.0,0.0001109186559915,0.0,0.0,5.136606216430664,0.0,0.0,0.0,0.2747731506824493,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.060854110866785,-1575.7349853515625,304.1514892578125,0.7180709838867188,0.1104570478200912,0.1002740636467933,293.4854736328125,297.1499938964844,293.1499938964844,0.0009287743014283,-74.29730224609375,292.4547424316406,0.5419185161590576,0.050000000745058,0.0483025014400482,293.1830749511719,297.1499938964844,293.1499938964844,0.1611172407865524,-2610.2099609375,304.1558532714844,0.9217055439949036,0.2362495958805084,0.1660483032464981,293.19598388671875,297.1499938964844,293.1499938964844,0.1757435351610183,-3787.943359375,304.1547241210937,0.9467136263847352,0.2536455690860748,0.2409912496805191,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044483765959,-2678.195068359375,300.8312683105469,0.5419185161590576,0.050000000745058,0.2291262745857238,291.1612854003906,291.1499938964844,274.8500061035156,271.337158203125,286.04620361328125,293.27911376953125,291.1612548828125,1.0,0.2069740742444992,0.797507643699646,0.797507643699646,1.0,1.0,-0.9417728185653688,0.3697654604911804,0.5720073580741882,0.2320684194564819,0.0,0.0,0.1702207326889038,30.856348037719727,25.0,-0.4071574211120605,-4855.1484375,96.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.85546875,18000.0,0.0,0.0,0.1089081168174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299049258232116,0.1299091875553131,-4.265805728209671e-06,0.0,0.0001105278934119,0.0,0.0,5.104452133178711,0.0,0.0,0.0,0.2746484875679016,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.060854110866785,-1575.7349853515625,304.1514892578125,0.7180709838867188,0.1104570478200912,0.1002740636467933,293.4854736328125,297.1499938964844,293.1499938964844,0.0009287743014283,-74.29730224609375,292.4547424316406,0.5419185161590576,0.050000000745058,0.0483025014400482,293.1830749511719,297.1499938964844,293.1499938964844,0.1611172407865524,-2610.2099609375,304.1558532714844,0.9217055439949036,0.2362495958805084,0.1660483032464981,293.19598388671875,297.1499938964844,293.1499938964844,0.1757435351610183,-3787.943359375,304.1547241210937,0.9467136263847352,0.2536455690860748,0.2409912496805191,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044483765959,-2678.195068359375,300.8312683105469,0.5419185161590576,0.050000000745058,0.2291262745857238,291.1612854003906,291.1499938964844,274.8500061035156,271.337158203125,286.04620361328125,293.27911376953125,291.1612548828125,1.0,0.2069740742444992,0.797507643699646,0.797507643699646,1.0,1.0,-0.9417728185653688,0.3697654604911804,0.5720073580741882,0.2320684194564819,0.0,0.0,0.1702207326889038,30.856348037719727,25.0,-0.4071574211120605,-4855.1484375,96.83621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.85546875,18000.0,0.0,0.0,0.1089081168174743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299049258232116,0.1299091875553131,-4.265805728209671e-06,0.0,0.0001105278934119,0.0,0.0,5.104452133178711,0.0,0.0,0.0,0.2746484875679016,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605185888707637,-1569.937255859375,304.15155029296875,0.7229184508323669,0.1100767627358436,0.099903218448162,293.4930114746094,297.1499938964844,293.1499938964844,0.0008271840633824,-66.17091369628906,292.3175354003906,0.5473811030387878,0.050000000745058,0.0482597313821315,293.1893920898437,297.1499938964844,293.1499938964844,0.1593758165836334,-2587.50341796875,304.15679931640625,0.9275481700897216,0.234130859375,0.1645894199609756,293.1950378417969,297.1499938964844,293.1499938964844,0.1748692244291305,-3772.938720703125,304.15460205078125,0.9540838003158568,0.252675324678421,0.2400353848934173,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385098069906,-2663.037353515625,300.7850341796875,0.5473811030387878,0.050000000745058,0.2289233952760696,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0457458496094,293.2796325683594,291.1611328125,1.0,0.2046879827976226,0.7975204586982727,0.7975204586982727,1.0,1.0,-0.938134491443634,0.3683787286281585,0.5697557926177979,0.2306618392467498,0.0,0.0,0.168747067451477,29.71510124206543,25.0,-0.2051171362400055,-4837.12939453125,94.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,304.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.509765625,18000.0,0.0,0.0,0.1084866449236869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291624456644058,0.1291667073965072,-4.264458766556345e-06,0.0,0.0001101001544157,0.0,0.0,5.072847843170166,0.0,0.0,0.0,0.2745253145694732,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605185888707637,-1569.937255859375,304.15155029296875,0.7229184508323669,0.1100767627358436,0.099903218448162,293.4930114746094,297.1499938964844,293.1499938964844,0.0008271840633824,-66.17091369628906,292.3175354003906,0.5473811030387878,0.050000000745058,0.0482597313821315,293.1893920898437,297.1499938964844,293.1499938964844,0.1593758165836334,-2587.50341796875,304.15679931640625,0.9275481700897216,0.234130859375,0.1645894199609756,293.1950378417969,297.1499938964844,293.1499938964844,0.1748692244291305,-3772.938720703125,304.15460205078125,0.9540838003158568,0.252675324678421,0.2400353848934173,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385098069906,-2663.037353515625,300.7850341796875,0.5473811030387878,0.050000000745058,0.2289233952760696,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0457458496094,293.2796325683594,291.1611328125,1.0,0.2046879827976226,0.7975204586982727,0.7975204586982727,1.0,1.0,-0.938134491443634,0.3683787286281585,0.5697557926177979,0.2306618392467498,0.0,0.0,0.168747067451477,29.71510124206543,25.0,-0.2051171362400055,-4837.12939453125,94.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,304.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.509765625,18000.0,0.0,0.0,0.1084866449236869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291624456644058,0.1291667073965072,-4.264458766556345e-06,0.0,0.0001101001544157,0.0,0.0,5.072847843170166,0.0,0.0,0.0,0.2745253145694732,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601509287953376,-1563.5888671875,304.1516418457031,0.7263776659965515,0.1096469014883041,0.0994985699653625,293.5018310546875,297.1499938964844,293.1499938964844,0.0007214765646494,-57.71467590332031,292.17437744140625,0.5516727566719055,0.050000000745058,0.0482279993593692,293.1962280273437,297.1499938964844,293.1499938964844,0.1574202924966812,-2561.953857421875,304.15777587890625,0.9309679269790648,0.2317468822002411,0.1629518866539001,293.1942443847656,297.1499938964844,293.1499938964844,0.173996701836586,-3757.936279296875,304.1545104980469,0.9593518376350404,0.2516959607601166,0.2390825748443603,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746564686298,-2648.290771484375,300.7382202148437,0.5516727566719055,0.050000000745058,0.2287728637456894,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0447998046875,293.2803039550781,291.16119384765625,1.0,0.2028185278177261,0.7975333333015442,0.7975333333015442,1.0,1.0,-0.9343209862709044,0.3669526576995849,0.5673683285713196,0.2291217595338821,0.0,0.0,0.1672536730766296,28.849285125732425,25.0,0.0502301752567291,-4818.830078125,92.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,304.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.1080358326435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284179836511612,0.1284222453832626,-4.26314818469109e-06,0.0,0.0001096426422009,0.0,0.0,5.041239738464356,0.0,0.0,0.0,0.2744030654430389,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601509287953376,-1563.5888671875,304.1516418457031,0.7263776659965515,0.1096469014883041,0.0994985699653625,293.5018310546875,297.1499938964844,293.1499938964844,0.0007214765646494,-57.71467590332031,292.17437744140625,0.5516727566719055,0.050000000745058,0.0482279993593692,293.1962280273437,297.1499938964844,293.1499938964844,0.1574202924966812,-2561.953857421875,304.15777587890625,0.9309679269790648,0.2317468822002411,0.1629518866539001,293.1942443847656,297.1499938964844,293.1499938964844,0.173996701836586,-3757.936279296875,304.1545104980469,0.9593518376350404,0.2516959607601166,0.2390825748443603,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746564686298,-2648.290771484375,300.7382202148437,0.5516727566719055,0.050000000745058,0.2287728637456894,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0447998046875,293.2803039550781,291.16119384765625,1.0,0.2028185278177261,0.7975333333015442,0.7975333333015442,1.0,1.0,-0.9343209862709044,0.3669526576995849,0.5673683285713196,0.2291217595338821,0.0,0.0,0.1672536730766296,28.849285125732425,25.0,0.0502301752567291,-4818.830078125,92.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,304.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.1080358326435089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284179836511612,0.1284222453832626,-4.26314818469109e-06,0.0,0.0001096426422009,0.0,0.0,5.041239738464356,0.0,0.0,0.0,0.2744030654430389,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599543824791908,-1560.1978759765625,304.1517028808594,0.7276617288589478,0.1094148755073547,0.0992828831076622,293.50665283203125,297.1499938964844,293.1499938964844,0.0006670431466773,-53.36007308959961,292.1005554199219,0.5534250140190125,0.050000000745058,0.0482154749333858,293.1997985839844,297.1499938964844,293.1499938964844,0.1563641726970672,-2548.1328125,304.1582946777344,0.9318546652793884,0.2304587960243225,0.1620674282312393,293.19390869140625,297.1499938964844,293.1499938964844,0.1735599488019943,-3750.41650390625,304.1545104980469,0.9613239169120787,0.2512028217315674,0.2386059761047363,293.28076171875,297.1499938964844,293.1499938964844,0.0078433267772197,-2641.0263671875,300.7145690917969,0.5534250140190125,0.050000000745058,0.2287134677171707,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0444030761719,293.2811279296875,291.1612854003906,1.0,0.2020094245672226,0.7975397109985352,0.7975397109985352,1.0,1.0,-0.9323421716690063,0.3662222027778625,0.566119909286499,0.2283000200986862,0.0,0.0,0.1664931774139404,28.49943351745605,25.0,0.2069824635982513,-4809.4130859375,91.19367980957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.1078012064099311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280418485403061,0.1280461102724075,-4.262507900421042e-06,0.0,0.000109404521936,0.0,0.0,5.025308132171631,0.0,0.0,0.0,0.2743420004844665,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597554817795753,-1556.767578125,304.1517639160156,0.7287033796310425,0.1091886833310127,0.0990662798285484,293.51177978515625,297.1499938964844,293.1499938964844,0.000611511641182,-48.91730880737305,292.0252685546875,0.5549447536468506,0.050000000745058,0.048204805701971,293.2034606933594,297.1499938964844,293.1499938964844,0.1552562862634658,-2533.615234375,304.1587829589844,0.9322500228881836,0.2291123867034912,0.1611411720514297,293.1935729980469,297.1499938964844,293.1499938964844,0.1731226295232772,-3742.8779296875,304.15447998046875,0.962925374507904,0.2507132589817047,0.2381316870450973,293.2812194824219,297.1499938964844,293.1499938964844,0.0078122429549694,-2633.782958984375,300.6907958984375,0.5549447536468506,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0452880859375,293.2843017578125,291.16162109375,1.0,0.2012713104486465,0.7975528836250305,0.7975528836250305,1.0,1.0,-0.9303275942802428,0.3654861450195312,0.5648414492607117,0.2274472862482071,0.0,0.0,0.1656991243362426,28.19565200805664,25.0,0.712486743927002,-4799.5419921875,90.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.470703125,18000.0,0.0,0.0,0.1075609996914863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276574581861496,0.127661719918251,-4.261888079781784e-06,0.0,0.0001091607409762,0.0,0.0,5.009074687957764,0.0,0.0,0.0,0.2742805778980255,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593702755868434,-1550.128662109375,304.1518249511719,0.7302449941635132,0.1087472811341285,0.0986517295241355,293.5227355957031,297.1499938964844,293.1499938964844,0.000514933024533,-39.58722686767578,291.87060546875,0.5574142336845398,0.050000000745058,0.0481878407299518,293.2108459472656,297.1499938964844,293.1499938964844,0.1529029905796051,-2502.712158203125,304.1597900390625,0.9318110346794128,0.2262551635503769,0.159177079796791,293.1929016113281,297.1499938964844,293.1499938964844,0.1722539663314819,-3727.8818359375,304.1544189453125,0.9652594327926636,0.2497446686029434,0.2371983826160431,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505251392722,-2619.2880859375,300.6429443359375,0.5574142336845398,0.050000000745058,0.2285823673009872,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.04693603515625,293.2914733886719,291.16278076171875,1.0,0.1999654024839401,0.7975791692733765,0.7975791692733765,1.0,1.0,-0.9262353181838988,0.364018976688385,0.5622163414955139,0.2256479561328888,0.0,0.0,0.1639369279146194,27.696435928344727,25.0,1.3614630699157717,-4778.34033203125,88.73490142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.810546875,18000.0,0.0,0.0,0.1070644706487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268183588981628,0.1268226206302642,-4.260768491803901e-06,0.0,0.0001086568227037,0.0,0.0,4.973937034606934,0.0,0.0,0.0,0.2741533815860748,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593702755868434,-1550.128662109375,304.1518249511719,0.7302449941635132,0.1087472811341285,0.0986517295241355,293.5227355957031,297.1499938964844,293.1499938964844,0.000514933024533,-39.58722686767578,291.87060546875,0.5574142336845398,0.050000000745058,0.0481878407299518,293.2108459472656,297.1499938964844,293.1499938964844,0.1529029905796051,-2502.712158203125,304.1597900390625,0.9318110346794128,0.2262551635503769,0.159177079796791,293.1929016113281,297.1499938964844,293.1499938964844,0.1722539663314819,-3727.8818359375,304.1544189453125,0.9652594327926636,0.2497446686029434,0.2371983826160431,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505251392722,-2619.2880859375,300.6429443359375,0.5574142336845398,0.050000000745058,0.2285823673009872,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.04693603515625,293.2914733886719,291.16278076171875,1.0,0.1999654024839401,0.7975791692733765,0.7975791692733765,1.0,1.0,-0.9262353181838988,0.364018976688385,0.5622163414955139,0.2256479561328888,0.0,0.0,0.1639369279146194,27.696435928344727,25.0,1.3614630699157717,-4778.34033203125,88.73490142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,304.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.810546875,18000.0,0.0,0.0,0.1070644706487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268183588981628,0.1268226206302642,-4.260768491803901e-06,0.0,0.0001086568227037,0.0,0.0,4.973937034606934,0.0,0.0,0.0,0.2741533815860748,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589849576354026,-1543.503173828125,304.15185546875,0.7310978174209595,0.1082923263311386,0.0982360392808914,293.5346984863281,297.1499938964844,293.1499938964844,0.0004705548053607,-30.97529029846192,291.7091369628906,0.5592095255851746,0.050000000745058,0.0481757819652557,293.2184143066406,297.1499938964844,293.1499938964844,0.1503801941871643,-2469.49462890625,304.16070556640625,0.929869830608368,0.2231793850660324,0.1570630520582199,293.1922912597656,297.1499938964844,293.1499938964844,0.1714010387659073,-3713.148193359375,304.1543884277344,0.9665939807891846,0.2487810254096985,0.2362769395112991,293.2832336425781,297.1499938964844,293.1499938964844,0.0076898108236491,-2604.969970703125,300.5944519042969,0.5592095255851746,0.050000000745058,0.2285251766443252,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.048095703125,293.2996826171875,291.16363525390625,1.0,0.1988427639007568,0.7976053953170776,0.7976053953170776,1.0,1.0,-0.9220098853111268,0.3625543415546417,0.5594555735588074,0.2236678004264831,0.0,0.0,0.1620640754699707,27.31698608398437,25.0,1.1544547080993652,-4755.76123046875,87.32659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.55078125,18000.0,0.0,0.0,0.1065448746085167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259144097566604,0.1259186714887619,-4.2596343519107904e-06,0.0,0.0001081295049516,0.0,0.0,4.936206817626953,0.0,0.0,0.0,0.2740187346935272,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589849576354026,-1543.503173828125,304.15185546875,0.7310978174209595,0.1082923263311386,0.0982360392808914,293.5346984863281,297.1499938964844,293.1499938964844,0.0004705548053607,-30.97529029846192,291.7091369628906,0.5592095255851746,0.050000000745058,0.0481757819652557,293.2184143066406,297.1499938964844,293.1499938964844,0.1503801941871643,-2469.49462890625,304.16070556640625,0.929869830608368,0.2231793850660324,0.1570630520582199,293.1922912597656,297.1499938964844,293.1499938964844,0.1714010387659073,-3713.148193359375,304.1543884277344,0.9665939807891846,0.2487810254096985,0.2362769395112991,293.2832336425781,297.1499938964844,293.1499938964844,0.0076898108236491,-2604.969970703125,300.5944519042969,0.5592095255851746,0.050000000745058,0.2285251766443252,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.048095703125,293.2996826171875,291.16363525390625,1.0,0.1988427639007568,0.7976053953170776,0.7976053953170776,1.0,1.0,-0.9220098853111268,0.3625543415546417,0.5594555735588074,0.2236678004264831,0.0,0.0,0.1620640754699707,27.31698608398437,25.0,1.1544547080993652,-4755.76123046875,87.32659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.55078125,18000.0,0.0,0.0,0.1065448746085167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259144097566604,0.1259186714887619,-4.2596343519107904e-06,0.0,0.0001081295049516,0.0,0.0,4.936206817626953,0.0,0.0,0.0,0.2740187346935272,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585864968597888,-1536.667236328125,304.1518859863281,0.7313436269760132,0.1078136339783668,0.0978040769696235,293.5476989746094,297.1499938964844,293.1499938964844,0.0004164566635154,-20.295812606811523,291.5402526855469,0.5604438781738281,0.050000000745058,0.048167634755373,293.2260131835937,297.1499938964844,293.1499938964844,0.147700160741806,-2434.099853515625,304.1615905761719,0.9266246557235718,0.2199000567197799,0.154806837439537,293.1917724609375,297.1499938964844,293.1499938964844,0.1705590784549713,-3698.593994140625,304.1543273925781,0.9671126008033752,0.247817188501358,0.2353601604700088,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298359781503,-2590.771484375,300.5452880859375,0.5604438781738281,0.050000000745058,0.2284865081310272,291.1640625,291.1499938964844,274.8500061035156,271.3636169433594,286.04840087890625,293.3090209960937,291.1640930175781,1.0,0.1978580802679062,0.7976429462432861,0.7976429462432861,1.0,1.0,-0.9176267385482788,0.3611027002334595,0.5565240383148193,0.221451073884964,0.0,0.0,0.1601481735706329,27.0305233001709,25.0,0.719588577747345,-4732.66357421875,86.04469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.1060028150677681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249889582395553,0.1249932125210762,-4.258376975485589e-06,0.0,0.0001075793843483,0.0,0.0,4.897511005401611,0.0,0.0,0.0,0.2738781869411468,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585864968597888,-1536.667236328125,304.1518859863281,0.7313436269760132,0.1078136339783668,0.0978040769696235,293.5476989746094,297.1499938964844,293.1499938964844,0.0004164566635154,-20.295812606811523,291.5402526855469,0.5604438781738281,0.050000000745058,0.048167634755373,293.2260131835937,297.1499938964844,293.1499938964844,0.147700160741806,-2434.099853515625,304.1615905761719,0.9266246557235718,0.2199000567197799,0.154806837439537,293.1917724609375,297.1499938964844,293.1499938964844,0.1705590784549713,-3698.593994140625,304.1543273925781,0.9671126008033752,0.247817188501358,0.2353601604700088,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298359781503,-2590.771484375,300.5452880859375,0.5604438781738281,0.050000000745058,0.2284865081310272,291.1640625,291.1499938964844,274.8500061035156,271.3636169433594,286.04840087890625,293.3090209960937,291.1640930175781,1.0,0.1978580802679062,0.7976429462432861,0.7976429462432861,1.0,1.0,-0.9176267385482788,0.3611027002334595,0.5565240383148193,0.221451073884964,0.0,0.0,0.1601481735706329,27.0305233001709,25.0,0.719588577747345,-4732.66357421875,86.04469299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.1060028150677681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249889582395553,0.1249932125210762,-4.258376975485589e-06,0.0,0.0001075793843483,0.0,0.0,4.897511005401611,0.0,0.0,0.0,0.2738781869411468,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581708587706089,-1529.5526123046875,304.1519470214844,0.7310783863067627,0.1073081046342849,0.0973516255617141,293.5619201660156,297.1499938964844,293.1499938964844,0.0003523246850818,-9.881890296936035,291.3632507324219,0.5612214803695679,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448789983987808,-2396.71435546875,304.1624450683594,0.9222806096076964,0.2164362668991089,0.1524207592010498,293.1913146972656,297.1499938964844,293.1499938964844,0.1697244495153427,-3684.1552734375,304.1542663574219,0.9669711589813232,0.2468503266572952,0.2344442456960678,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704390183091,-2576.648681640625,300.4953918457031,0.5612214803695679,0.050000000745058,0.2284624874591827,291.16424560546875,291.1499938964844,274.8500061035156,271.3680114746094,286.0476379394531,293.319580078125,291.1642150878906,1.0,0.1969765275716781,0.7976804971694946,0.7976804971694946,1.0,1.0,-0.913085401058197,0.3596773743629455,0.5534080266952515,0.218961626291275,0.0,0.0,0.158233642578125,26.815542221069336,25.0,0.2365913838148117,-4709.4560546875,84.85448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.646484375,18000.0,0.0,0.0,0.1054420471191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240631639957428,0.1240674182772636,-4.256994088791544e-06,0.0,0.0001070102734956,0.0,0.0,4.858705997467041,0.0,0.0,0.0,0.2737340927124023,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581708587706089,-1529.5526123046875,304.1519470214844,0.7310783863067627,0.1073081046342849,0.0973516255617141,293.5619201660156,297.1499938964844,293.1499938964844,0.0003523246850818,-9.881890296936035,291.3632507324219,0.5612214803695679,0.050000000745058,0.048162568360567,293.23358154296875,297.1499938964844,293.1499938964844,0.1448789983987808,-2396.71435546875,304.1624450683594,0.9222806096076964,0.2164362668991089,0.1524207592010498,293.1913146972656,297.1499938964844,293.1499938964844,0.1697244495153427,-3684.1552734375,304.1542663574219,0.9669711589813232,0.2468503266572952,0.2344442456960678,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704390183091,-2576.648681640625,300.4953918457031,0.5612214803695679,0.050000000745058,0.2284624874591827,291.16424560546875,291.1499938964844,274.8500061035156,271.3680114746094,286.0476379394531,293.319580078125,291.1642150878906,1.0,0.1969765275716781,0.7976804971694946,0.7976804971694946,1.0,1.0,-0.913085401058197,0.3596773743629455,0.5534080266952515,0.218961626291275,0.0,0.0,0.158233642578125,26.815542221069336,25.0,0.2365913838148117,-4709.4560546875,84.85448455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.646484375,18000.0,0.0,0.0,0.1054420471191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240631639957428,0.1240674182772636,-4.256994088791544e-06,0.0,0.0001070102734956,0.0,0.0,4.858705997467041,0.0,0.0,0.0,0.2737340927124023,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579556487500667,-1525.874755859375,304.1520080566406,0.730781614780426,0.1070445775985717,0.0971168503165245,293.5694885253906,297.1499938964844,293.1499938964844,0.0003092927508987,-4.483506679534912,291.2715759277344,0.5614681839942932,0.050000000745058,0.0481609776616096,293.2373352050781,297.1499938964844,293.1499938964844,0.1434210985898971,-2377.341064453125,304.1628112792969,0.919763684272766,0.2146420180797577,0.1511835306882858,293.1911315917969,297.1499938964844,293.1499938964844,0.1693087816238403,-3676.959716796875,304.1542358398437,0.9666938185691832,0.246365025639534,0.2339857071638107,293.2862548828125,297.1499938964844,293.1499938964844,0.0075408993288874,-2569.598876953125,300.47021484375,0.5614681839942932,0.050000000745058,0.2284549325704574,291.1642150878906,291.1499938964844,274.8500061035156,271.3702087402344,286.0468139648437,293.3253479003906,291.1641845703125,1.0,0.1965657025575637,0.7976992726325989,0.7976992726325989,1.0,1.0,-0.9107571840286256,0.3589774668216705,0.5517797470092773,0.217610090970993,0.0,0.0,0.1572885811328888,26.72939109802246,25.0,0.0194022990763187,-4697.92236328125,84.2853775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.7890625,18000.0,0.0,0.0,0.1051563620567321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236063316464424,0.1236105859279632,-4.256260581314564e-06,0.0,0.0001067203338607,0.0,0.0,4.839517116546631,0.0,0.0,0.0,0.2736615538597107,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577348470687866,-1522.1053466796875,304.15203857421875,0.7303855419158936,0.1067733988165855,0.0968757644295692,293.577392578125,297.1499938964844,293.1499938964844,0.0002104370796587,-1.522559784916666e-07,291.1777648925781,0.561631441116333,0.050000000745058,0.048159934580326,293.24102783203125,297.1499938964844,293.1499938964844,0.1419336199760437,-2357.5361328125,304.1631774902344,0.9170491099357604,0.2128088027238845,0.1499184370040893,293.1909484863281,297.1499938964844,293.1499938964844,0.1688935309648513,-3669.76806640625,304.1542358398437,0.9662935733795166,0.245878130197525,0.2335262596607208,293.2868957519531,297.1499938964844,293.1499938964844,0.0075114294886589,-2562.54638671875,300.44482421875,0.561631441116333,0.050000000745058,0.2284500002861023,291.16412353515625,291.1499938964844,274.8500061035156,271.3724365234375,286.045654296875,293.3314208984375,291.1640625,1.0,0.1961715817451477,0.7977219820022583,0.7977219820022583,1.0,1.0,-0.9083907008171082,0.3582863211631775,0.5501043200492859,0.2161880135536193,0.0,0.0,0.156356006860733,26.655458450317383,25.0,-0.1669560372829437,-4686.47216796875,83.73039245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,304.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.77734375,18000.0,0.0,0.0,0.1048681586980819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231559216976165,0.1231601759791374,-4.25550433647004e-06,0.0,0.0001064278476405,0.0,0.0,4.820572853088379,0.0,0.0,0.0,0.2735890746116638,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572731457650661,-1514.2344970703125,304.1521301269531,0.7293282151222229,0.1062025278806686,0.0963717475533485,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5617473721504211,0.050000000745058,0.0481592267751693,293.2482604980469,297.1499938964844,293.1499938964844,0.1388804465532302,-2316.756591796875,304.16387939453125,0.9111635088920592,0.2090383321046829,0.1473138332366943,293.190673828125,297.1499938964844,293.1499938964844,0.1680611371994018,-3655.338134765625,304.1542053222656,0.9651749730110168,0.2448965162038803,0.2326026856899261,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525824747979,-2548.39404296875,300.3935546875,0.5617473721504211,0.050000000745058,0.2284466326236724,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0428161621094,293.3451232910156,291.1637878417969,1.0,0.1954231411218643,0.7977674603462219,0.7977674603462219,1.0,1.0,-0.9035459756851196,0.3569272458553314,0.5466187000274658,0.2131421566009521,0.0,0.0,0.1545283645391464,26.53783416748047,25.0,-0.3452751040458679,-4663.78076171875,82.65335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.390625,18000.0,0.0,0.0,0.1042879521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222769394516944,0.1222811937332153,-4.253949555277359e-06,0.0,0.0001058390189427,0.0,0.0,4.783548355102539,0.0,0.0,0.0,0.2734453976154327,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572731457650661,-1514.2344970703125,304.1521301269531,0.7293282151222229,0.1062025278806686,0.0963717475533485,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5617473721504211,0.050000000745058,0.0481592267751693,293.2482604980469,297.1499938964844,293.1499938964844,0.1388804465532302,-2316.756591796875,304.16387939453125,0.9111635088920592,0.2090383321046829,0.1473138332366943,293.190673828125,297.1499938964844,293.1499938964844,0.1680611371994018,-3655.338134765625,304.1542053222656,0.9651749730110168,0.2448965162038803,0.2326026856899261,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525824747979,-2548.39404296875,300.3935546875,0.5617473721504211,0.050000000745058,0.2284466326236724,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0428161621094,293.3451232910156,291.1637878417969,1.0,0.1954231411218643,0.7977674603462219,0.7977674603462219,1.0,1.0,-0.9035459756851196,0.3569272458553314,0.5466187000274658,0.2131421566009521,0.0,0.0,0.1545283645391464,26.53783416748047,25.0,-0.3452751040458679,-4663.78076171875,82.65335083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.390625,18000.0,0.0,0.0,0.1042879521846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222769394516944,0.1222811937332153,-4.253949555277359e-06,0.0,0.0001058390189427,0.0,0.0,4.783548355102539,0.0,0.0,0.0,0.2734453976154327,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567745417356491,-1505.748291015625,304.1522521972656,0.7279399633407593,0.105585753917694,0.0958290547132492,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616276264190674,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357346624135971,-2274.5517578125,304.1644897460937,0.9048989415168762,0.2051456570625305,0.1446208655834198,293.1905212402344,297.1499938964844,293.1499938964844,0.1672181487083435,-3640.701171875,304.1542053222656,0.9636828899383544,0.2438995242118835,0.2316671907901764,293.2897033691406,297.1499938964844,293.1499938964844,0.0073936232365667,-2534.098876953125,300.3415832519531,0.5616276264190674,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393981933594,293.3608093261719,291.1636047363281,1.0,0.194715529680252,0.7978128790855408,0.7978128790855408,1.0,1.0,-0.89854496717453,0.3555850386619568,0.542959988117218,0.209854245185852,0.0,0.0,0.1527235507965088,26.453575134277344,25.0,-0.2594694197177887,-4641.15380859375,81.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83203125,18000.0,0.0,0.0,0.1037081182003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214184910058975,0.1214227452874183,-4.252394319337327e-06,0.0,0.0001052505540428,0.0,0.0,4.747392177581787,0.0,0.0,0.0,0.2733040750026703,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567745417356491,-1505.748291015625,304.1522521972656,0.7279399633407593,0.105585753917694,0.0958290547132492,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5616276264190674,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357346624135971,-2274.5517578125,304.1644897460937,0.9048989415168762,0.2051456570625305,0.1446208655834198,293.1905212402344,297.1499938964844,293.1499938964844,0.1672181487083435,-3640.701171875,304.1542053222656,0.9636828899383544,0.2438995242118835,0.2316671907901764,293.2897033691406,297.1499938964844,293.1499938964844,0.0073936232365667,-2534.098876953125,300.3415832519531,0.5616276264190674,0.050000000745058,0.2284505665302276,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393981933594,293.3608093261719,291.1636047363281,1.0,0.194715529680252,0.7978128790855408,0.7978128790855408,1.0,1.0,-0.89854496717453,0.3555850386619568,0.542959988117218,0.209854245185852,0.0,0.0,0.1527235507965088,26.453575134277344,25.0,-0.2594694197177887,-4641.15380859375,81.60800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,304.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83203125,18000.0,0.0,0.0,0.1037081182003021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214184910058975,0.1214227452874183,-4.252394319337327e-06,0.0,0.0001052505540428,0.0,0.0,4.747392177581787,0.0,0.0,0.0,0.2733040750026703,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562397353351116,-1496.6629638671875,304.15240478515625,0.7262820601463318,0.1049277707934379,0.0952489897608757,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613324046134949,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325163841247558,-2231.168212890625,304.1650085449219,0.8984814286231995,0.201152965426445,0.1418555229902267,293.1904296875,297.1499938964844,293.1499938964844,0.1663626283407211,-3625.8232421875,304.1542358398437,0.9618940949440002,0.242887794971466,0.230718120932579,293.291259765625,297.1499938964844,293.1499938964844,0.0073344372212886,-2519.62646484375,300.28887939453125,0.5613324046134949,0.050000000745058,0.2284599393606186,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.035400390625,293.37799072265625,291.1635437011719,1.0,0.1940363645553589,0.7978658676147461,0.7978658676147461,1.0,1.0,-0.893403947353363,0.3542493879795074,0.5391545295715332,0.2063755095005035,0.0,0.0,0.1509204804897308,26.39417266845703,25.0,-0.1188899129629135,-4618.39990234375,80.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.345703125,18000.0,0.0,0.0,0.1031335815787315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205687448382377,0.120572991669178,-4.250874098943314e-06,0.0,0.0001046674733515,0.0,0.0,4.711665630340576,0.0,0.0,0.0,0.273164838552475,4.0,0.0,1.0
