time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562397353351116,-1496.6629638671875,304.15240478515625,0.7262820601463318,0.1049277707934379,0.0952489897608757,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613324046134949,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325163841247558,-2231.168212890625,304.1650085449219,0.8984814286231995,0.201152965426445,0.1418555229902267,293.1904296875,297.1499938964844,293.1499938964844,0.1663626283407211,-3625.8232421875,304.1542358398437,0.9618940949440002,0.242887794971466,0.230718120932579,293.291259765625,297.1499938964844,293.1499938964844,0.0073344372212886,-2519.62646484375,300.28887939453125,0.5613324046134949,0.050000000745058,0.2284599393606186,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.035400390625,293.37799072265625,291.1635437011719,1.0,0.1940363645553589,0.7978658676147461,0.7978658676147461,1.0,1.0,-0.893403947353363,0.3542493879795074,0.5391545295715332,0.2063755095005035,0.0,0.0,0.1509204804897308,26.39417266845703,25.0,-0.1188899129629135,-4618.39990234375,80.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.345703125,18000.0,0.0,0.0,0.1031335815787315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205687448382377,0.120572991669178,-4.250874098943314e-06,0.0,0.0001046674733515,0.0,0.0,4.711665630340576,0.0,0.0,0.0,0.273164838552475,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556738190352916,-1487.069580078125,304.15252685546875,0.7244133353233337,0.1042357310652732,0.0946374163031578,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292049586772918,-2186.295166015625,304.16552734375,0.8916454315185547,0.197004348039627,0.1389970481395721,293.190185546875,297.1499938964844,293.1499938964844,0.1655213385820388,-3611.182373046875,304.1542358398437,0.95991849899292,0.2419119626283645,0.2297867983579635,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749867103993,-2504.963623046875,300.23541259765625,0.5609104633331299,0.050000000745058,0.2284732908010482,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3964538574219,291.1636047363281,1.0,0.1933768391609192,0.7979187965393066,0.7979187965393066,1.0,1.0,-0.8881403803825378,0.3529058992862701,0.5352344512939453,0.2027651667594909,0.0,0.0,0.1491060703992843,26.353221893310547,25.0,0.0643457919359207,-4595.41162109375,79.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,304.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.994140625,18000.0,0.0,0.0,0.1025674045085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197219938039779,0.1197262406349182,-4.249393441568827e-06,0.0,0.0001040928764268,0.0,0.0,4.676144123077393,0.0,0.0,0.0,0.2730271518230438,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556738190352916,-1487.069580078125,304.15252685546875,0.7244133353233337,0.1042357310652732,0.0946374163031578,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609104633331299,0.050000000745058,0.0481648482382297,293.2682189941406,297.1499938964844,293.1499938964844,0.1292049586772918,-2186.295166015625,304.16552734375,0.8916454315185547,0.197004348039627,0.1389970481395721,293.190185546875,297.1499938964844,293.1499938964844,0.1655213385820388,-3611.182373046875,304.1542358398437,0.95991849899292,0.2419119626283645,0.2297867983579635,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749867103993,-2504.963623046875,300.23541259765625,0.5609104633331299,0.050000000745058,0.2284732908010482,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0310974121094,293.3964538574219,291.1636047363281,1.0,0.1933768391609192,0.7979187965393066,0.7979187965393066,1.0,1.0,-0.8881403803825378,0.3529058992862701,0.5352344512939453,0.2027651667594909,0.0,0.0,0.1491060703992843,26.353221893310547,25.0,0.0643457919359207,-4595.41162109375,79.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912292480469,304.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.994140625,18000.0,0.0,0.0,0.1025674045085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197219938039779,0.1197262406349182,-4.249393441568827e-06,0.0,0.0001040928764268,0.0,0.0,4.676144123077393,0.0,0.0,0.0,0.2730271518230438,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553807541728019,-1482.10986328125,304.1526184082031,0.7234155535697937,0.1038791388273239,0.0943217352032661,293.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5606647729873657,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275042593479156,-2163.15234375,304.1658020019531,0.8880599141120911,0.1948736011981964,0.1375235915184021,293.19000244140625,297.1499938964844,293.1499938964844,0.1651166677474975,-3604.138916015625,304.1542053222656,0.9588969945907592,0.2414412349462509,0.2293403446674347,293.29376220703125,297.1499938964844,293.1499938964844,0.0072451522573828,-2497.554931640625,300.2084350585937,0.5606647729873657,0.050000000745058,0.2284810841083526,291.1636657714844,291.1499938964844,274.8500061035156,271.3922424316406,286.0289306640625,293.4060974121094,291.1636962890625,1.0,0.1930524259805679,0.7979452610015869,0.7979452610015869,1.0,1.0,-0.8854682445526123,0.3522266447544098,0.5332416296005249,0.2009300738573074,0.0,0.0,0.1481862068176269,26.33807373046875,25.0,0.1784365773200988,-4583.78173828125,79.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.904296875,18000.0,0.0,0.0,0.1022879108786583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192966178059578,0.1193008720874786,-4.248670393280918e-06,0.0,0.0001038092304952,0.0,0.0,4.658338069915772,0.0,0.0,0.0,0.2729586660861969,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550819262862205,-1477.0584716796875,304.1526794433594,0.7223838567733765,0.1035168096423149,0.0940005108714103,293.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604029297828674,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257854551076889,-2139.69775390625,304.1660461425781,0.8843973278999329,0.192720741033554,0.1360309273004531,293.1897888183594,297.1499938964844,293.1499938964844,0.16471728682518,-3597.183349609375,304.1541442871094,0.9578536748886108,0.2409745454788208,0.2289001792669296,293.29461669921875,297.1499938964844,293.1499938964844,0.0072152479551732,-2490.095703125,300.1812744140625,0.5604029297828674,0.050000000745058,0.2284893840551376,291.1637878417969,291.1499938964844,274.8500061035156,271.3944396972656,286.0267333984375,293.4158630371094,291.163818359375,1.0,0.1927306950092315,0.7979766130447388,0.7979766130447388,1.0,1.0,-0.8827747702598572,0.3515412807464599,0.5312334895133972,0.1990865468978881,0.0,0.0,0.1472544968128204,26.325626373291016,25.0,0.276231437921524,-4572.044921875,78.57774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,304.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.88671875,18000.0,0.0,0.0,0.1020108312368393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118867889046669,0.1188721358776092,-4.247959623171482e-06,0.0,0.0001035280220094,0.0,0.0,4.640420436859131,0.0,0.0,0.0,0.2728901505470276,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544707886874675,-1466.747314453125,304.1528015136719,0.7202385663986206,0.1027789413928985,0.0933451503515243,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598452687263489,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223186254501342,-2092.18994140625,304.1664733886719,0.8769164085388184,0.1883680969476699,0.1330088078975677,293.1894226074219,297.1499938964844,293.1499938964844,0.1639235764741897,-3583.346923828125,304.1540832519531,0.9557032585144044,0.240042895078659,0.2280250340700149,293.2963562011719,297.1499938964844,293.1499938964844,0.007155280560255,-2475.0419921875,300.1264953613281,0.5598452687263489,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.4354553222656,291.1640930175781,1.0,0.192093476653099,0.7980393171310425,0.7980393171310425,1.0,1.0,-0.8773360252380371,0.3501511216163635,0.5271849036216736,0.1953900903463363,0.0,0.0,0.1453585624694824,26.3068962097168,25.0,0.37481290102005,-4548.30078125,77.58956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.013671875,18000.0,0.0,0.0,0.1014632135629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179999932646751,0.1180042400956153,-4.246559910825454e-06,0.0,0.0001029722625389,0.0,0.0,4.604223251342773,0.0,0.0,0.0,0.2727527320384979,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544707886874675,-1466.747314453125,304.1528015136719,0.7202385663986206,0.1027789413928985,0.0933451503515243,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598452687263489,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223186254501342,-2092.18994140625,304.1664733886719,0.8769164085388184,0.1883680969476699,0.1330088078975677,293.1894226074219,297.1499938964844,293.1499938964844,0.1639235764741897,-3583.346923828125,304.1540832519531,0.9557032585144044,0.240042895078659,0.2280250340700149,293.2963562011719,297.1499938964844,293.1499938964844,0.007155280560255,-2475.0419921875,300.1264953613281,0.5598452687263489,0.050000000745058,0.2285071313381195,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0221252441406,293.4354553222656,291.1640930175781,1.0,0.192093476653099,0.7980393171310425,0.7980393171310425,1.0,1.0,-0.8773360252380371,0.3501511216163635,0.5271849036216736,0.1953900903463363,0.0,0.0,0.1453585624694824,26.3068962097168,25.0,0.37481290102005,-4548.30078125,77.58956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.013671875,18000.0,0.0,0.0,0.1014632135629654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179999932646751,0.1180042400956153,-4.246559910825454e-06,0.0,0.0001029722625389,0.0,0.0,4.604223251342773,0.0,0.0,0.0,0.2727527320384979,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538470707833766,-1456.2513427734375,304.15289306640625,0.7180001139640808,0.102029837667942,0.0926780998706817,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592526197433472,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188169345259666,-2043.9212646484373,304.16680908203125,0.8692631125450134,0.1839428097009658,0.1299390792846679,293.1891174316406,297.1499938964844,293.1499938964844,0.1631303429603576,-3569.499267578125,304.154052734375,0.9534704685211182,0.2391087263822555,0.22714863717556,293.298095703125,297.1499938964844,293.1499938964844,0.0070951734669506,-2459.830322265625,300.071044921875,0.5592526197433472,0.050000000745058,0.228526085615158,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.45489501953125,291.16436767578125,1.0,0.1914619654417038,0.7981020212173462,0.7981020212173462,1.0,1.0,-0.8718264102935791,0.3487298488616943,0.5230965614318848,0.1916921138763427,0.0,0.0,0.1434260308742523,26.29498863220215,25.0,0.3851695358753204,-4524.29052734375,76.60835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.234375,18000.0,0.0,0.0,0.1009229719638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171211004257202,0.1171253398060798,-4.24516792918439e-06,0.0,0.0001024239900289,0.0,0.0,4.567635536193848,0.0,0.0,0.0,0.2726144194602966,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538470707833766,-1456.2513427734375,304.15289306640625,0.7180001139640808,0.102029837667942,0.0926780998706817,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592526197433472,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188169345259666,-2043.9212646484373,304.16680908203125,0.8692631125450134,0.1839428097009658,0.1299390792846679,293.1891174316406,297.1499938964844,293.1499938964844,0.1631303429603576,-3569.499267578125,304.154052734375,0.9534704685211182,0.2391087263822555,0.22714863717556,293.298095703125,297.1499938964844,293.1499938964844,0.0070951734669506,-2459.830322265625,300.071044921875,0.5592526197433472,0.050000000745058,0.228526085615158,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.01727294921875,293.45489501953125,291.16436767578125,1.0,0.1914619654417038,0.7981020212173462,0.7981020212173462,1.0,1.0,-0.8718264102935791,0.3487298488616943,0.5230965614318848,0.1916921138763427,0.0,0.0,0.1434260308742523,26.29498863220215,25.0,0.3851695358753204,-4524.29052734375,76.60835266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,304.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.234375,18000.0,0.0,0.0,0.1009229719638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171211004257202,0.1171253398060798,-4.24516792918439e-06,0.0,0.0001024239900289,0.0,0.0,4.567635536193848,0.0,0.0,0.0,0.2726144194602966,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532172359526157,-1445.6795654296875,304.1529846191406,0.7156878709793091,0.1012776046991348,0.0920065194368362,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586364269256592,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152665987610817,-1994.673583984375,304.1671142578125,0.8614431619644165,0.1794253885746002,0.1268076598644256,293.1888122558594,297.1499938964844,293.1499938964844,0.1623379737138748,-3555.6484375,304.1540222167969,0.951174259185791,0.2381757050752639,0.2262721061706543,293.2998046875,297.1499938964844,293.1499938964844,0.0070349839515984,-2444.470947265625,300.0150756835937,0.5586364269256592,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0122985839844,293.4740295410156,291.1646728515625,1.0,0.1908334493637085,0.798172116279602,0.798172116279602,1.0,1.0,-0.8662384152412415,0.3472603559494018,0.5189780592918396,0.1880282759666443,0.0,0.0,0.1414542645215988,26.28872871398925,25.0,0.4276818633079529,-4500.029296875,75.63115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.50390625,18000.0,0.0,0.0,0.1003881245851516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162319481372833,0.1162361949682235,-4.243774128553923e-06,0.0,0.000101881181763,0.0,0.0,4.530679225921631,0.0,0.0,0.0,0.272475004196167,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532172359526157,-1445.6795654296875,304.1529846191406,0.7156878709793091,0.1012776046991348,0.0920065194368362,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586364269256592,0.050000000745058,0.0481801517307758,293.291259765625,297.1499938964844,293.1499938964844,0.1152665987610817,-1994.673583984375,304.1671142578125,0.8614431619644165,0.1794253885746002,0.1268076598644256,293.1888122558594,297.1499938964844,293.1499938964844,0.1623379737138748,-3555.6484375,304.1540222167969,0.951174259185791,0.2381757050752639,0.2262721061706543,293.2998046875,297.1499938964844,293.1499938964844,0.0070349839515984,-2444.470947265625,300.0150756835937,0.5586364269256592,0.050000000745058,0.2285458892583847,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0122985839844,293.4740295410156,291.1646728515625,1.0,0.1908334493637085,0.798172116279602,0.798172116279602,1.0,1.0,-0.8662384152412415,0.3472603559494018,0.5189780592918396,0.1880282759666443,0.0,0.0,0.1414542645215988,26.28872871398925,25.0,0.4276818633079529,-4500.029296875,75.63115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.50390625,18000.0,0.0,0.0,0.1003881245851516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162319481372833,0.1162361949682235,-4.243774128553923e-06,0.0,0.000101881181763,0.0,0.0,4.530679225921631,0.0,0.0,0.0,0.272475004196167,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525875948369503,-1435.1370849609375,304.1530456542969,0.7133280634880066,0.1005302295088768,0.0913375094532966,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580151081085205,0.050000000745058,0.0481843873858451,293.2963256835937,297.1499938964844,293.1499938964844,0.111668474972248,-1944.43310546875,304.1674194335937,0.8534984588623047,0.1748240292072296,0.123614102602005,293.18853759765625,297.1499938964844,293.1499938964844,0.1615500450134277,-3541.859130859375,304.15399169921875,0.9488521218299866,0.2372494339942932,0.2254007309675216,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747753441333,-2428.97314453125,299.95867919921875,0.5580151081085205,0.050000000745058,0.2285659909248352,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0073547363281,293.4923400878906,291.1650390625,1.0,0.1902060955762863,0.7982422113418579,0.7982422113418579,1.0,1.0,-0.8605855703353882,0.3457280695438385,0.5148574709892273,0.1844517737627029,0.0,0.0,0.1394291222095489,26.28617286682129,25.0,0.5253034234046936,-4475.45263671875,74.6576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,304.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87890625,18000.0,0.0,0.0,0.0998562201857566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153276711702346,0.1153319105505943,-4.242383965902263e-06,0.0,0.0001013413711916,0.0,0.0,4.493165016174316,0.0,0.0,0.0,0.2723341286182403,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525875948369503,-1435.1370849609375,304.1530456542969,0.7133280634880066,0.1005302295088768,0.0913375094532966,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580151081085205,0.050000000745058,0.0481843873858451,293.2963256835937,297.1499938964844,293.1499938964844,0.111668474972248,-1944.43310546875,304.1674194335937,0.8534984588623047,0.1748240292072296,0.123614102602005,293.18853759765625,297.1499938964844,293.1499938964844,0.1615500450134277,-3541.859130859375,304.15399169921875,0.9488521218299866,0.2372494339942932,0.2254007309675216,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747753441333,-2428.97314453125,299.95867919921875,0.5580151081085205,0.050000000745058,0.2285659909248352,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0073547363281,293.4923400878906,291.1650390625,1.0,0.1902060955762863,0.7982422113418579,0.7982422113418579,1.0,1.0,-0.8605855703353882,0.3457280695438385,0.5148574709892273,0.1844517737627029,0.0,0.0,0.1394291222095489,26.28617286682129,25.0,0.5253034234046936,-4475.45263671875,74.6576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,304.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.87890625,18000.0,0.0,0.0,0.0998562201857566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153276711702346,0.1153319105505943,-4.242383965902263e-06,0.0,0.0001013413711916,0.0,0.0,4.493165016174316,0.0,0.0,0.0,0.2723341286182403,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522748045623302,-1429.9093017578125,304.1530456542969,0.712139904499054,0.1001606732606887,0.0910060331225395,293.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5577095150947571,0.050000000745058,0.0481864809989929,293.2987060546875,297.1499938964844,293.1499938964844,0.1098581328988075,-1919.0269775390625,304.16754150390625,0.8495043516159058,0.1725025326013565,0.1219996064901351,293.1883850097656,297.1499938964844,293.1499938964844,0.1611586362123489,-3535.003173828125,304.15399169921875,0.9476945400238036,0.2367895245552063,0.2249679863452911,293.30230712890625,297.1499938964844,293.1499938964844,0.0069446908310055,-2421.1787109375,299.9303283691406,0.5577095150947571,0.050000000745058,0.2285759150981903,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0049133300781,293.5010070800781,291.1652526855469,1.0,0.1898926496505737,0.7982771992683411,0.7982771992683411,1.0,1.0,-0.8577448725700378,0.3449360728263855,0.5128087997436523,0.1827153712511062,0.0,0.0,0.1383930444717407,26.28551483154297,25.0,0.5699695944786072,-4463.03759765625,74.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,304.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.119140625,18000.0,0.0,0.0,0.0995905175805091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148681640625,0.1148724108934402,-4.2416904761921614e-06,0.0,0.0001010717169265,0.0,0.0,4.474132061004639,0.0,0.0,0.0,0.2722629606723785,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519645325839519,-1424.7298583984375,304.153076171875,0.7109526991844177,0.0997952222824096,0.0906777083873748,293.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5574120283126831,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080478876829147,-1893.5350341796875,304.1676330566406,0.8455159664154053,0.1701782643795013,0.1203798949718475,293.1882629394531,297.1499938964844,293.1499938964844,0.160768985748291,-3528.17431640625,304.1539611816406,0.9465468525886536,0.2363314032554626,0.2245370596647262,293.3031005859375,297.1499938964844,293.1499938964844,0.0069146286696195,-2413.357421875,299.9018859863281,0.5574120283126831,0.050000000745058,0.2285856008529663,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0024719238281,293.5091552734375,291.1654663085937,1.0,0.1895793825387954,0.7983213663101196,0.7983213663101196,1.0,1.0,-0.854903519153595,0.3441273272037506,0.5107762217521667,0.1810263246297836,0.0,0.0,0.1373417377471923,26.28474998474121,25.0,0.5897359848022461,-4450.5556640625,73.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.38671875,18000.0,0.0,0.0,0.0993244349956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144035831093788,0.1144078224897384,-4.240996076987358e-06,0.0,0.0001008016770356,0.0,0.0,4.454906940460205,0.0,0.0,0.0,0.2721912264823913,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513555519282817,-1414.582763671875,304.1530456542969,0.7086021304130554,0.0990805253386497,0.0900342240929603,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568539500236511,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044575572013855,-1842.7159423828125,304.1677551269531,0.8376205563545227,0.1655600816011428,0.1171512156724929,293.18798828125,297.1499938964844,293.1499938964844,0.1599937379360199,-3514.577392578125,304.1539306640625,0.9442986249923706,0.2354167103767395,0.223677858710289,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546659313142,-2397.666259765625,299.8448181152344,0.5568539500236511,0.050000000745058,0.2286038845777511,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5233764648437,291.16583251953125,1.0,0.1889542341232299,0.798409640789032,0.798409640789032,1.0,1.0,-0.8492512106895447,0.3424621224403381,0.5067890882492065,0.1778190433979034,0.0,0.0,0.1352056264877319,26.281383514404297,25.0,0.4963648021221161,-4425.52685546875,72.73429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.0987897813320159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134629026055336,0.1134671419858932,-4.239589998178417e-06,0.0,0.0001002590724965,0.0,0.0,4.416014671325684,0.0,0.0,0.0,0.2720460593700409,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513555519282817,-1414.582763671875,304.1530456542969,0.7086021304130554,0.0990805253386497,0.0900342240929603,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568539500236511,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044575572013855,-1842.7159423828125,304.1677551269531,0.8376205563545227,0.1655600816011428,0.1171512156724929,293.18798828125,297.1499938964844,293.1499938964844,0.1599937379360199,-3514.577392578125,304.1539306640625,0.9442986249923706,0.2354167103767395,0.223677858710289,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546659313142,-2397.666259765625,299.8448181152344,0.5568539500236511,0.050000000745058,0.2286038845777511,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5233764648437,291.16583251953125,1.0,0.1889542341232299,0.798409640789032,0.798409640789032,1.0,1.0,-0.8492512106895447,0.3424621224403381,0.5067890882492065,0.1778190433979034,0.0,0.0,0.1352056264877319,26.281383514404297,25.0,0.4963648021221161,-4425.52685546875,72.73429870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,303.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.0987897813320159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134629026055336,0.1134671419858932,-4.239589998178417e-06,0.0,0.0001002590724965,0.0,0.0,4.416014671325684,0.0,0.0,0.0,0.2720460593700409,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507670566439628,-1404.8016357421875,304.15301513671875,0.7063360810279846,0.0983926057815551,0.0894128456711769,293.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.556361973285675,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009559482336044,-1792.8134765625,304.16766357421875,0.8299126625061035,0.1610473543405532,0.113980583846569,293.1877746582031,297.1499938964844,293.1499938964844,0.159219279885292,-3500.9814453125,304.1539001464844,0.9421316385269164,0.2344961017370224,0.2228151112794876,293.30596923828125,297.1499938964844,293.1499938964844,0.006795004941523,-2381.94287109375,299.7875366210937,0.556361973285675,0.050000000745058,0.2286200821399688,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.5340576171875,291.166015625,1.0,0.1883327960968017,0.7984979152679443,0.7984979152679443,1.0,1.0,-0.8436878323554993,0.3407389223575592,0.5029488801956177,0.1748876273632049,0.0,0.0,0.1330554485321045,26.27368927001953,25.0,0.2218523621559143,-4400.71484375,71.79623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.25,18000.0,0.0,0.0,0.0982507243752479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125186532735824,0.1125228926539421,-4.238139354129089e-06,0.0,9.97119932435453e-05,0.0,0.0,4.376980304718018,0.0,0.0,0.0,0.2718993425369262,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507670566439628,-1404.8016357421875,304.15301513671875,0.7063360810279846,0.0983926057815551,0.0894128456711769,293.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.556361973285675,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009559482336044,-1792.8134765625,304.16766357421875,0.8299126625061035,0.1610473543405532,0.113980583846569,293.1877746582031,297.1499938964844,293.1499938964844,0.159219279885292,-3500.9814453125,304.1539001464844,0.9421316385269164,0.2344961017370224,0.2228151112794876,293.30596923828125,297.1499938964844,293.1499938964844,0.006795004941523,-2381.94287109375,299.7875366210937,0.556361973285675,0.050000000745058,0.2286200821399688,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.5340576171875,291.166015625,1.0,0.1883327960968017,0.7984979152679443,0.7984979152679443,1.0,1.0,-0.8436878323554993,0.3407389223575592,0.5029488801956177,0.1748876273632049,0.0,0.0,0.1330554485321045,26.27368927001953,25.0,0.2218523621559143,-4400.71484375,71.79623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.25,18000.0,0.0,0.0,0.0982507243752479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125186532735824,0.1125228926539421,-4.238139354129089e-06,0.0,9.97119932435453e-05,0.0,0.0,4.376980304718018,0.0,0.0,0.0,0.2718993425369262,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502067171037197,-1395.51318359375,304.1529541015625,0.7042335271835327,0.0977416634559631,0.0888206660747528,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559553503990173,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.09760682284832,-1744.773193359375,304.1673583984375,0.8224706649780273,0.1567265391349792,0.1109272241592407,293.18768310546875,297.1499938964844,293.1499938964844,0.1584389060735702,-3487.26904296875,304.1539001464844,0.940064013004303,0.2335592955350875,0.2219386845827102,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357784137129,-2366.236083984375,299.7300720214844,0.5559553503990173,0.050000000745058,0.2286335676908493,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9858703613281,293.5393981933594,291.1658020019531,1.0,0.1877181529998779,0.7985981106758118,0.7985981106758118,1.0,1.0,-0.8382799029350281,0.3389706015586853,0.4993093311786651,0.1722882539033889,0.0,0.0,0.1309438049793243,26.259471893310547,25.0,-0.3284603655338287,-4376.67529296875,70.88339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,303.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.162109375,18000.0,0.0,0.0,0.0977078229188919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115905418992042,0.1115947738289833,-4.236624135955935e-06,0.0,9.916101407725364e-05,0.0,0.0,4.338566780090332,0.0,0.0,0.0,0.2717525959014892,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502067171037197,-1395.51318359375,304.1529541015625,0.7042335271835327,0.0977416634559631,0.0888206660747528,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559553503990173,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.09760682284832,-1744.773193359375,304.1673583984375,0.8224706649780273,0.1567265391349792,0.1109272241592407,293.18768310546875,297.1499938964844,293.1499938964844,0.1584389060735702,-3487.26904296875,304.1539001464844,0.940064013004303,0.2335592955350875,0.2219386845827102,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357784137129,-2366.236083984375,299.7300720214844,0.5559553503990173,0.050000000745058,0.2286335676908493,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9858703613281,293.5393981933594,291.1658020019531,1.0,0.1877181529998779,0.7985981106758118,0.7985981106758118,1.0,1.0,-0.8382799029350281,0.3389706015586853,0.4993093311786651,0.1722882539033889,0.0,0.0,0.1309438049793243,26.259471893310547,25.0,-0.3284603655338287,-4376.67529296875,70.88339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,303.9146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.162109375,18000.0,0.0,0.0,0.0977078229188919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115905418992042,0.1115947738289833,-4.236624135955935e-06,0.0,9.916101407725364e-05,0.0,0.0,4.338566780090332,0.0,0.0,0.0,0.2717525959014892,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496992357075214,-1387.1309814453125,304.1528015136719,0.702391505241394,0.0971580147743225,0.0882811844348907,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944731533527374,-1699.6292724609375,304.1667785644531,0.815362811088562,0.1526858210563659,0.1080534309148788,293.18768310546875,297.1499938964844,293.1499938964844,0.1576555520296096,-3473.501953125,304.1539001464844,0.9381334781646729,0.2326054722070694,0.221045047044754,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774515435099,-2350.711669921875,299.6725769042969,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5365905761719,291.16473388671875,1.0,0.1871150732040405,0.7986982464790344,0.7986982464790344,1.0,1.0,-0.8331248760223389,0.3371843993663788,0.4959404766559601,0.1700742840766906,0.0,0.0,0.1289996057748794,26.23563003540039,25.0,-1.438590168952942,-4354.447265625,70.00663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,303.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.140625,18000.0,0.0,0.0,0.0971654579043388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107217669486999,0.1107260063290596,-4.234997049934464e-06,0.0,9.861058788374066e-05,0.0,0.0,4.3024420738220215,0.0,0.0,0.0,0.2716092467308044,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496992357075214,-1387.1309814453125,304.1528015136719,0.702391505241394,0.0971580147743225,0.0882811844348907,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944731533527374,-1699.6292724609375,304.1667785644531,0.815362811088562,0.1526858210563659,0.1080534309148788,293.18768310546875,297.1499938964844,293.1499938964844,0.1576555520296096,-3473.501953125,304.1539001464844,0.9381334781646729,0.2326054722070694,0.221045047044754,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774515435099,-2350.711669921875,299.6725769042969,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9772644042969,293.5365905761719,291.16473388671875,1.0,0.1871150732040405,0.7986982464790344,0.7986982464790344,1.0,1.0,-0.8331248760223389,0.3371843993663788,0.4959404766559601,0.1700742840766906,0.0,0.0,0.1289996057748794,26.23563003540039,25.0,-1.438590168952942,-4354.447265625,70.00663757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,303.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.140625,18000.0,0.0,0.0,0.0971654579043388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107217669486999,0.1107260063290596,-4.234997049934464e-06,0.0,9.861058788374066e-05,0.0,0.0,4.3024420738220215,0.0,0.0,0.0,0.2716092467308044,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494700223207473,-1383.356201171875,304.1527099609375,0.7015882730484009,0.0968930050730705,0.0880359634757042,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555580854415894,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930040776729583,-1678.43310546875,304.1664123535156,0.81195068359375,0.1507962793111801,0.1067022681236267,293.1877136230469,297.1499938964844,293.1499938964844,0.1572623550891876,-3466.591064453125,304.1539306640625,0.937227725982666,0.2321203351020813,0.2205910980701446,293.3086242675781,297.1499938964844,293.1499938964844,0.0066486364230513,-2343.0234375,299.6438293457031,0.5555580854415894,0.050000000745058,0.228646844625473,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.9725646972656,293.53271484375,291.1639099121094,1.0,0.1868196278810501,0.7987483143806458,0.7987483143806458,1.0,1.0,-0.8306689262390137,0.3362922072410583,0.4943767488002777,0.1691267341375351,0.0,0.0,0.1281324923038482,26.219539642333984,25.0,-1.9419915676116943,-4344.29638671875,69.58504486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,303.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.091796875,18000.0,0.0,0.0,0.0968973711133003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103293895721435,0.1103336289525032,-4.234130756231025e-06,0.0,9.833851072471587e-05,0.0,0.0,4.286008834838867,0.0,0.0,0.0,0.2715406715869903,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492546483874321,-1379.814453125,304.1526184082031,0.7008576989173889,0.0966430082917213,0.0878049954771995,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5554874539375305,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0916073769330978,-1658.275146484375,304.1659545898437,0.8086400032043457,0.1490062773227691,0.105416901409626,293.18780517578125,297.1499938964844,293.1499938964844,0.1568648368120193,-3459.60009765625,304.1539306640625,0.9363579154014589,0.2316271811723709,0.2201303243637085,293.3089599609375,297.1499938964844,293.1499938964844,0.0066200392320752,-2335.371337890625,299.6151428222656,0.5554874539375305,0.050000000745058,0.2286492437124252,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9678039550781,293.5275573730469,291.1629943847656,1.0,0.18652905523777,0.7988075017929077,0.7988075017929077,1.0,1.0,-0.8282994627952576,0.3354013562202453,0.4928980767726898,0.1682923138141632,0.0,0.0,0.1273361593484878,26.200847625732425,25.0,-2.287310838699341,-4334.798828125,69.17555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.7421875,18000.0,0.0,0.0,0.0966335237026214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099683046340942,0.1099725365638732,-4.2332471821282525e-06,0.0,9.807074093259872e-05,0.0,0.0,4.270808696746826,0.0,0.0,0.0,0.2714750170707702,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488578155636787,-1373.29833984375,304.15240478515625,0.6995946168899536,0.0961810499429702,0.0873790010809898,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5554366707801819,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890560746192932,-1621.468994140625,304.1648864746094,0.8024210333824158,0.1457626074552536,0.1030707061290741,293.1881103515625,297.1499938964844,293.1499938964844,0.1560461670160293,-3445.1826171875,304.15399169921875,0.934710681438446,0.2306076139211654,0.2191800028085708,293.3094787597656,297.1499938964844,293.1499938964844,0.0065633775666356,-2320.123779296875,299.5579833984375,0.5554366707801819,0.050000000745058,0.2286510318517685,291.16143798828125,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.5135803222656,291.1611633300781,1.0,0.1859649568796157,0.7989258766174316,0.7989258766174316,1.0,1.0,-0.8238341808319092,0.3336218595504761,0.4902123212814331,0.1669783443212509,0.0,0.0,0.1259355396032333,26.15620994567871,25.0,-2.510437726974488,-4317.5341796875,68.3953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51953125,18000.0,0.0,0.0,0.0961256474256515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093332692980766,0.1093375012278556,-4.231502316542901e-06,0.0,9.755531209520996e-05,0.0,0.0,4.243908882141113,0.0,0.0,0.0,0.2713539600372314,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488578155636787,-1373.29833984375,304.15240478515625,0.6995946168899536,0.0961810499429702,0.0873790010809898,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5554366707801819,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890560746192932,-1621.468994140625,304.1648864746094,0.8024210333824158,0.1457626074552536,0.1030707061290741,293.1881103515625,297.1499938964844,293.1499938964844,0.1560461670160293,-3445.1826171875,304.15399169921875,0.934710681438446,0.2306076139211654,0.2191800028085708,293.3094787597656,297.1499938964844,293.1499938964844,0.0065633775666356,-2320.123779296875,299.5579833984375,0.5554366707801819,0.050000000745058,0.2286510318517685,291.16143798828125,291.1499938964844,274.8500061035156,271.4428405761719,285.9585876464844,293.5135803222656,291.1611633300781,1.0,0.1859649568796157,0.7989258766174316,0.7989258766174316,1.0,1.0,-0.8238341808319092,0.3336218595504761,0.4902123212814331,0.1669783443212509,0.0,0.0,0.1259355396032333,26.15620994567871,25.0,-2.510437726974488,-4317.5341796875,68.3953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51953125,18000.0,0.0,0.0,0.0961256474256515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093332692980766,0.1093375012278556,-4.231502316542901e-06,0.0,9.755531209520996e-05,0.0,0.0,4.243908882141113,0.0,0.0,0.0,0.2713539600372314,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484965704381465,-1367.37255859375,304.1521911621094,0.6985674500465393,0.0957615002989769,0.0869923382997512,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5555019974708557,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867936983704567,-1588.871337890625,304.1636962890625,0.7969231009483337,0.1428486108779907,0.1009950786828994,293.1880798339844,297.1499938964844,293.1499938964844,0.1552303731441497,-3430.80322265625,304.1540222167969,0.933255970478058,0.2296436727046966,0.2182374000549316,293.3097839355469,297.1499938964844,293.1499938964844,0.006507278420031,-2304.887451171875,299.50128173828125,0.5555019974708557,0.050000000745058,0.2286489903926849,291.15985107421875,291.1499938964844,274.8500061035156,271.4472351074219,285.9511413574219,293.49664306640625,291.1596374511719,1.0,0.1854266673326492,0.7990442514419556,0.7990442514419556,1.0,1.0,-0.8197445869445801,0.3318394124507904,0.4879051744937897,0.1661629527807235,0.0,0.0,0.1247371435165405,26.10314178466797,25.0,-2.0864202976226807,-4301.96240234375,67.66928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,303.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.130859375,18000.0,0.0,0.0,0.0956538096070289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087950393557548,0.1087992712855339,-4.229877049510833e-06,0.0,9.70764594967477e-05,0.0,0.0,4.220987796783447,0.0,0.0,0.0,0.271246999502182,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484965704381465,-1367.37255859375,304.1521911621094,0.6985674500465393,0.0957615002989769,0.0869923382997512,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5555019974708557,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0867936983704567,-1588.871337890625,304.1636962890625,0.7969231009483337,0.1428486108779907,0.1009950786828994,293.1880798339844,297.1499938964844,293.1499938964844,0.1552303731441497,-3430.80322265625,304.1540222167969,0.933255970478058,0.2296436727046966,0.2182374000549316,293.3097839355469,297.1499938964844,293.1499938964844,0.006507278420031,-2304.887451171875,299.50128173828125,0.5555019974708557,0.050000000745058,0.2286489903926849,291.15985107421875,291.1499938964844,274.8500061035156,271.4472351074219,285.9511413574219,293.49664306640625,291.1596374511719,1.0,0.1854266673326492,0.7990442514419556,0.7990442514419556,1.0,1.0,-0.8197445869445801,0.3318394124507904,0.4879051744937897,0.1661629527807235,0.0,0.0,0.1247371435165405,26.10314178466797,25.0,-2.0864202976226807,-4301.96240234375,67.66928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,303.8280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.130859375,18000.0,0.0,0.0,0.0956538096070289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087950393557548,0.1087992712855339,-4.229877049510833e-06,0.0,9.70764594967477e-05,0.0,0.0,4.220987796783447,0.0,0.0,0.0,0.271246999502182,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481636263430118,-1361.9088134765625,304.15203857421875,0.6977364420890808,0.0953800231218338,0.0866399630904197,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5556595325469971,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846680477261543,-1558.276123046875,304.1626892089844,0.7918163537979126,0.1401189863681793,0.0990512520074844,293.18731689453125,297.1499938964844,293.1499938964844,0.154532179236412,-3418.51513671875,304.1538391113281,0.9321919083595276,0.228834182024002,0.2174438089132309,293.3099365234375,297.1499938964844,293.1499938964844,0.0064515741541981,-2289.579345703125,299.4452209472656,0.5556595325469971,0.050000000745058,0.2286438792943954,291.158935546875,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.47900390625,291.1588439941406,1.0,0.1849175542593002,0.7991719841957092,0.7991719841957092,1.0,1.0,-0.8160288333892822,0.3300945162773132,0.485934317111969,0.1657423824071884,0.0,0.0,0.1236100196838378,26.043779373168945,25.0,-1.1911581754684448,-4287.1884765625,66.99874114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,303.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.38671875,18000.0,0.0,0.0,0.0952264964580535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083068400621414,0.1083110645413398,-4.228477791912155e-06,0.0,9.664279059506951e-05,0.0,0.0,4.200291156768799,0.0,0.0,0.0,0.2711521685123443,4.0,0.0,1.0
