time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481636263430118,-1361.9088134765625,304.15203857421875,0.6977364420890808,0.0953800231218338,0.0866399630904197,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5556595325469971,0.050000000745058,0.0482008084654808,293.2938537597656,297.1499938964844,293.1499938964844,0.0846680477261543,-1558.276123046875,304.1626892089844,0.7918163537979126,0.1401189863681793,0.0990512520074844,293.18731689453125,297.1499938964844,293.1499938964844,0.154532179236412,-3418.51513671875,304.1538391113281,0.9321919083595276,0.228834182024002,0.2174438089132309,293.3099365234375,297.1499938964844,293.1499938964844,0.0064515741541981,-2289.579345703125,299.4452209472656,0.5556595325469971,0.050000000745058,0.2286438792943954,291.158935546875,291.1499938964844,274.8500061035156,271.4516296386719,285.9460144042969,293.47900390625,291.1588439941406,1.0,0.1849175542593002,0.7991719841957092,0.7991719841957092,1.0,1.0,-0.8160288333892822,0.3300945162773132,0.485934317111969,0.1657423824071884,0.0,0.0,0.1236100196838378,26.043779373168945,25.0,-1.1911581754684448,-4287.1884765625,66.99874114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,303.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.38671875,18000.0,0.0,0.0,0.0952264964580535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083068400621414,0.1083110645413398,-4.228477791912155e-06,0.0,9.664279059506951e-05,0.0,0.0,4.200291156768799,0.0,0.0,0.0,0.2711521685123443,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478592775762081,-1356.9136962890625,304.15185546875,0.6970421671867371,0.0950352400541305,0.0863206535577774,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5558581352233887,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826747789978981,-1529.643310546875,304.1617736816406,0.7870457768440247,0.137557178735733,0.0972348973155021,293.1863098144531,297.1499938964844,293.1499938964844,0.1538973748683929,-3407.336181640625,304.15362548828125,0.9313223958015442,0.2280925214290619,0.2167297452688217,293.3099060058594,297.1499938964844,293.1499938964844,0.0063965478911995,-2274.3046875,299.38970947265625,0.5558581352233887,0.050000000745058,0.2286374270915985,291.1585693359375,291.1499938964844,274.8500061035156,271.4560241699219,285.9427185058594,293.4617614746094,291.1585388183594,1.0,0.1844382584095001,0.7992996573448181,0.7992996573448181,1.0,1.0,-0.8125993013381958,0.3283995985984802,0.4841997027397156,0.1655681431293487,0.0,0.0,0.122494600713253,25.983774185180664,25.0,-0.4794263541698456,-4272.56494140625,66.37669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,303.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.094846136868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107831597328186,0.1078358218073844,-4.227309545967728e-06,0.0,9.625677193980664e-05,0.0,0.0,4.180349826812744,0.0,0.0,0.0,0.2710655629634857,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478592775762081,-1356.9136962890625,304.15185546875,0.6970421671867371,0.0950352400541305,0.0863206535577774,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5558581352233887,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.0826747789978981,-1529.643310546875,304.1617736816406,0.7870457768440247,0.137557178735733,0.0972348973155021,293.1863098144531,297.1499938964844,293.1499938964844,0.1538973748683929,-3407.336181640625,304.15362548828125,0.9313223958015442,0.2280925214290619,0.2167297452688217,293.3099060058594,297.1499938964844,293.1499938964844,0.0063965478911995,-2274.3046875,299.38970947265625,0.5558581352233887,0.050000000745058,0.2286374270915985,291.1585693359375,291.1499938964844,274.8500061035156,271.4560241699219,285.9427185058594,293.4617614746094,291.1585388183594,1.0,0.1844382584095001,0.7992996573448181,0.7992996573448181,1.0,1.0,-0.8125993013381958,0.3283995985984802,0.4841997027397156,0.1655681431293487,0.0,0.0,0.122494600713253,25.983774185180664,25.0,-0.4794263541698456,-4272.56494140625,66.37669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,303.7933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.094846136868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107831597328186,0.1078358218073844,-4.227309545967728e-06,0.0,9.625677193980664e-05,0.0,0.0,4.180349826812744,0.0,0.0,0.0,0.2710655629634857,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477177388966083,-1354.59033203125,304.1517639160156,0.6967353224754333,0.094877116382122,0.086173228919506,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5559631586074829,0.050000000745058,0.0481987260282039,293.2858581542969,297.1499938964844,293.1499938964844,0.081715427339077,-1515.8870849609375,304.161376953125,0.7847486734390259,0.1363261491060257,0.0963631942868232,293.1857604980469,297.1499938964844,293.1499938964844,0.1535931229591369,-3401.970947265625,304.15350341796875,0.9309240579605104,0.2277385890483856,0.2163898348808288,293.3098449707031,297.1499938964844,293.1499938964844,0.0063692359253764,-2266.66748046875,299.3621826171875,0.5559631586074829,0.050000000745058,0.2286340147256851,291.1585693359375,291.1499938964844,274.8500061035156,271.4582214355469,285.94171142578125,293.4532775878906,291.1585693359375,1.0,0.1842091828584671,0.7993635535240173,0.7993635535240173,1.0,1.0,-0.8109632730484009,0.3275593519210815,0.4834039211273193,0.1655648499727249,0.0,0.0,0.1219248548150062,25.95488166809082,25.0,-0.1314494311809539,-4265.22509765625,66.08096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,303.7841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9609375,18000.0,0.0,0.0,0.0946726202964782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075935587286949,0.1075977906584739,-4.226794771966524e-06,0.0,9.608067193767056e-05,0.0,0.0,4.170436382293701,0.0,0.0,0.0,0.2710242867469787,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475863926112651,-1352.4349365234375,304.1517028808594,0.696465253829956,0.0947347208857536,0.0860370248556137,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5560728311538696,0.050000000745058,0.0481979772448539,293.283203125,297.1499938964844,293.1499938964844,0.0807787105441093,-1502.4747314453125,304.1610107421875,0.7825074195861816,0.135126993060112,0.0955136343836784,293.1852111816406,297.1499938964844,293.1499938964844,0.1532976478338241,-3396.757080078125,304.1534118652344,0.9305505752563475,0.2273973226547241,0.2160607427358627,293.30975341796875,297.1499938964844,293.1499938964844,0.0063421144150197,-2259.05029296875,299.33477783203125,0.5560728311538696,0.050000000745058,0.2286304533481598,291.1586608886719,291.1499938964844,274.8500061035156,271.4604187011719,285.9407043457031,293.4441833496094,291.1586608886719,1.0,0.1839868575334549,0.7994335889816284,0.7994335889816284,1.0,1.0,-0.809380054473877,0.3267253041267395,0.482654720544815,0.1656155884265899,0.0,0.0,0.1213408187031745,25.92654228210449,25.0,0.0694253295660018,-4257.8818359375,65.79510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,303.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5703125,18000.0,0.0,0.0,0.0945091024041175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073509231209755,0.1073551550507545,-4.226320925226901e-06,0.0,9.591472917236388e-05,0.0,0.0,4.160384178161621,0.0,0.0,0.0,0.2709836959838867,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473718382418155,-1348.921875,304.1514892578125,0.6960943341255188,0.0945099219679832,0.0858148261904716,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5563158392906189,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789766609668731,-1476.7379150390625,304.1603698730469,0.7782131433486938,0.1328260004520416,0.0938821882009506,293.1839599609375,297.1499938964844,293.1499938964844,0.1527439504861831,-3386.987548828125,304.1531982421875,0.9299066662788392,0.2267594933509826,0.2154425829648971,293.30938720703125,297.1499938964844,293.1499938964844,0.0062886718660593,-2243.97216796875,299.2804260253906,0.5563158392906189,0.050000000745058,0.2286225408315658,291.15869140625,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.42462158203125,291.15869140625,1.0,0.1835628002882003,0.7995736598968506,0.7995736598968506,1.0,1.0,-0.8064020276069641,0.3250907957553863,0.4813112318515777,0.1658760905265808,0.0,0.0,0.1201739162206649,25.869993209838867,25.0,0.0210374221205711,-4243.3935546875,65.2552261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,303.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.076171875,18000.0,0.0,0.0,0.0942089930176734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068617329001426,0.1068659573793411,-4.22543325839797e-06,0.0,9.561015031067654e-05,0.0,0.0,4.140193462371826,0.0,0.0,0.0,0.2709039151668548,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473718382418155,-1348.921875,304.1514892578125,0.6960943341255188,0.0945099219679832,0.0858148261904716,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5563158392906189,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789766609668731,-1476.7379150390625,304.1603698730469,0.7782131433486938,0.1328260004520416,0.0938821882009506,293.1839599609375,297.1499938964844,293.1499938964844,0.1527439504861831,-3386.987548828125,304.1531982421875,0.9299066662788392,0.2267594933509826,0.2154425829648971,293.30938720703125,297.1499938964844,293.1499938964844,0.0062886718660593,-2243.97216796875,299.2804260253906,0.5563158392906189,0.050000000745058,0.2286225408315658,291.15869140625,291.1499938964844,274.8500061035156,271.4648132324219,285.9389038085937,293.42462158203125,291.15869140625,1.0,0.1835628002882003,0.7995736598968506,0.7995736598968506,1.0,1.0,-0.8064020276069641,0.3250907957553863,0.4813112318515777,0.1658760905265808,0.0,0.0,0.1201739162206649,25.869993209838867,25.0,0.0210374221205711,-4243.3935546875,65.2552261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435607910156,303.7545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.076171875,18000.0,0.0,0.0,0.0942089930176734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068617329001426,0.1068659573793411,-4.22543325839797e-06,0.0,9.561015031067654e-05,0.0,0.0,4.140193462371826,0.0,0.0,0.0,0.2709039151668548,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472266264259815,-1346.55517578125,304.1512451171875,0.695967435836792,0.0943653434514999,0.0856645852327346,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5565928816795349,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.077269934117794,-1452.45556640625,304.1597595214844,0.7741811275482178,0.1306571364402771,0.0923412591218948,293.1825561523437,297.1499938964844,293.1499938964844,0.1522437632083892,-3378.166015625,304.1529541015625,0.929411768913269,0.2261834442615509,0.2148818522691726,293.3088073730469,297.1499938964844,293.1499938964844,0.0062363562174141,-2229.12646484375,299.2267761230469,0.5565928816795349,0.050000000745058,0.2286135405302047,291.1585693359375,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4043273925781,291.1585388183594,1.0,0.1831662952899933,0.7997137904167175,0.7997137904167175,1.0,1.0,-0.8036863207817078,0.3235106170177459,0.4801757037639618,0.1663379967212677,0.0,0.0,0.11904027312994,25.813066482543945,25.0,-0.1607769578695297,-4229.51025390625,64.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.568359375,18000.0,0.0,0.0,0.0939394757151603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106385663151741,0.1063898876309394,-4.224564690957777e-06,0.0,9.533663251204416e-05,0.0,0.0,4.120551586151123,0.0,0.0,0.0,0.2708261907100677,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472266264259815,-1346.55517578125,304.1512451171875,0.695967435836792,0.0943653434514999,0.0856645852327346,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5565928816795349,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.077269934117794,-1452.45556640625,304.1597595214844,0.7741811275482178,0.1306571364402771,0.0923412591218948,293.1825561523437,297.1499938964844,293.1499938964844,0.1522437632083892,-3378.166015625,304.1529541015625,0.929411768913269,0.2261834442615509,0.2148818522691726,293.3088073730469,297.1499938964844,293.1499938964844,0.0062363562174141,-2229.12646484375,299.2267761230469,0.5565928816795349,0.050000000745058,0.2286135405302047,291.1585693359375,291.1499938964844,274.8500061035156,271.4692077636719,285.9378967285156,293.4043273925781,291.1585388183594,1.0,0.1831662952899933,0.7997137904167175,0.7997137904167175,1.0,1.0,-0.8036863207817078,0.3235106170177459,0.4801757037639618,0.1663379967212677,0.0,0.0,0.11904027312994,25.813066482543945,25.0,-0.1607769578695297,-4229.51025390625,64.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.568359375,18000.0,0.0,0.0,0.0939394757151603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106385663151741,0.1063898876309394,-4.224564690957777e-06,0.0,9.533663251204416e-05,0.0,0.0,4.120551586151123,0.0,0.0,0.0,0.2708261907100677,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471524707973003,-1345.360107421875,304.15093994140625,0.6961026787757874,0.0943048149347305,0.085588201880455,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5569146275520325,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756880491971969,-1430.0462646484375,304.1591491699219,0.7705098986625671,0.1286765336990356,0.090918481349945,293.1809997558594,297.1499938964844,293.1499938964844,0.1518004983663559,-3370.354248046875,304.1527099609375,0.9290918707847596,0.2256758213043213,0.2143833935260772,293.3079833984375,297.1499938964844,293.1499938964844,0.0061852009966969,-2214.52392578125,299.17388916015625,0.5569146275520325,0.050000000745058,0.228603109717369,291.1582946777344,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.383056640625,291.1582336425781,1.0,0.1827985346317291,0.7998608946800232,0.7998608946800232,1.0,1.0,-0.801273763179779,0.3220100104808807,0.4792637526988983,0.1669922322034835,0.0,0.0,0.1179508194327354,25.754053115844727,25.0,-0.4222684502601623,-4216.48828125,64.30721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.0936953499913215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059279441833496,0.105932168662548,-4.223707492201356e-06,0.0,9.508886432740836e-05,0.0,0.0,4.101658344268799,0.0,0.0,0.0,0.2707508206367492,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471524707973003,-1345.360107421875,304.15093994140625,0.6961026787757874,0.0943048149347305,0.085588201880455,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5569146275520325,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756880491971969,-1430.0462646484375,304.1591491699219,0.7705098986625671,0.1286765336990356,0.090918481349945,293.1809997558594,297.1499938964844,293.1499938964844,0.1518004983663559,-3370.354248046875,304.1527099609375,0.9290918707847596,0.2256758213043213,0.2143833935260772,293.3079833984375,297.1499938964844,293.1499938964844,0.0061852009966969,-2214.52392578125,299.17388916015625,0.5569146275520325,0.050000000745058,0.228603109717369,291.1582946777344,291.1499938964844,274.8500061035156,271.4736022949219,285.9373779296875,293.383056640625,291.1582336425781,1.0,0.1827985346317291,0.7998608946800232,0.7998608946800232,1.0,1.0,-0.801273763179779,0.3220100104808807,0.4792637526988983,0.1669922322034835,0.0,0.0,0.1179508194327354,25.754053115844727,25.0,-0.4222684502601623,-4216.48828125,64.30721282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98046875,18000.0,0.0,0.0,0.0936953499913215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059279441833496,0.105932168662548,-4.223707492201356e-06,0.0,9.508886432740836e-05,0.0,0.0,4.101658344268799,0.0,0.0,0.0,0.2707508206367492,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.047154851257801,-1345.4281005859375,304.150634765625,0.6965249180793762,0.094331681728363,0.0855902507901191,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742656961083412,-1409.991455078125,304.1584777832031,0.7673018574714661,0.1269015967845916,0.089643508195877,293.17926025390625,297.1499938964844,293.1499938964844,0.151421770453453,-3363.693359375,304.1524353027344,0.92897367477417,0.2252409756183624,0.2139532417058944,293.30694580078125,297.1499938964844,293.1499938964844,0.0061353459022939,-2200.22607421875,299.121826171875,0.5572909712791443,0.050000000745058,0.2285909354686737,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.93719482421875,293.3609619140625,291.1575927734375,1.0,0.1824616193771362,0.8000080585479736,0.8000080585479736,1.0,1.0,-0.7992121577262878,0.3206173777580261,0.4785948097705841,0.1678276360034942,0.0,0.0,0.116959236562252,25.691421508789062,25.0,-0.8391814231872559,-4204.70556640625,63.9068717956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,303.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.087890625,18000.0,0.0,0.0,0.0934727415442466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055049523711204,0.1055091768503189,-4.22283756051911e-06,0.0,9.486294584348798e-05,0.0,0.0,4.084134578704834,0.0,0.0,0.0,0.2706789374351501,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.047154851257801,-1345.4281005859375,304.150634765625,0.6965249180793762,0.094331681728363,0.0855902507901191,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742656961083412,-1409.991455078125,304.1584777832031,0.7673018574714661,0.1269015967845916,0.089643508195877,293.17926025390625,297.1499938964844,293.1499938964844,0.151421770453453,-3363.693359375,304.1524353027344,0.92897367477417,0.2252409756183624,0.2139532417058944,293.30694580078125,297.1499938964844,293.1499938964844,0.0061353459022939,-2200.22607421875,299.121826171875,0.5572909712791443,0.050000000745058,0.2285909354686737,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.93719482421875,293.3609619140625,291.1575927734375,1.0,0.1824616193771362,0.8000080585479736,0.8000080585479736,1.0,1.0,-0.7992121577262878,0.3206173777580261,0.4785948097705841,0.1678276360034942,0.0,0.0,0.116959236562252,25.691421508789062,25.0,-0.8391814231872559,-4204.70556640625,63.9068717956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,303.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.087890625,18000.0,0.0,0.0,0.0934727415442466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055049523711204,0.1055091768503189,-4.22283756051911e-06,0.0,9.486294584348798e-05,0.0,0.0,4.084134578704834,0.0,0.0,0.0,0.2706789374351501,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471840985119342,-1345.9241943359375,304.15045166015625,0.6968333125114441,0.0943762511014938,0.08562021702528,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5574913620948792,0.050000000745058,0.0481882840394973,293.25830078125,297.1499938964844,293.1499938964844,0.0736019238829612,-1400.662109375,304.1581420898437,0.7658305168151855,0.1260686665773391,0.0890498310327529,293.1783447265625,297.1499938964844,293.1499938964844,0.1512558460235595,-3360.779052734375,304.1523132324219,0.9289767742156982,0.225049540400505,0.2137635350227356,293.30633544921875,297.1499938964844,293.1499938964844,0.0061108921654522,-2193.185546875,299.0961303710937,0.5574913620948792,0.050000000745058,0.2285844683647155,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9375,293.35015869140625,291.1572265625,1.0,0.1823053658008575,0.8000816106796265,0.8000816106796265,1.0,1.0,-0.7982985973358154,0.3199574053287506,0.4783411920070648,0.1683049201965332,0.0,0.0,0.1165099814534187,25.65994453430176,25.0,-0.9308403134346008,-4199.3212890625,63.72490692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,303.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.48046875,18000.0,0.0,0.0,0.0933691635727882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053128167986869,0.1053170412778854,-4.222396910336101e-06,0.0,9.475783008383588e-05,0.0,0.0,4.07613468170166,0.0,0.0,0.0,0.2706449329853058,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472288355231285,-1346.6739501953125,304.1502990722656,0.6971924901008606,0.0944385305047035,0.0856665521860122,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5576949715614319,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729587972164154,-1391.6392822265625,304.1578369140625,0.7644149661064148,0.1252617985010147,0.0884757190942764,293.17742919921875,297.1499938964844,293.1499938964844,0.1511022746562957,-3358.0830078125,304.15216064453125,0.929008960723877,0.2248730063438415,0.2135882079601287,293.3056945800781,297.1499938964844,293.1499938964844,0.0060867238789796,-2186.203125,299.0706787109375,0.5576949715614319,0.050000000745058,0.2285779118537902,291.156982421875,291.1499938964844,274.8500061035156,271.4823913574219,285.93817138671875,293.3396911621094,291.1568908691406,1.0,0.1821564733982086,0.8001584410667419,0.8001584410667419,1.0,1.0,-0.7974452972412109,0.3193157315254211,0.4781295657157898,0.1688144505023956,0.0,0.0,0.1160806566476821,25.62898063659668,25.0,-0.9040096998214722,-4194.18212890625,63.5531120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213623046875,303.6799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.0932701751589775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051307916641235,0.1051350161433219,-4.221964900352759e-06,0.0,9.465737093705684e-05,0.0,0.0,4.068543910980225,0.0,0.0,0.0,0.2706122994422912,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473594963550567,-1348.847412109375,304.1499938964844,0.698043704032898,0.094611145555973,0.0858034566044807,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5581068992614746,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717232823371887,-1374.3511962890625,304.15728759765625,0.761719822883606,0.1237155348062515,0.0873767584562301,293.175537109375,297.1499938964844,293.1499938964844,0.1508272290229797,-3353.25244140625,304.15191650390625,0.929146409034729,0.2245605289936065,0.2132767289876938,293.30426025390625,297.1499938964844,293.1499938964844,0.0060391658917069,-2172.3837890625,299.0205078125,0.5581068992614746,0.050000000745058,0.2285646647214889,291.1565246582031,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.3198547363281,291.1564636230469,1.0,0.1818792521953582,0.8003120422363281,0.8003120422363281,1.0,1.0,-0.7958977222442627,0.3180809915065765,0.4778167605400085,0.1699154824018478,0.0,0.0,0.1152479127049446,25.56901359558105,25.0,-0.5910809636116028,-4184.3623046875,63.237098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,303.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.0930845439434051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104783721268177,0.1047879457473754,-4.221154995320831e-06,0.0,9.44689818425104e-05,0.0,0.0,4.054090023040772,0.0,0.0,0.0,0.2705504596233368,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473594963550567,-1348.847412109375,304.1499938964844,0.698043704032898,0.094611145555973,0.0858034566044807,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5581068992614746,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717232823371887,-1374.3511962890625,304.15728759765625,0.761719822883606,0.1237155348062515,0.0873767584562301,293.175537109375,297.1499938964844,293.1499938964844,0.1508272290229797,-3353.25244140625,304.15191650390625,0.929146409034729,0.2245605289936065,0.2132767289876938,293.30426025390625,297.1499938964844,293.1499938964844,0.0060391658917069,-2172.3837890625,299.0205078125,0.5581068992614746,0.050000000745058,0.2285646647214889,291.1565246582031,291.1499938964844,274.8500061035156,271.4867858886719,285.9405212402344,293.3198547363281,291.1564636230469,1.0,0.1818792521953582,0.8003120422363281,0.8003120422363281,1.0,1.0,-0.7958977222442627,0.3180809915065765,0.4778167605400085,0.1699154824018478,0.0,0.0,0.1152479127049446,25.56901359558105,25.0,-0.5910809636116028,-4184.3623046875,63.237098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,303.6650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.0930845439434051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104783721268177,0.1047879457473754,-4.221154995320831e-06,0.0,9.44689818425104e-05,0.0,0.0,4.054090023040772,0.0,0.0,0.0,0.2705504596233368,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475460775196552,-1351.9359130859375,304.1496887207031,0.6990708708763123,0.0948534160852432,0.086000807583332,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5585206747055054,0.050000000745058,0.0481813177466392,293.24462890625,297.1499938964844,293.1499938964844,0.0705528259277343,-1358.0302734375,304.15679931640625,0.7591963410377502,0.1222586184740066,0.0863411203026771,293.1736145019531,297.1499938964844,293.1499938964844,0.1505950838327407,-3349.173095703125,304.15167236328125,0.9293763637542723,0.2243051528930664,0.2130185067653656,293.3027038574219,297.1499938964844,293.1499938964844,0.0059926221147179,-2158.75146484375,298.9713439941406,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1563720703125,291.1499938964844,274.8500061035156,271.4911804199219,285.9450378417969,293.3030090332031,291.1564025878906,1.0,0.1816301345825195,0.8004657030105591,0.8004657030105591,1.0,1.0,-0.7945626378059387,0.3169207274913788,0.4776419401168823,0.1711024343967437,0.0,0.0,0.1144096851348877,25.51199722290039,25.0,-0.0519636832177639,-4174.6435546875,62.95807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.0929139330983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044421344995498,0.1044463515281677,-4.220445134706097e-06,0.0,9.429582860320808e-05,0.0,0.0,4.039954662322998,0.0,0.0,0.0,0.2704921364784241,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475460775196552,-1351.9359130859375,304.1496887207031,0.6990708708763123,0.0948534160852432,0.086000807583332,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5585206747055054,0.050000000745058,0.0481813177466392,293.24462890625,297.1499938964844,293.1499938964844,0.0705528259277343,-1358.0302734375,304.15679931640625,0.7591963410377502,0.1222586184740066,0.0863411203026771,293.1736145019531,297.1499938964844,293.1499938964844,0.1505950838327407,-3349.173095703125,304.15167236328125,0.9293763637542723,0.2243051528930664,0.2130185067653656,293.3027038574219,297.1499938964844,293.1499938964844,0.0059926221147179,-2158.75146484375,298.9713439941406,0.5585206747055054,0.050000000745058,0.2285514175891876,291.1563720703125,291.1499938964844,274.8500061035156,271.4911804199219,285.9450378417969,293.3030090332031,291.1564025878906,1.0,0.1816301345825195,0.8004657030105591,0.8004657030105591,1.0,1.0,-0.7945626378059387,0.3169207274913788,0.4776419401168823,0.1711024343967437,0.0,0.0,0.1144096851348877,25.51199722290039,25.0,-0.0519636832177639,-4174.6435546875,62.95807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.0929139330983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044421344995498,0.1044463515281677,-4.220445134706097e-06,0.0,9.429582860320808e-05,0.0,0.0,4.039954662322998,0.0,0.0,0.0,0.2704921364784241,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478425994515419,-1356.822509765625,304.1492919921875,0.7005100250244141,0.0952660143375396,0.0863238498568534,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5589809417724609,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694529712200164,-1342.736083984375,304.1563720703125,0.7569308876991272,0.1209195256233215,0.0853810012340545,293.1714172363281,297.1499938964844,293.1499938964844,0.1504150480031967,-3345.9931640625,304.1513977050781,0.92982280254364,0.224153459072113,0.2128438502550125,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466650709509,-2145.085693359375,298.92364501953125,0.5589809417724609,0.050000000745058,0.2285367399454116,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.9584655761719,293.3011474609375,291.1580810546875,1.0,0.1814100444316864,0.800622284412384,0.800622284412384,1.0,1.0,-0.7935671806335449,0.3159047067165375,0.4776624739170074,0.1723668873310089,0.0,0.0,0.1133176237344741,25.45102310180664,25.0,2.260951280593872,-4163.31103515625,62.72555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,303.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.0927511602640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040424481034278,0.1040466725826263,-4.2199339986837e-06,0.0,9.413063526153564e-05,0.0,0.0,4.023724555969238,0.0,0.0,0.0,0.2704331874847412,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478425994515419,-1356.822509765625,304.1492919921875,0.7005100250244141,0.0952660143375396,0.0863238498568534,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5589809417724609,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694529712200164,-1342.736083984375,304.1563720703125,0.7569308876991272,0.1209195256233215,0.0853810012340545,293.1714172363281,297.1499938964844,293.1499938964844,0.1504150480031967,-3345.9931640625,304.1513977050781,0.92982280254364,0.224153459072113,0.2128438502550125,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466650709509,-2145.085693359375,298.92364501953125,0.5589809417724609,0.050000000745058,0.2285367399454116,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.9584655761719,293.3011474609375,291.1580810546875,1.0,0.1814100444316864,0.800622284412384,0.800622284412384,1.0,1.0,-0.7935671806335449,0.3159047067165375,0.4776624739170074,0.1723668873310089,0.0,0.0,0.1133176237344741,25.45102310180664,25.0,2.260951280593872,-4163.31103515625,62.72555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,303.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.0927511602640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040424481034278,0.1040466725826263,-4.2199339986837e-06,0.0,9.413063526153564e-05,0.0,0.0,4.023724555969238,0.0,0.0,0.0,0.2704331874847412,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482556000351905,-1363.6290283203125,304.1488342285156,0.702347457408905,0.0957901626825332,0.086772933602333,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.559477686882019,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684273093938827,-1328.5208740234375,304.1559753417969,0.7549015879631042,0.1196708008646965,0.0844924747943878,293.1690673828125,297.1499938964844,293.1499938964844,0.1503070741891861,-3344.092529296875,304.151123046875,0.9304815530776978,0.2240856885910034,0.2127596735954284,293.2991943359375,297.1499938964844,293.1499938964844,0.005901638418436,-2131.5791015625,298.8771667480469,0.559477686882019,0.050000000745058,0.2285209745168686,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9713439941406,293.29937744140625,291.1600341796875,1.0,0.1812215745449066,0.8007789254188538,0.8007789254188538,1.0,1.0,-0.7929159998893738,0.3150472044944763,0.4778687655925751,0.1736794412136078,0.0,0.0,0.111859805881977,25.387393951416016,25.0,2.374678373336792,-4150.048828125,62.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.037109375,18000.0,0.0,0.0,0.0925827920436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034865975379943,0.1034908145666122,-4.219649781589396e-06,0.0,9.395976667292416e-05,0.0,0.0,4.001565456390381,0.0,0.0,0.0,0.2703640460968017,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482556000351905,-1363.6290283203125,304.1488342285156,0.702347457408905,0.0957901626825332,0.086772933602333,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.559477686882019,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684273093938827,-1328.5208740234375,304.1559753417969,0.7549015879631042,0.1196708008646965,0.0844924747943878,293.1690673828125,297.1499938964844,293.1499938964844,0.1503070741891861,-3344.092529296875,304.151123046875,0.9304815530776978,0.2240856885910034,0.2127596735954284,293.2991943359375,297.1499938964844,293.1499938964844,0.005901638418436,-2131.5791015625,298.8771667480469,0.559477686882019,0.050000000745058,0.2285209745168686,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9713439941406,293.29937744140625,291.1600341796875,1.0,0.1812215745449066,0.8007789254188538,0.8007789254188538,1.0,1.0,-0.7929159998893738,0.3150472044944763,0.4778687655925751,0.1736794412136078,0.0,0.0,0.111859805881977,25.387393951416016,25.0,2.374678373336792,-4150.048828125,62.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.037109375,18000.0,0.0,0.0,0.0925827920436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034865975379943,0.1034908145666122,-4.219649781589396e-06,0.0,9.395976667292416e-05,0.0,0.0,4.001565456390381,0.0,0.0,0.0,0.2703640460968017,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.048486229032278,-1367.437255859375,304.14862060546875,0.7033219337463379,0.0960731580853462,0.0870202109217643,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5597198605537415,0.050000000745058,0.0481732822954654,293.2320251464844,297.1499938964844,293.1499938964844,0.0679376050829887,-1321.7559814453125,304.15576171875,0.7539305686950684,0.1190709993243217,0.0840669274330139,293.1679077148437,297.1499938964844,293.1499938964844,0.1502784937620163,-3343.602294921875,304.1509704589844,0.9308385252952576,0.2240725606679916,0.2127397060394287,293.2982788085937,297.1499938964844,293.1499938964844,0.0058796028606593,-2124.97607421875,298.85406494140625,0.5597198605537415,0.050000000745058,0.2285133153200149,291.160400390625,291.1499938964844,274.8500061035156,271.50213623046875,285.9775695800781,293.2984313964844,291.1605529785156,1.0,0.181138589978218,0.8008571863174438,0.8008571863174438,1.0,1.0,-0.792667031288147,0.314658522605896,0.478008508682251,0.1743345707654953,0.0,0.0,0.1111013442277908,25.35725784301757,25.0,1.8589061498641968,-4143.30126953125,62.46352005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,303.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23828125,18000.0,0.0,0.0,0.0924919545650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031863465905189,0.1031905636191368,-4.219450602249708e-06,0.0,9.386758028995246e-05,0.0,0.0,3.989557266235352,0.0,0.0,0.0,0.2703254222869873,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487275086343288,-1371.42578125,304.1484375,0.7043136358261108,0.0963659659028053,0.087277203798294,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5599543452262878,0.050000000745058,0.0481717251241207,293.229736328125,297.1499938964844,293.1499938964844,0.0674600973725318,-1315.17333984375,304.15557861328125,0.7529773712158203,0.1184845343232154,0.0836512520909309,293.1667785644531,297.1499938964844,293.1499938964844,0.1502628773450851,-3343.346435546875,304.1508178710937,0.9312012791633606,0.2240700274705886,0.2127305269241333,293.2973327636719,297.1499938964844,293.1499938964844,0.0058578965254127,-2118.4736328125,298.8310546875,0.5599543452262878,0.050000000745058,0.2285059243440628,291.1607666015625,291.1499938964844,274.8500061035156,271.5043334960937,285.9836120605469,293.2975158691406,291.16082763671875,1.0,0.1810622662305832,0.8009350299835205,0.8009350299835205,1.0,1.0,-0.7924548983573914,0.3142923712730407,0.4781624972820282,0.1749808639287948,0.0,0.0,0.1103463172912597,25.328598022460938,25.0,1.2569400072097778,-4136.701171875,62.39297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.181640625,18000.0,0.0,0.0,0.0923955366015434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028851792216301,0.1028894037008285,-4.219191851007054e-06,0.0,9.37697259359993e-05,0.0,0.0,3.977460861206055,0.0,0.0,0.0,0.2702850103378296,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492370054125785,-1379.8609619140625,304.14813232421875,0.7063294053077698,0.0969768241047859,0.0878157392144203,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5603955388069153,0.050000000745058,0.0481687970459461,293.22540283203125,297.1499938964844,293.1499938964844,0.066537469625473,-1302.4920654296875,304.1552734375,0.7511109113693237,0.1173469498753547,0.0828462615609169,293.1645812988281,297.1499938964844,293.1499938964844,0.1502658277750015,-3343.4501953125,304.1505432128906,0.9319301843643188,0.2240931093692779,0.2127405256032943,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153620921075,-2105.732666015625,298.78533935546875,0.5603955388069153,0.050000000745058,0.2284920364618301,291.16082763671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9949645996094,293.29559326171875,291.1607666015625,1.0,0.1809286475181579,0.801090657711029,0.801090657711029,1.0,1.0,-0.7921270728111267,0.3136282861232757,0.4784987866878509,0.176228255033493,0.0,0.0,0.1088925749063491,25.27596664428711,25.0,0.0560566671192646,-4124.22607421875,62.27275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21484375,18000.0,0.0,0.0,0.0921848341822624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102298617362976,0.1023028343915939,-4.21850791099132e-06,0.0,9.355588554171844e-05,0.0,0.0,3.9537429809570312,0.0,0.0,0.0,0.2702010571956634,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492370054125785,-1379.8609619140625,304.14813232421875,0.7063294053077698,0.0969768241047859,0.0878157392144203,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5603955388069153,0.050000000745058,0.0481687970459461,293.22540283203125,297.1499938964844,293.1499938964844,0.066537469625473,-1302.4920654296875,304.1552734375,0.7511109113693237,0.1173469498753547,0.0828462615609169,293.1645812988281,297.1499938964844,293.1499938964844,0.1502658277750015,-3343.4501953125,304.1505432128906,0.9319301843643188,0.2240931093692779,0.2127405256032943,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153620921075,-2105.732666015625,298.78533935546875,0.5603955388069153,0.050000000745058,0.2284920364618301,291.16082763671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9949645996094,293.29559326171875,291.1607666015625,1.0,0.1809286475181579,0.801090657711029,0.801090657711029,1.0,1.0,-0.7921270728111267,0.3136282861232757,0.4784987866878509,0.176228255033493,0.0,0.0,0.1088925749063491,25.27596664428711,25.0,0.0560566671192646,-4124.22607421875,62.27275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.21484375,18000.0,0.0,0.0,0.0921848341822624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102298617362976,0.1023028343915939,-4.21850791099132e-06,0.0,9.355588554171844e-05,0.0,0.0,3.9537429809570312,0.0,0.0,0.0,0.2702010571956634,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497747398912906,-1388.781494140625,304.1478576660156,0.7083637714385986,0.0976142361760139,0.0883800908923149,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5607967972755432,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656488090753555,-1290.32421875,304.1549987792969,0.7492749691009521,0.1162464022636413,0.0820692479610443,293.1624755859375,297.1499938964844,293.1499938964844,0.1503064781427383,-3344.230712890625,304.1502990722656,0.9326476454734802,0.2241475582122802,0.2127818614244461,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739014737308,-2093.30419921875,298.739990234375,0.5607967972755432,0.050000000745058,0.2284794598817825,291.1601867675781,291.1499938964844,274.8500061035156,271.5131225585937,286.0052185058594,293.293701171875,291.1600341796875,1.0,0.1808172464370727,0.8012463450431824,0.8012463450431824,1.0,1.0,-0.7919033169746399,0.3130548596382141,0.4788484871387481,0.1773850321769714,0.0,0.0,0.1075742095708847,25.22930335998535,25.0,-0.9550715684890748,-4113.05615234375,62.17623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.0919532552361488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017582640051841,0.101762481033802,-4.2176420720352326e-06,0.0,9.332086483482271e-05,0.0,0.0,3.9316892623901367,0.0,0.0,0.0,0.2701168358325958,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497747398912906,-1388.781494140625,304.1478576660156,0.7083637714385986,0.0976142361760139,0.0883800908923149,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5607967972755432,0.050000000745058,0.0481661483645439,293.2214050292969,297.1499938964844,293.1499938964844,0.0656488090753555,-1290.32421875,304.1549987792969,0.7492749691009521,0.1162464022636413,0.0820692479610443,293.1624755859375,297.1499938964844,293.1499938964844,0.1503064781427383,-3344.230712890625,304.1502990722656,0.9326476454734802,0.2241475582122802,0.2127818614244461,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739014737308,-2093.30419921875,298.739990234375,0.5607967972755432,0.050000000745058,0.2284794598817825,291.1601867675781,291.1499938964844,274.8500061035156,271.5131225585937,286.0052185058594,293.293701171875,291.1600341796875,1.0,0.1808172464370727,0.8012463450431824,0.8012463450431824,1.0,1.0,-0.7919033169746399,0.3130548596382141,0.4788484871387481,0.1773850321769714,0.0,0.0,0.1075742095708847,25.22930335998535,25.0,-0.9550715684890748,-4113.05615234375,62.17623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,303.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.0919532552361488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017582640051841,0.101762481033802,-4.2176420720352326e-06,0.0,9.332086483482271e-05,0.0,0.0,3.9316892623901367,0.0,0.0,0.0,0.2701168358325958,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503343492746353,-1398.082763671875,304.14764404296875,0.710372269153595,0.098272293806076,0.0889648422598838,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5611535310745239,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.064786396920681,-1278.558349609375,304.15478515625,0.7474490404129028,0.1151751428842544,0.0813144296407699,293.1605224609375,297.1499938964844,293.1499938964844,0.1503788828849792,-3345.578369140625,304.15008544921875,0.9333395957946776,0.2242294251918792,0.2128505706787109,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333461008965,-2081.12646484375,298.6950378417969,0.5611535310745239,0.050000000745058,0.2284683287143707,291.1590270996094,291.1499938964844,274.8500061035156,271.5175170898437,286.0140991210937,293.29180908203125,291.1588134765625,1.0,0.1807261407375335,0.8013997077941895,0.8013997077941895,1.0,1.0,-0.7917656302452087,0.3125751912593841,0.4791904389858246,0.1784204244613647,0.0,0.0,0.1064516380429267,25.18857765197754,25.0,-1.6530945301055908,-4103.53466796875,62.10065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96875,18000.0,0.0,0.0,0.0917068943381309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012904942035675,0.1012947112321853,-4.216652541799704e-06,0.0,9.307084110332652e-05,0.0,0.0,3.912389278411865,0.0,0.0,0.0,0.270036906003952,4.0,0.0,1.0
