time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503343492746353,-1398.082763671875,304.14764404296875,0.710372269153595,0.098272293806076,0.0889648422598838,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5611535310745239,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.064786396920681,-1278.558349609375,304.15478515625,0.7474490404129028,0.1151751428842544,0.0813144296407699,293.1605224609375,297.1499938964844,293.1499938964844,0.1503788828849792,-3345.578369140625,304.15008544921875,0.9333395957946776,0.2242294251918792,0.2128505706787109,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333461008965,-2081.12646484375,298.6950378417969,0.5611535310745239,0.050000000745058,0.2284683287143707,291.1590270996094,291.1499938964844,274.8500061035156,271.5175170898437,286.0140991210937,293.29180908203125,291.1588134765625,1.0,0.1807261407375335,0.8013997077941895,0.8013997077941895,1.0,1.0,-0.7917656302452087,0.3125751912593841,0.4791904389858246,0.1784204244613647,0.0,0.0,0.1064516380429267,25.18857765197754,25.0,-1.6530945301055908,-4103.53466796875,62.10065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,303.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96875,18000.0,0.0,0.0,0.0917068943381309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012904942035675,0.1012947112321853,-4.216652541799704e-06,0.0,9.307084110332652e-05,0.0,0.0,3.912389278411865,0.0,0.0,0.0,0.270036906003952,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509081520140171,-1407.6370849609375,304.1474609375,0.7123186588287354,0.0989435911178588,0.0895633026957511,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561464786529541,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639415308833122,-1267.0711669921875,304.15460205078125,0.7456148266792297,0.1141241490840911,0.0805753916501998,293.1587219238281,297.1499938964844,293.1499938964844,0.150475412607193,-3347.353271484375,304.14990234375,0.933995246887207,0.2243330627679824,0.2129412293434143,293.289794921875,297.1499938964844,293.1499938964844,0.0056935995817184,-2069.157958984375,298.65045166015625,0.561464786529541,0.050000000745058,0.2284586429595947,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0214233398437,293.2899475097656,291.1573181152344,1.0,0.1806518733501434,0.8015530705451965,0.8015530705451965,1.0,1.0,-0.791691780090332,0.3121887147426605,0.4795030355453491,0.1793085038661956,0.0,0.0,0.105543628334999,25.15321350097656,25.0,-2.0910465717315674,-4095.6982421875,62.04187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0390625,18000.0,0.0,0.0,0.0914563909173011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009048223495483,0.1009090393781662,-4.2156157178396825e-06,0.0,9.281660459237172e-05,0.0,0.0,3.896284341812134,0.0,0.0,0.0,0.2699645161628723,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509081520140171,-1407.6370849609375,304.1474609375,0.7123186588287354,0.0989435911178588,0.0895633026957511,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561464786529541,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639415308833122,-1267.0711669921875,304.15460205078125,0.7456148266792297,0.1141241490840911,0.0805753916501998,293.1587219238281,297.1499938964844,293.1499938964844,0.150475412607193,-3347.353271484375,304.14990234375,0.933995246887207,0.2243330627679824,0.2129412293434143,293.289794921875,297.1499938964844,293.1499938964844,0.0056935995817184,-2069.157958984375,298.65045166015625,0.561464786529541,0.050000000745058,0.2284586429595947,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0214233398437,293.2899475097656,291.1573181152344,1.0,0.1806518733501434,0.8015530705451965,0.8015530705451965,1.0,1.0,-0.791691780090332,0.3121887147426605,0.4795030355453491,0.1793085038661956,0.0,0.0,0.105543628334999,25.15321350097656,25.0,-2.0910465717315674,-4095.6982421875,62.04187774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0390625,18000.0,0.0,0.0,0.0914563909173011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009048223495483,0.1009090393781662,-4.2156157178396825e-06,0.0,9.281660459237172e-05,0.0,0.0,3.896284341812134,0.0,0.0,0.0,0.2699645161628723,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511985160410404,-1412.478515625,304.1473999023437,0.7132655382156372,0.099282294511795,0.08986596763134,293.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.561602771282196,0.050000000745058,0.0481608547270298,293.2129821777344,297.1499938964844,293.1499938964844,0.0635237544775009,-1261.405029296875,304.1545104980469,0.74468994140625,0.113604262471199,0.0802103206515312,293.1578369140625,297.1499938964844,293.1499938964844,0.1505312472581863,-3348.374267578125,304.1498107910156,0.9343065619468688,0.224391832947731,0.2129936665296554,293.2889099121094,297.1499938964844,293.1499938964844,0.0056739789433777,-2063.234619140625,298.6283264160156,0.561602771282196,0.050000000745058,0.2284543514251709,291.15673828125,291.1499938964844,274.8500061035156,271.52410888671875,286.02447509765625,293.2890625,291.156494140625,1.0,0.1806204169988632,0.8016297221183777,0.8016297221183777,1.0,1.0,-0.7916736602783203,0.312030017375946,0.4796436429023742,0.1796918660402298,0.0,0.0,0.1051764786243438,25.137489318847656,25.0,-2.2313592433929443,-4092.42431640625,62.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.84765625,18000.0,0.0,0.0,0.091333083808422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007454618811607,0.100749671459198,-4.215098215354374e-06,0.0,9.2691472673323e-05,0.0,0.0,3.889551162719727,0.0,0.0,0.0,0.2699319720268249,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514901839196682,-1417.3460693359375,304.1473388671875,0.7141934633255005,0.0996221452951431,0.0901699960231781,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5617287158966064,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.0631082206964492,-1255.778564453125,304.1544494628906,0.7437579035758972,0.113087423145771,0.0798475816845893,293.1570129394531,297.1499938964844,293.1499938964844,0.1505913138389587,-3349.46923828125,304.1497497558594,0.9346054196357728,0.2244547605514526,0.2130502611398697,293.2880249023437,297.1499938964844,293.1499938964844,0.0056545250117778,-2057.350341796875,298.60626220703125,0.5617287158966064,0.050000000745058,0.2284504473209381,291.1559143066406,291.1499938964844,274.8500061035156,271.5262756347656,286.027099609375,293.2881774902344,291.1556396484375,1.0,0.1805924177169799,0.8017053008079529,0.8017053008079529,1.0,1.0,-0.7916654944419861,0.3118936717510223,0.4797717928886413,0.1800328642129898,0.0,0.0,0.1048697903752327,25.12303924560547,25.0,-2.3230464458465576,-4089.583251953125,61.99722290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20855712890625,303.49542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5390625,18000.0,0.0,0.0,0.0912133231759071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006096750497818,0.100613884627819,-4.214591172058135e-06,0.0,9.256992780137808e-05,0.0,0.0,3.883755445480346,0.0,0.0,0.0,0.2699023187160492,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.0520747937262058,-1427.115234375,304.1472473144531,0.7159913182258606,0.1003025099635124,0.0907797664403915,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5619460940361023,0.050000000745058,0.0481586121022701,293.2089538574219,297.1499938964844,293.1499938964844,0.0622815787792205,-1244.6124267578125,304.15435791015625,0.7418696880340576,0.1120602339506149,0.0791274681687355,293.1554870605469,297.1499938964844,293.1499938964844,0.1507216393947601,-3351.8369140625,304.14959716796875,0.935165286064148,0.2245907932519912,0.2131739854812622,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160422973334,-2045.6729736328125,298.5624389648437,0.5619460940361023,0.050000000745058,0.2284437119960785,291.1542053222656,291.1499938964844,274.8500061035156,271.5306701660156,286.0311279296875,293.2864685058594,291.1539306640625,1.0,0.1805453598499298,0.801856517791748,0.801856517791748,1.0,1.0,-0.7916718125343323,0.3116850554943084,0.4799867570400238,0.1805868744850158,0.0,0.0,0.1044302880764007,25.09761619567871,25.0,-2.396823167800904,-4085.12060546875,61.963863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69140625,18000.0,0.0,0.0,0.0909904241561889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004063934087753,0.1004106029868125,-4.213630745653063e-06,0.0,9.23437110031955e-05,0.0,0.0,3.874898910522461,0.0,0.0,0.0,0.2698519825935364,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.0520747937262058,-1427.115234375,304.1472473144531,0.7159913182258606,0.1003025099635124,0.0907797664403915,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5619460940361023,0.050000000745058,0.0481586121022701,293.2089538574219,297.1499938964844,293.1499938964844,0.0622815787792205,-1244.6124267578125,304.15435791015625,0.7418696880340576,0.1120602339506149,0.0791274681687355,293.1554870605469,297.1499938964844,293.1499938964844,0.1507216393947601,-3351.8369140625,304.14959716796875,0.935165286064148,0.2245907932519912,0.2131739854812622,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160422973334,-2045.6729736328125,298.5624389648437,0.5619460940361023,0.050000000745058,0.2284437119960785,291.1542053222656,291.1499938964844,274.8500061035156,271.5306701660156,286.0311279296875,293.2864685058594,291.1539306640625,1.0,0.1805453598499298,0.801856517791748,0.801856517791748,1.0,1.0,-0.7916718125343323,0.3116850554943084,0.4799867570400238,0.1805868744850158,0.0,0.0,0.1044302880764007,25.09761619567871,25.0,-2.396823167800904,-4085.12060546875,61.963863372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.69140625,18000.0,0.0,0.0,0.0909904241561889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004063934087753,0.1004106029868125,-4.213630745653063e-06,0.0,9.23437110031955e-05,0.0,0.0,3.874898910522461,0.0,0.0,0.0,0.2698519825935364,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526575706899166,-1436.87158203125,304.147216796875,0.7177109122276306,0.1009802296757698,0.0913884192705154,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5621195435523987,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614571794867515,-1233.5123291015625,304.1542663574219,0.739943265914917,0.1110376864671707,0.0784116238355636,293.1540832519531,297.1499938964844,293.1499938964844,0.1508624255657196,-3354.384765625,304.1495056152344,0.935673177242279,0.2247376292943954,0.2133089452981948,293.2846984863281,297.1499938964844,293.1499938964844,0.0055780494585633,-2034.0919189453125,298.5189514160156,0.5621195435523987,0.050000000745058,0.2284383624792099,291.1524963378906,291.1499938964844,274.8500061035156,271.5350646972656,286.0335388183594,293.28485107421875,291.1522521972656,1.0,0.1805083602666854,0.8020076751708984,0.8020076751708984,1.0,1.0,-0.7916974425315857,0.3115542829036712,0.480143129825592,0.1809749752283096,0.0,0.0,0.1042123809456825,25.07645034790039,25.0,-2.3704593181610107,-4082.171875,61.93913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20440673828125,303.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.0907978042960167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002903208136558,0.1002945378422737,-4.21276718043373e-06,0.0,9.214822784997524e-05,0.0,0.0,3.8695573806762695,0.0,0.0,0.0,0.2698139250278473,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526575706899166,-1436.87158203125,304.147216796875,0.7177109122276306,0.1009802296757698,0.0913884192705154,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5621195435523987,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614571794867515,-1233.5123291015625,304.1542663574219,0.739943265914917,0.1110376864671707,0.0784116238355636,293.1540832519531,297.1499938964844,293.1499938964844,0.1508624255657196,-3354.384765625,304.1495056152344,0.935673177242279,0.2247376292943954,0.2133089452981948,293.2846984863281,297.1499938964844,293.1499938964844,0.0055780494585633,-2034.0919189453125,298.5189514160156,0.5621195435523987,0.050000000745058,0.2284383624792099,291.1524963378906,291.1499938964844,274.8500061035156,271.5350646972656,286.0335388183594,293.28485107421875,291.1522521972656,1.0,0.1805083602666854,0.8020076751708984,0.8020076751708984,1.0,1.0,-0.7916974425315857,0.3115542829036712,0.480143129825592,0.1809749752283096,0.0,0.0,0.1042123809456825,25.07645034790039,25.0,-2.3704593181610107,-4082.171875,61.93913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20440673828125,303.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.0907978042960167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002903208136558,0.1002945378422737,-4.21276718043373e-06,0.0,9.214822784997524e-05,0.0,0.0,3.8695573806762695,0.0,0.0,0.0,0.2698139250278473,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.053234901279211,-1446.55419921875,304.1471862792969,0.7193529605865479,0.1016519665718078,0.0919926390051841,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5622524619102478,0.050000000745058,0.0481566190719604,293.20458984375,297.1499938964844,293.1499938964844,0.0606315657496452,-1222.4310302734375,304.1542358398437,0.7379746437072754,0.1100166738033294,0.0776975229382515,293.1528015136719,297.1499938964844,293.1499938964844,0.1510104387998581,-3357.054931640625,304.1494140625,0.9361303448677064,0.2248928695917129,0.2134526818990707,293.283203125,297.1499938964844,293.1499938964844,0.005540479440242,-2022.5830078125,298.4757385253906,0.5622524619102478,0.050000000745058,0.2284342646598816,291.15087890625,291.1499938964844,274.8500061035156,271.5394592285156,286.0345458984375,293.2833251953125,291.1506652832031,1.0,0.1804796755313873,0.8021543025970459,0.8021543025970459,1.0,1.0,-0.791732132434845,0.3114894926548004,0.4802426397800445,0.1812123209238052,0.0,0.0,0.1042038574814796,25.059186935424805,25.0,-2.234302759170532,-4080.626953125,61.92103958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.611328125,18000.0,0.0,0.0,0.090644933283329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002579405903816,0.1002621501684188,-4.212025487504434e-06,0.0,9.1993082605768e-05,0.0,0.0,3.86761212348938,0.0,0.0,0.0,0.2697885036468506,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.053234901279211,-1446.55419921875,304.1471862792969,0.7193529605865479,0.1016519665718078,0.0919926390051841,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5622524619102478,0.050000000745058,0.0481566190719604,293.20458984375,297.1499938964844,293.1499938964844,0.0606315657496452,-1222.4310302734375,304.1542358398437,0.7379746437072754,0.1100166738033294,0.0776975229382515,293.1528015136719,297.1499938964844,293.1499938964844,0.1510104387998581,-3357.054931640625,304.1494140625,0.9361303448677064,0.2248928695917129,0.2134526818990707,293.283203125,297.1499938964844,293.1499938964844,0.005540479440242,-2022.5830078125,298.4757385253906,0.5622524619102478,0.050000000745058,0.2284342646598816,291.15087890625,291.1499938964844,274.8500061035156,271.5394592285156,286.0345458984375,293.2833251953125,291.1506652832031,1.0,0.1804796755313873,0.8021543025970459,0.8021543025970459,1.0,1.0,-0.791732132434845,0.3114894926548004,0.4802426397800445,0.1812123209238052,0.0,0.0,0.1042038574814796,25.059186935424805,25.0,-2.234302759170532,-4080.626953125,61.92103958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.611328125,18000.0,0.0,0.0,0.090644933283329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002579405903816,0.1002621501684188,-4.212025487504434e-06,0.0,9.1993082605768e-05,0.0,0.0,3.86761212348938,0.0,0.0,0.0,0.2697885036468506,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538040697574615,-1456.1165771484375,304.14715576171875,0.7209219932556152,0.10231564193964,0.0925901755690574,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5623498558998108,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598025955259799,-1211.3397216796875,304.1542053222656,0.7359648942947388,0.1089958995580673,0.0769838914275169,293.15167236328125,297.1499938964844,293.1499938964844,0.1511628478765487,-3359.79541015625,304.1493530273437,0.9365419745445251,0.2250549346208572,0.2136034518480301,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032647214829,-2011.1201171875,298.432861328125,0.5623498558998108,0.050000000745058,0.2284312695264816,291.1494445800781,291.1499938964844,274.8500061035156,271.5438232421875,286.034423828125,293.2818908691406,291.14923095703125,1.0,0.1804577708244323,0.8023008704185486,0.8023008704185486,1.0,1.0,-0.7917693853378296,0.3114775717258453,0.4802918136119842,0.1813235878944397,0.0,0.0,0.1043801829218864,25.045392990112305,25.0,-1.979708194732666,-4080.322509765625,61.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.0905397459864616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003013849258422,0.1003055945038795,-4.2114297684747726e-06,0.0,9.188633703161032e-05,0.0,0.0,3.868775606155396,0.0,0.0,0.0,0.2697755992412567,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538040697574615,-1456.1165771484375,304.14715576171875,0.7209219932556152,0.10231564193964,0.0925901755690574,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5623498558998108,0.050000000745058,0.0481559857726097,293.20281982421875,297.1499938964844,293.1499938964844,0.0598025955259799,-1211.3397216796875,304.1542053222656,0.7359648942947388,0.1089958995580673,0.0769838914275169,293.15167236328125,297.1499938964844,293.1499938964844,0.1511628478765487,-3359.79541015625,304.1493530273437,0.9365419745445251,0.2250549346208572,0.2136034518480301,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032647214829,-2011.1201171875,298.432861328125,0.5623498558998108,0.050000000745058,0.2284312695264816,291.1494445800781,291.1499938964844,274.8500061035156,271.5438232421875,286.034423828125,293.2818908691406,291.14923095703125,1.0,0.1804577708244323,0.8023008704185486,0.8023008704185486,1.0,1.0,-0.7917693853378296,0.3114775717258453,0.4802918136119842,0.1813235878944397,0.0,0.0,0.1043801829218864,25.045392990112305,25.0,-1.979708194732666,-4080.322509765625,61.90801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.0905397459864616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003013849258422,0.1003055945038795,-4.2114297684747726e-06,0.0,9.188633703161032e-05,0.0,0.0,3.868775606155396,0.0,0.0,0.0,0.2697755992412567,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540851019322872,-1460.84423828125,304.1471862792969,0.721681535243988,0.1026441231369972,0.0928860753774643,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.562387228012085,0.050000000745058,0.0481557436287403,293.2020263671875,297.1499938964844,293.1499938964844,0.0593865290284156,-1205.7860107421875,304.1542053222656,0.7349460124969482,0.1084854826331138,0.0766271203756332,293.151123046875,297.1499938964844,293.1499938964844,0.1512400209903717,-3361.1796875,304.1493530273437,0.9367333650588988,0.2251381576061248,0.21368108689785,293.2811279296875,297.1499938964844,293.1499938964844,0.0054847751744091,-2005.39990234375,298.4115295410156,0.562387228012085,0.050000000745058,0.2284301221370697,291.1488037109375,291.1499938964844,274.8500061035156,271.5460205078125,286.03399658203125,293.2812194824219,291.14862060546875,1.0,0.1804489195346832,0.8023741841316223,0.8023741841316223,1.0,1.0,-0.79178786277771,0.3114871680736542,0.4803006947040558,0.1813409924507141,0.0,0.0,0.1045263037085533,25.03962135314941,25.0,-1.8161044120788568,-4080.56494140625,61.90299224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,303.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0905064940452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100347489118576,0.1003516986966133,-4.211191935610259e-06,0.0,9.185259114019571e-05,0.0,0.0,3.870368003845215,0.0,0.0,0.0,0.2697735726833343,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543637014925479,-1465.534912109375,304.1471862792969,0.7224263548851013,0.1029704883694648,0.0931800603866577,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5624184608459473,0.050000000745058,0.0481555424630641,293.2012634277344,297.1499938964844,293.1499938964844,0.0589694045484066,-1200.22705078125,304.1541748046875,0.7339189052581787,0.1079752743244171,0.0762704238295555,293.150634765625,297.1499938964844,293.1499938964844,0.1513175070285797,-3362.56787109375,304.1493225097656,0.9369168281555176,0.2252227216958999,0.2137600183486938,293.2804870605469,297.1499938964844,293.1499938964844,0.0054663526825606,-1999.683349609375,298.3902587890625,0.5624184608459473,0.050000000745058,0.2284291684627533,291.14825439453125,291.1499938964844,274.8500061035156,271.5482177734375,286.03338623046875,293.28057861328125,291.1480712890625,1.0,0.180441215634346,0.802445650100708,0.802445650100708,1.0,1.0,-0.7918059229850769,0.3115046918392181,0.4803012311458587,0.1813381165266037,0.0,0.0,0.1047027856111526,25.034481048583984,25.0,-1.631500482559204,-4081.021484375,61.89876556396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,303.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.02734375,18000.0,0.0,0.0,0.09048593044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004067659378051,0.1004109755158424,-4.2109932110179216e-06,0.0,9.183171641780064e-05,0.0,0.0,3.87251329421997,0.0,0.0,0.0,0.2697741091251373,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549135990440845,-1474.8048095703125,304.147216796875,0.723876953125,0.1036168485879898,0.0937623977661132,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5624656081199646,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581326931715011,-1189.1025390625,304.1541748046875,0.7318449020385742,0.1069565117359161,0.0755579695105552,293.1496887207031,297.1499938964844,293.1499938964844,0.1514731496572494,-3365.34912109375,304.1492919921875,0.9372654557228088,0.2253956496715545,0.2139216661453247,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296837188303,-1988.252197265625,298.3479919433594,0.5624656081199646,0.050000000745058,0.2284277230501175,291.1473083496094,291.1499938964844,274.8500061035156,271.5526123046875,286.0317687988281,293.27935791015625,291.147216796875,1.0,0.1804287582635879,0.8025886416435242,0.8025886416435242,1.0,1.0,-0.7918416857719421,0.3115589022636413,0.4802827537059784,0.1812849342823028,0.0,0.0,0.105125792324543,25.02580070495605,25.0,-1.2268186807632446,-4082.460693359375,61.89241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,303.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0904825255274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005569398403167,0.100561149418354,-4.21071536038653e-06,0.0,9.18282603379339e-05,0.0,0.0,3.878151655197144,0.0,0.0,0.0,0.269782155752182,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549135990440845,-1474.8048095703125,304.147216796875,0.723876953125,0.1036168485879898,0.0937623977661132,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5624656081199646,0.050000000745058,0.0481552369892597,293.19989013671875,297.1499938964844,293.1499938964844,0.0581326931715011,-1189.1025390625,304.1541748046875,0.7318449020385742,0.1069565117359161,0.0755579695105552,293.1496887207031,297.1499938964844,293.1499938964844,0.1514731496572494,-3365.34912109375,304.1492919921875,0.9372654557228088,0.2253956496715545,0.2139216661453247,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296837188303,-1988.252197265625,298.3479919433594,0.5624656081199646,0.050000000745058,0.2284277230501175,291.1473083496094,291.1499938964844,274.8500061035156,271.5526123046875,286.0317687988281,293.27935791015625,291.147216796875,1.0,0.1804287582635879,0.8025886416435242,0.8025886416435242,1.0,1.0,-0.7918416857719421,0.3115589022636413,0.4802827537059784,0.1812849342823028,0.0,0.0,0.105125792324543,25.02580070495605,25.0,-1.2268186807632446,-4082.460693359375,61.89241027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,303.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0904825255274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005569398403167,0.100561149418354,-4.21071536038653e-06,0.0,9.18282603379339e-05,0.0,0.0,3.878151655197144,0.0,0.0,0.0,0.269782155752182,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554538443684577,-1483.9276123046875,304.1472473144531,0.7252817153930664,0.1042549088597297,0.0943373218178749,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5624963641166687,0.050000000745058,0.0481550395488739,293.1986389160156,297.1499938964844,293.1499938964844,0.0572953224182128,-1178.005126953125,304.1541748046875,0.7297528386116028,0.1059441193938255,0.0748489797115325,293.1488647460937,297.1499938964844,293.1499938964844,0.1516293883323669,-3368.134033203125,304.1492614746094,0.9375954866409302,0.2255734652280807,0.2140880823135376,293.27813720703125,297.1499938964844,293.1499938964844,0.0053932550363242,-1976.82763671875,298.3059997558594,0.5624963641166687,0.050000000745058,0.2284267842769622,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0296936035156,293.2782287597656,291.1466064453125,1.0,0.1804196685552597,0.8027315735816956,0.8027315735816956,1.0,1.0,-0.7918791174888611,0.3116357326507568,0.4802433848381042,0.1811786442995071,0.0,0.0,0.1056120991706848,25.018802642822266,25.0,-0.8288531303405762,-4084.448974609375,61.88858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.0905269831418991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007372066378593,0.1007414162158966,-4.210588485875633e-06,0.0,9.187337855109944e-05,0.0,0.0,3.885108947753906,0.0,0.0,0.0,0.2697979211807251,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554538443684577,-1483.9276123046875,304.1472473144531,0.7252817153930664,0.1042549088597297,0.0943373218178749,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5624963641166687,0.050000000745058,0.0481550395488739,293.1986389160156,297.1499938964844,293.1499938964844,0.0572953224182128,-1178.005126953125,304.1541748046875,0.7297528386116028,0.1059441193938255,0.0748489797115325,293.1488647460937,297.1499938964844,293.1499938964844,0.1516293883323669,-3368.134033203125,304.1492614746094,0.9375954866409302,0.2255734652280807,0.2140880823135376,293.27813720703125,297.1499938964844,293.1499938964844,0.0053932550363242,-1976.82763671875,298.3059997558594,0.5624963641166687,0.050000000745058,0.2284267842769622,291.1466979980469,291.1499938964844,274.8500061035156,271.5569763183594,286.0296936035156,293.2782287597656,291.1466064453125,1.0,0.1804196685552597,0.8027315735816956,0.8027315735816956,1.0,1.0,-0.7918791174888611,0.3116357326507568,0.4802433848381042,0.1811786442995071,0.0,0.0,0.1056120991706848,25.018802642822266,25.0,-0.8288531303405762,-4084.448974609375,61.88858413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.0905269831418991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007372066378593,0.1007414162158966,-4.210588485875633e-06,0.0,9.187337855109944e-05,0.0,0.0,3.885108947753906,0.0,0.0,0.0,0.2697979211807251,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559845902025699,-1492.9056396484375,304.14727783203125,0.7266473770141602,0.1048843935132026,0.094904713332653,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625156760215759,0.050000000745058,0.048154916614294,293.1974792480469,297.1499938964844,293.1499938964844,0.0564638413488864,-1167.021728515625,304.1541748046875,0.7276607751846313,0.1049465909600257,0.0741487666964531,293.1481018066406,297.1499938964844,293.1499938964844,0.151786521077156,-3370.928955078125,304.1492614746094,0.9379145503044128,0.225755900144577,0.2142590433359146,293.277099609375,297.1499938964844,293.1499938964844,0.0053570512682199,-1965.408935546875,298.2642517089844,0.5625156760215759,0.050000000745058,0.2284261882305145,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.0272216796875,293.2771911621094,291.1462707519531,1.0,0.1804134398698806,0.802871823310852,0.802871823310852,1.0,1.0,-0.791923999786377,0.3117339313030243,0.4801900684833526,0.1810289621353149,0.0,0.0,0.1061322465538978,25.01289749145508,25.0,-0.4941751658916473,-4086.852294921875,61.88734817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.0906140878796577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100935123860836,0.1009393334388732,-4.210594852338545e-06,0.0,9.196178143611178e-05,0.0,0.0,3.892880916595459,0.0,0.0,0.0,0.2698195278644562,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559845902025699,-1492.9056396484375,304.14727783203125,0.7266473770141602,0.1048843935132026,0.094904713332653,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625156760215759,0.050000000745058,0.048154916614294,293.1974792480469,297.1499938964844,293.1499938964844,0.0564638413488864,-1167.021728515625,304.1541748046875,0.7276607751846313,0.1049465909600257,0.0741487666964531,293.1481018066406,297.1499938964844,293.1499938964844,0.151786521077156,-3370.928955078125,304.1492614746094,0.9379145503044128,0.225755900144577,0.2142590433359146,293.277099609375,297.1499938964844,293.1499938964844,0.0053570512682199,-1965.408935546875,298.2642517089844,0.5625156760215759,0.050000000745058,0.2284261882305145,291.14630126953125,291.1499938964844,274.8500061035156,271.5613708496094,286.0272216796875,293.2771911621094,291.1462707519531,1.0,0.1804134398698806,0.802871823310852,0.802871823310852,1.0,1.0,-0.791923999786377,0.3117339313030243,0.4801900684833526,0.1810289621353149,0.0,0.0,0.1061322465538978,25.01289749145508,25.0,-0.4941751658916473,-4086.852294921875,61.88734817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.0906140878796577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100935123860836,0.1009393334388732,-4.210594852338545e-06,0.0,9.196178143611178e-05,0.0,0.0,3.892880916595459,0.0,0.0,0.0,0.2698195278644562,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565052703022956,-1501.729248046875,304.1473083496094,0.7279783487319946,0.1055043637752533,0.0954636260867118,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625285506248474,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556485503911972,-1156.2879638671875,304.1541442871094,0.7255958318710327,0.1039768308401107,0.0734656602144241,293.1474304199219,297.1499938964844,293.1499938964844,0.151944950222969,-3373.7421875,304.14923095703125,0.9382298588752748,0.2259426265954971,0.2144342064857483,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210915066301,-1954.0078125,298.2227783203125,0.5625285506248474,0.050000000745058,0.2284258008003235,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,286.0244445800781,293.2762451171875,291.1460876464844,1.0,0.1804099231958389,0.8030120730400085,0.8030120730400085,1.0,1.0,-0.7919845581054688,0.3118536472320556,0.4801309406757355,0.1808466613292694,0.0,0.0,0.1066654995083808,25.007539749145508,25.0,-0.2436094135046005,-4089.605224609375,61.889190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0907375738024711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011417284607887,0.1011459380388259,-4.210711722407723e-06,0.0,9.208710253005847e-05,0.0,0.0,3.9010958671569824,0.0,0.0,0.0,0.2698453664779663,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565052703022956,-1501.729248046875,304.1473083496094,0.7279783487319946,0.1055043637752533,0.0954636260867118,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625285506248474,0.050000000745058,0.0481548346579074,293.19635009765625,297.1499938964844,293.1499938964844,0.0556485503911972,-1156.2879638671875,304.1541442871094,0.7255958318710327,0.1039768308401107,0.0734656602144241,293.1474304199219,297.1499938964844,293.1499938964844,0.151944950222969,-3373.7421875,304.14923095703125,0.9382298588752748,0.2259426265954971,0.2144342064857483,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210915066301,-1954.0078125,298.2227783203125,0.5625285506248474,0.050000000745058,0.2284258008003235,291.1461181640625,291.1499938964844,274.8500061035156,271.5657653808594,286.0244445800781,293.2762451171875,291.1460876464844,1.0,0.1804099231958389,0.8030120730400085,0.8030120730400085,1.0,1.0,-0.7919845581054688,0.3118536472320556,0.4801309406757355,0.1808466613292694,0.0,0.0,0.1066654995083808,25.007539749145508,25.0,-0.2436094135046005,-4089.605224609375,61.889190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0907375738024711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011417284607887,0.1011459380388259,-4.210711722407723e-06,0.0,9.208710253005847e-05,0.0,0.0,3.9010958671569824,0.0,0.0,0.0,0.2698453664779663,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567623488605022,-1506.0921630859375,304.1473388671875,0.7286343574523926,0.1058113873004913,0.0957403033971786,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625346899032593,0.050000000745058,0.0481547974050045,293.1957397460937,297.1499938964844,293.1499938964844,0.0552509650588035,-1151.0667724609375,304.15411376953125,0.7245845794677734,0.103508286178112,0.0731337219476699,293.1471252441406,297.1499938964844,293.1499938964844,0.1520247608423233,-3375.158203125,304.14923095703125,0.938389241695404,0.2260374277830124,0.2145231664180755,293.27569580078125,297.1499938964844,293.1499938964844,0.0053031942807137,-1948.31298828125,298.2020874023437,0.5625346899032593,0.050000000745058,0.2284256219863891,291.14605712890625,291.1499938964844,274.8500061035156,271.56793212890625,286.02294921875,293.2757873535156,291.14605712890625,1.0,0.1804091334342956,0.8030822277069092,0.8030822277069092,1.0,1.0,-0.7920247316360474,0.311922162771225,0.4801025688648224,0.1807469129562378,0.0,0.0,0.1069323793053627,25.00480842590332,25.0,-0.149997666478157,-4091.093994140625,61.89152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,303.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.0908093452453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012460812926292,0.1012502908706665,-4.210800398141146e-06,0.0,9.215994214173406e-05,0.0,0.0,3.905272960662842,0.0,0.0,0.0,0.2698593139648437,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570175163447856,-1510.4267578125,304.1473693847656,0.729286789894104,0.1061168015003204,0.0960153490304946,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625426173210144,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548652708530426,-1146.010498046875,304.154052734375,0.7236024737358093,0.1030581966042518,0.0728124752640724,293.1468200683594,297.1499938964844,293.1499938964844,0.1521052122116089,-3376.5849609375,304.14923095703125,0.9385531544685364,0.2261335253715515,0.2146131694316864,293.2752685546875,297.1499938964844,293.1499938964844,0.0052853561937808,-1942.624267578125,298.18145751953125,0.5625426173210144,0.050000000745058,0.22842538356781,291.14605712890625,291.1499938964844,274.8500061035156,271.57012939453125,286.0214233398437,293.2753295898437,291.14605712890625,1.0,0.1804091185331344,0.8031512498855591,0.8031512498855591,1.0,1.0,-0.7920768857002258,0.3119981288909912,0.480078786611557,0.1806440204381942,0.0,0.0,0.1071984693408012,25.00179481506348,25.0,-0.081598937511444,-4092.6630859375,61.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.0908864960074424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013505309820175,0.1013547405600547,-4.2109054447792005e-06,0.0,9.223823872162028e-05,0.0,0.0,3.90946888923645,0.0,0.0,0.0,0.2698737382888794,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575233027338981,-1519.0321044921875,304.1473999023437,0.7305909395217896,0.1067236736416816,0.0965615138411521,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625711679458618,0.050000000745058,0.0481545627117157,293.1935119628906,297.1499938964844,293.1499938964844,0.0541495755314827,-1136.65283203125,304.1539001464844,0.7217839956283569,0.1022346839308738,0.0722184479236602,293.146240234375,297.1499938964844,293.1499938964844,0.1522694379091262,-3379.49755859375,304.1492004394531,0.9389077425003052,0.2263303697109222,0.2147972285747528,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498653531074,-1931.2713623046875,298.1403503417969,0.5625711679458618,0.050000000745058,0.2284245193004608,291.1460266113281,291.1499938964844,274.8500061035156,271.57452392578125,286.0181884765625,293.2745056152344,291.1460266113281,1.0,0.1804121136665344,0.8032894134521484,0.8032894134521484,1.0,1.0,-0.7922390699386597,0.3121804594993591,0.4800586104393005,0.1804375946521759,0.0,0.0,0.1077308133244514,24.994070053100582,25.0,-0.0337877832353115,-4096.0927734375,61.90909194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,303.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.091052770614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015598028898239,0.1015640199184417,-4.211150098853977e-06,0.0,9.240699000656603e-05,0.0,0.0,3.9179091453552246,0.0,0.0,0.0,0.2699036598205566,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575233027338981,-1519.0321044921875,304.1473999023437,0.7305909395217896,0.1067236736416816,0.0965615138411521,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625711679458618,0.050000000745058,0.0481545627117157,293.1935119628906,297.1499938964844,293.1499938964844,0.0541495755314827,-1136.65283203125,304.1539001464844,0.7217839956283569,0.1022346839308738,0.0722184479236602,293.146240234375,297.1499938964844,293.1499938964844,0.1522694379091262,-3379.49755859375,304.1492004394531,0.9389077425003052,0.2263303697109222,0.2147972285747528,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498653531074,-1931.2713623046875,298.1403503417969,0.5625711679458618,0.050000000745058,0.2284245193004608,291.1460266113281,291.1499938964844,274.8500061035156,271.57452392578125,286.0181884765625,293.2745056152344,291.1460266113281,1.0,0.1804121136665344,0.8032894134521484,0.8032894134521484,1.0,1.0,-0.7922390699386597,0.3121804594993591,0.4800586104393005,0.1804375946521759,0.0,0.0,0.1077308133244514,24.994070053100582,25.0,-0.0337877832353115,-4096.0927734375,61.90909194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,303.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.091052770614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015598028898239,0.1015640199184417,-4.211150098853977e-06,0.0,9.240699000656603e-05,0.0,0.0,3.9179091453552246,0.0,0.0,0.0,0.2699036598205566,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580236352980136,-1527.56298828125,304.1474304199219,0.7318989634513855,0.107324831187725,0.0971026718616485,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626199245452881,0.050000000745058,0.0481542497873306,293.19158935546875,297.1499938964844,293.1499938964844,0.0535237230360507,-1128.4981689453125,304.1536560058594,0.720204770565033,0.1015234366059303,0.0717011243104934,293.1457214355469,297.1499938964844,293.1499938964844,0.1524390876293182,-3382.507080078125,304.1492004394531,0.9393035769462584,0.2265330851078033,0.2149868905544281,293.2736511230469,297.1499938964844,293.1499938964844,0.0052146576344966,-1919.968017578125,298.099365234375,0.5626199245452881,0.050000000745058,0.2284230291843414,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0147705078125,293.2737121582031,291.1459350585937,1.0,0.1804202049970626,0.803427517414093,0.803427517414093,1.0,1.0,-0.7924930453300476,0.3124070167541504,0.4800860285758972,0.1802399903535843,0.0,0.0,0.1082731857895851,24.983793258666992,25.0,-0.0846677646040916,-4099.98583984375,61.93321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,303.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.0912288054823875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017724797129631,0.1017766892910003,-4.211420218780404e-06,0.0,9.25856365938671e-05,0.0,0.0,3.9265081882476807,0.0,0.0,0.0,0.269934743642807,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580236352980136,-1527.56298828125,304.1474304199219,0.7318989634513855,0.107324831187725,0.0971026718616485,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5626199245452881,0.050000000745058,0.0481542497873306,293.19158935546875,297.1499938964844,293.1499938964844,0.0535237230360507,-1128.4981689453125,304.1536560058594,0.720204770565033,0.1015234366059303,0.0717011243104934,293.1457214355469,297.1499938964844,293.1499938964844,0.1524390876293182,-3382.507080078125,304.1492004394531,0.9393035769462584,0.2265330851078033,0.2149868905544281,293.2736511230469,297.1499938964844,293.1499938964844,0.0052146576344966,-1919.968017578125,298.099365234375,0.5626199245452881,0.050000000745058,0.2284230291843414,291.1459655761719,291.1499938964844,274.8500061035156,271.5788879394531,286.0147705078125,293.2737121582031,291.1459350585937,1.0,0.1804202049970626,0.803427517414093,0.803427517414093,1.0,1.0,-0.7924930453300476,0.3124070167541504,0.4800860285758972,0.1802399903535843,0.0,0.0,0.1082731857895851,24.983793258666992,25.0,-0.0846677646040916,-4099.98583984375,61.93321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,303.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.509765625,18000.0,0.0,0.0,0.0912288054823875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017724797129631,0.1017766892910003,-4.211420218780404e-06,0.0,9.25856365938671e-05,0.0,0.0,3.9265081882476807,0.0,0.0,0.0,0.269934743642807,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585173554718494,-1536.000732421875,304.1474609375,0.7332126498222351,0.1079170554876327,0.0976365581154823,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.562694787979126,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529974810779094,-1121.6656494140625,304.1533203125,0.7188988924026489,0.1009442955255508,0.0712673142552375,293.1452331542969,297.1499938964844,293.1499938964844,0.1526142060756683,-3385.616455078125,304.149169921875,0.9397464394569396,0.2267388552427292,0.2151800096035003,293.2728881835937,297.1499938964844,293.1499938964844,0.0051797325722873,-1908.7249755859373,298.0585021972656,0.562694787979126,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0098571777344,293.27294921875,291.1456604003906,1.0,0.1804342269897461,0.803562581539154,0.803562581539154,1.0,1.0,-0.7928415536880493,0.3126525580883026,0.4801890254020691,0.1801157295703888,0.0,0.0,0.1088518649339675,24.97125816345215,25.0,-0.4607584476470947,-4104.68994140625,61.96841049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,303.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.091408647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019955053925514,0.1019997224211692,-4.211693521938287e-06,0.0,9.27681612665765e-05,0.0,0.0,3.935518741607666,0.0,0.0,0.0,0.2699670791625976,4.0,0.0,1.0
