time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585173554718494,-1536.000732421875,304.1474609375,0.7332126498222351,0.1079170554876327,0.0976365581154823,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.562694787979126,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529974810779094,-1121.6656494140625,304.1533203125,0.7188988924026489,0.1009442955255508,0.0712673142552375,293.1452331542969,297.1499938964844,293.1499938964844,0.1526142060756683,-3385.616455078125,304.149169921875,0.9397464394569396,0.2267388552427292,0.2151800096035003,293.2728881835937,297.1499938964844,293.1499938964844,0.0051797325722873,-1908.7249755859373,298.0585021972656,0.562694787979126,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0098571777344,293.27294921875,291.1456604003906,1.0,0.1804342269897461,0.803562581539154,0.803562581539154,1.0,1.0,-0.7928415536880493,0.3126525580883026,0.4801890254020691,0.1801157295703888,0.0,0.0,0.1088518649339675,24.97125816345215,25.0,-0.4607584476470947,-4104.68994140625,61.96841049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,303.49365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.091408647596836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019955053925514,0.1019997224211692,-4.211693521938287e-06,0.0,9.27681612665765e-05,0.0,0.0,3.935518741607666,0.0,0.0,0.0,0.2699670791625976,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059006679803133,-1544.3909912109375,304.1474914550781,0.7345582246780396,0.108500137925148,0.0981613919138908,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628249645233154,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.052652258425951,-1117.21826171875,304.1527709960937,0.7181130051612854,0.100605584681034,0.070981778204441,293.1448059082031,297.1499938964844,293.1499938964844,0.1528017967939376,-3388.963134765625,304.1491394042969,0.9402804374694824,0.2269475162029266,0.2153751701116562,293.27215576171875,297.1499938964844,293.1499938964844,0.0051452447660267,-1897.6373291015625,298.0174560546875,0.5628249645233154,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0017395019531,293.272216796875,291.14453125,1.0,0.1804566830396652,0.8036975860595703,0.8036975860595703,1.0,1.0,-0.7933571338653564,0.312923789024353,0.4804333448410034,0.1801415085792541,0.0,0.0,0.1096044480800628,24.95363044738769,25.0,-1.5887720584869385,-4111.197265625,62.021732330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.091590404510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022684201598167,0.102272629737854,-4.21189542976208e-06,0.0,9.295261406805366e-05,0.0,0.0,3.946424722671509,0.0,0.0,0.0,0.2700028121471405,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059006679803133,-1544.3909912109375,304.1474914550781,0.7345582246780396,0.108500137925148,0.0981613919138908,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628249645233154,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.052652258425951,-1117.21826171875,304.1527709960937,0.7181130051612854,0.100605584681034,0.070981778204441,293.1448059082031,297.1499938964844,293.1499938964844,0.1528017967939376,-3388.963134765625,304.1491394042969,0.9402804374694824,0.2269475162029266,0.2153751701116562,293.27215576171875,297.1499938964844,293.1499938964844,0.0051452447660267,-1897.6373291015625,298.0174560546875,0.5628249645233154,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0017395019531,293.272216796875,291.14453125,1.0,0.1804566830396652,0.8036975860595703,0.8036975860595703,1.0,1.0,-0.7933571338653564,0.312923789024353,0.4804333448410034,0.1801415085792541,0.0,0.0,0.1096044480800628,24.95363044738769,25.0,-1.5887720584869385,-4111.197265625,62.021732330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.18359375,18000.0,0.0,0.0,0.091590404510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022684201598167,0.102272629737854,-4.21189542976208e-06,0.0,9.295261406805366e-05,0.0,0.0,3.946424722671509,0.0,0.0,0.0,0.2700028121471405,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592511892318725,-1548.5953369140625,304.1474914550781,0.7352519035339355,0.1087896078824997,0.0984213650226593,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629170536994934,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525716729462146,-1116.20166015625,304.1524353027344,0.7179878950119019,0.1005477905273437,0.070914015173912,293.14459228515625,297.1499938964844,293.1499938964844,0.1529023051261901,-3390.763671875,304.14910888671875,0.9405927658081056,0.2270540595054626,0.21547432243824,293.27178955078125,297.1499938964844,293.1499938964844,0.0051281978376209,-1892.16943359375,297.9968566894531,0.5629170536994934,0.050000000745058,0.2284139394760131,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.9964904785156,293.2718505859375,291.1435852050781,1.0,0.1804722994565963,0.8037651181221008,0.8037651181221008,1.0,1.0,-0.7937026619911194,0.3130810558795929,0.4806216359138489,0.180213451385498,0.0,0.0,0.1101018339395523,24.942108154296875,25.0,-2.261317729949951,-4115.52587890625,62.057884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,303.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.17578125,18000.0,0.0,0.0,0.0916830673813819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102445937693119,0.1024501472711563,-4.211944997223327e-06,0.0,9.304665582021698e-05,0.0,0.0,3.953444004058838,0.0,0.0,0.0,0.2700236737728119,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594960376620292,-1552.81298828125,304.14752197265625,0.7359615564346313,0.1090784892439842,0.0986804291605949,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5630272626876831,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.0525557994842529,-1116.0313720703125,304.1520080566406,0.7180517315864563,0.1005664318799972,0.0708990544080734,293.1443786621094,297.1499938964844,293.1499938964844,0.1530073881149292,-3392.6494140625,304.1490783691406,0.9409364461898804,0.2271628379821777,0.2155751287937164,293.2714233398437,297.1499938964844,293.1499938964844,0.0051112934015691,-1886.75341796875,297.9761962890625,0.5630272626876831,0.050000000745058,0.2284105718135833,291.14276123046875,291.1499938964844,274.8023986816406,271.5583190917969,285.990478515625,293.271484375,291.14239501953125,1.0,0.1804913878440857,0.803830623626709,0.803830623626709,1.0,1.0,-0.7941117286682129,0.3132554590702057,0.4808562397956848,0.1803239583969116,0.0,0.0,0.1106982678174972,24.928800582885746,25.0,-2.903665065765381,-4120.70703125,62.10114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,303.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.78125,18000.0,0.0,0.0,0.0917784869670867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026597470045089,0.1026639565825462,-4.211964096612064e-06,0.0,9.314349154010416e-05,0.0,0.0,3.961862087249756,0.0,0.0,0.0,0.2700475752353668,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599873512983322,-1561.2965087890625,304.14752197265625,0.737430214881897,0.1096558272838592,0.099197432398796,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5632989406585693,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527190454304218,-1118.238037109375,304.15106201171875,0.7187457084655762,0.100832886993885,0.0710286647081375,293.1439819335937,297.1499938964844,293.1499938964844,0.1532308906316757,-3396.66796875,304.1490173339844,0.9417160749435424,0.2273885309696197,0.2157835960388183,293.2706604003906,297.1499938964844,293.1499938964844,0.0050778877921402,-1876.0594482421875,297.93487548828125,0.5632989406585693,0.050000000745058,0.2284022718667984,291.1399841308594,291.1499938964844,274.76739501953125,271.5378723144531,285.976318359375,293.2707214355469,291.1394958496094,1.0,0.1805414855480194,0.8039616942405701,0.8039616942405701,1.0,1.0,-0.7951258420944214,0.313661128282547,0.4814647138118744,0.180656224489212,0.0,0.0,0.1122214123606681,24.897279739379883,25.0,-3.9646458625793457,-4133.84326171875,62.21049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,303.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.89453125,18000.0,0.0,0.0,0.0919845253229141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032130196690559,0.1032172366976738,-4.211951363686239e-06,0.0,9.335260256193578e-05,0.0,0.0,3.983591079711914,0.0,0.0,0.0,0.270107626914978,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599873512983322,-1561.2965087890625,304.14752197265625,0.737430214881897,0.1096558272838592,0.099197432398796,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5632989406585693,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527190454304218,-1118.238037109375,304.15106201171875,0.7187457084655762,0.100832886993885,0.0710286647081375,293.1439819335937,297.1499938964844,293.1499938964844,0.1532308906316757,-3396.66796875,304.1490173339844,0.9417160749435424,0.2273885309696197,0.2157835960388183,293.2706604003906,297.1499938964844,293.1499938964844,0.0050778877921402,-1876.0594482421875,297.93487548828125,0.5632989406585693,0.050000000745058,0.2284022718667984,291.1399841308594,291.1499938964844,274.76739501953125,271.5378723144531,285.976318359375,293.2707214355469,291.1394958496094,1.0,0.1805414855480194,0.8039616942405701,0.8039616942405701,1.0,1.0,-0.7951258420944214,0.313661128282547,0.4814647138118744,0.180656224489212,0.0,0.0,0.1122214123606681,24.897279739379883,25.0,-3.9646458625793457,-4133.84326171875,62.21049880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,303.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.89453125,18000.0,0.0,0.0,0.0919845253229141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032130196690559,0.1032172366976738,-4.211951363686239e-06,0.0,9.335260256193578e-05,0.0,0.0,3.983591079711914,0.0,0.0,0.0,0.270107626914978,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604808330535888,-1569.841552734375,304.14752197265625,0.7389633059501648,0.1102341711521148,0.0997145399451255,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5636328458786011,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531392470002174,-1123.8028564453125,304.1500244140625,0.7201737761497498,0.1014007553458213,0.0713695362210273,293.1435546875,297.1499938964844,293.1499938964844,0.153470903635025,-3400.98681640625,304.1489562988281,0.9426113963127136,0.2276272177696228,0.2160033136606216,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449892878532,-1865.523681640625,297.8936462402344,0.5636328458786011,0.050000000745058,0.228392094373703,291.1366882324219,291.1499938964844,274.7240600585937,271.5115051269531,285.9593505859375,293.2699279785156,291.1361389160156,1.0,0.1806096136569976,0.8040927648544312,0.8040927648544312,1.0,1.0,-0.7964044213294983,0.3141487240791321,0.4822557270526886,0.1811259239912033,0.0,0.0,0.1142154857516288,24.86012840270996,25.0,-4.634182453155518,-4150.873046875,62.35211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73046875,18000.0,0.0,0.0,0.0922244191169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039524972438812,0.1039567068219184,-4.211944087728625e-06,0.0,9.359605610370636e-05,0.0,0.0,4.012652397155762,0.0,0.0,0.0,0.2701882719993591,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604808330535888,-1569.841552734375,304.14752197265625,0.7389633059501648,0.1102341711521148,0.0997145399451255,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5636328458786011,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531392470002174,-1123.8028564453125,304.1500244140625,0.7201737761497498,0.1014007553458213,0.0713695362210273,293.1435546875,297.1499938964844,293.1499938964844,0.153470903635025,-3400.98681640625,304.1489562988281,0.9426113963127136,0.2276272177696228,0.2160033136606216,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449892878532,-1865.523681640625,297.8936462402344,0.5636328458786011,0.050000000745058,0.228392094373703,291.1366882324219,291.1499938964844,274.7240600585937,271.5115051269531,285.9593505859375,293.2699279785156,291.1361389160156,1.0,0.1806096136569976,0.8040927648544312,0.8040927648544312,1.0,1.0,-0.7964044213294983,0.3141487240791321,0.4822557270526886,0.1811259239912033,0.0,0.0,0.1142154857516288,24.86012840270996,25.0,-4.634182453155518,-4150.873046875,62.35211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73046875,18000.0,0.0,0.0,0.0922244191169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039524972438812,0.1039567068219184,-4.211944087728625e-06,0.0,9.359605610370636e-05,0.0,0.0,4.012652397155762,0.0,0.0,0.0,0.2701882719993591,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609759911894798,-1578.43603515625,304.14752197265625,0.7405568957328796,0.1108148545026779,0.1002331599593162,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5640204548835754,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538107082247734,-1132.6617431640625,304.1488952636719,0.7222983241081238,0.1022630706429481,0.071918748319149,293.1430969238281,297.1499938964844,293.1499938964844,0.1537256240844726,-3405.56787109375,304.1488647460937,0.9436119198799132,0.22788105905056,0.2162365615367889,293.2690124511719,297.1499938964844,293.1499938964844,0.0050125205889344,-1855.1021728515625,297.85272216796875,0.5640204548835754,0.050000000745058,0.2283803224563598,291.1331787109375,291.1499938964844,274.6731872558594,271.4797058105469,285.93975830078125,293.2690734863281,291.1326599121094,1.0,0.1806982308626175,0.8042179942131042,0.8042179942131042,1.0,1.0,-0.7979488372802734,0.3147247433662414,0.483224093914032,0.1817179471254348,0.0,0.0,0.1166959702968597,24.81855201721192,25.0,-4.8744707107543945,-4171.92138671875,62.52802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,303.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.609375,18000.0,0.0,0.0,0.0925171673297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048935577273368,0.1048977747559547,-4.212040494167013e-06,0.0,9.389316255692393e-05,0.0,0.0,4.049753189086914,0.0,0.0,0.0,0.270294040441513,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609759911894798,-1578.43603515625,304.14752197265625,0.7405568957328796,0.1108148545026779,0.1002331599593162,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5640204548835754,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538107082247734,-1132.6617431640625,304.1488952636719,0.7222983241081238,0.1022630706429481,0.071918748319149,293.1430969238281,297.1499938964844,293.1499938964844,0.1537256240844726,-3405.56787109375,304.1488647460937,0.9436119198799132,0.22788105905056,0.2162365615367889,293.2690124511719,297.1499938964844,293.1499938964844,0.0050125205889344,-1855.1021728515625,297.85272216796875,0.5640204548835754,0.050000000745058,0.2283803224563598,291.1331787109375,291.1499938964844,274.6731872558594,271.4797058105469,285.93975830078125,293.2690734863281,291.1326599121094,1.0,0.1806982308626175,0.8042179942131042,0.8042179942131042,1.0,1.0,-0.7979488372802734,0.3147247433662414,0.483224093914032,0.1817179471254348,0.0,0.0,0.1166959702968597,24.81855201721192,25.0,-4.8744707107543945,-4171.92138671875,62.52802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,303.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.609375,18000.0,0.0,0.0,0.0925171673297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048935577273368,0.1048977747559547,-4.212040494167013e-06,0.0,9.389316255692393e-05,0.0,0.0,4.049753189086914,0.0,0.0,0.0,0.270294040441513,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614720992743968,-1587.0640869140625,304.14752197265625,0.7422032356262207,0.1113985851407051,0.1007541343569755,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5644509792327881,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547141134738922,-1144.582763671875,304.14776611328125,0.7250443696975708,0.103399820625782,0.0726625695824623,293.14263916015625,297.1499938964844,293.1499938964844,0.1539929509162902,-3410.368896484375,304.1488037109375,0.9447017312049866,0.2281512320041656,0.2164846956729889,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804914742708,-1844.7825927734373,297.8122253417969,0.5644509792327881,0.050000000745058,0.2283672839403152,291.1297302246094,291.1499938964844,274.61553955078125,271.44305419921875,285.91766357421875,293.2681884765625,291.12921142578125,1.0,0.1808086335659027,0.8043432831764221,0.8043432831764221,1.0,1.0,-0.7997456192970276,0.3153906762599945,0.4843549728393554,0.1824132651090622,0.0,0.0,0.1196335554122924,24.7739486694336,25.0,-4.788612365722656,-4196.81787109375,62.73834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,303.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.939453125,18000.0,0.0,0.0,0.0928809195756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060331389307975,0.1060373485088348,-4.212330622976879e-06,0.0,9.426232281839476e-05,0.0,0.0,4.094874858856201,0.0,0.0,0.0,0.2704273462295532,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614720992743968,-1587.0640869140625,304.14752197265625,0.7422032356262207,0.1113985851407051,0.1007541343569755,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5644509792327881,0.050000000745058,0.0481425002217292,293.15625,297.1499938964844,293.1499938964844,0.0547141134738922,-1144.582763671875,304.14776611328125,0.7250443696975708,0.103399820625782,0.0726625695824623,293.14263916015625,297.1499938964844,293.1499938964844,0.1539929509162902,-3410.368896484375,304.1488037109375,0.9447017312049866,0.2281512320041656,0.2164846956729889,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804914742708,-1844.7825927734373,297.8122253417969,0.5644509792327881,0.050000000745058,0.2283672839403152,291.1297302246094,291.1499938964844,274.61553955078125,271.44305419921875,285.91766357421875,293.2681884765625,291.12921142578125,1.0,0.1808086335659027,0.8043432831764221,0.8043432831764221,1.0,1.0,-0.7997456192970276,0.3153906762599945,0.4843549728393554,0.1824132651090622,0.0,0.0,0.1196335554122924,24.7739486694336,25.0,-4.788612365722656,-4196.81787109375,62.73834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,303.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.939453125,18000.0,0.0,0.0,0.0928809195756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060331389307975,0.1060373485088348,-4.212330622976879e-06,0.0,9.426232281839476e-05,0.0,0.0,4.094874858856201,0.0,0.0,0.0,0.2704273462295532,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617203339934349,-1591.3870849609375,304.14752197265625,0.7430440783500671,0.1116917207837104,0.1010156646370887,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5646795034408569,0.050000000745058,0.0481410473585128,293.1524353027344,297.1499938964844,293.1499938964844,0.0552488267421722,-1151.6483154296875,304.1471862792969,0.7266348004341125,0.1040669828653335,0.0731048956513404,293.14239501953125,297.1499938964844,293.1499938964844,0.1541310250759124,-3412.845458984375,304.1487731933594,0.945275902748108,0.228292778134346,0.2166147232055664,293.26763916015625,297.1499938964844,293.1499938964844,0.0049646347761154,-1839.65625,297.79217529296875,0.5646795034408569,0.050000000745058,0.2283603996038437,291.1280822753906,291.1499938964844,274.5843811035156,271.42303466796875,285.9057312011719,293.2677001953125,291.1275939941406,1.0,0.1808724701404571,0.804405927658081,0.804405927658081,1.0,1.0,-0.8007364273071289,0.3157585859298706,0.4849778413772583,0.1827939748764038,0.0,0.0,0.1212656199932098,24.750873565673828,25.0,-4.655248165130615,-4210.67333984375,62.85665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741882324219,303.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.498046875,18000.0,0.0,0.0,0.0930951461195945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066766157746315,0.1066808253526687,-4.212571184325498e-06,0.0,9.447974298382178e-05,0.0,0.0,4.120442867279053,0.0,0.0,0.0,0.270504891872406,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619685798883438,-1595.7138671875,304.14752197265625,0.7438946962356567,0.1119856759905815,0.1012778803706169,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5649148225784302,0.050000000745058,0.0481395535171031,293.1485900878906,297.1499938964844,293.1499938964844,0.0558323413133621,-1159.37060546875,304.1466369628906,0.728351354598999,0.1047929376363754,0.0735891535878181,293.14215087890625,297.1499938964844,293.1499938964844,0.1542716771364212,-3415.36572265625,304.14874267578125,0.945866048336029,0.2284384965896606,0.2167485952377319,293.26715087890625,297.1499938964844,293.1499938964844,0.0049488674849271,-1834.5458984375,297.7722473144531,0.5649148225784302,0.050000000745058,0.2283533066511154,291.1264953613281,291.1499938964844,274.55181884765625,271.4020080566406,285.8932189941406,293.2672424316406,291.12603759765625,1.0,0.1809418499469757,0.8044632077217102,0.8044632077217102,1.0,1.0,-0.8017826676368713,0.3161480128765106,0.4856346845626831,0.1831920444965362,0.0,0.0,0.1229932308197021,24.727502822875977,25.0,-4.479850769042969,-4225.38818359375,62.98314666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664367675781,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.03515625,18000.0,0.0,0.0,0.0933320894837379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107365071773529,0.1073692813515663,-4.212879503029399e-06,0.0,9.472020610701291e-05,0.0,0.0,4.147861003875732,0.0,0.0,0.0,0.2705894410610199,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624649189412593,-1604.375,304.14752197265625,0.7456220388412476,0.1125760748982429,0.1018044874072074,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5654019117355347,0.050000000745058,0.048136468976736,293.1407470703125,297.1499938964844,293.1499938964844,0.0571418479084968,-1176.751220703125,304.1455993652344,0.7321531772613525,0.1064176857471466,0.0746814534068107,293.1416320800781,297.1499938964844,293.1499938964844,0.154560774564743,-3420.537841796875,304.148681640625,0.9470884799957277,0.2287429571151733,0.2170285731554031,293.26617431640625,297.1499938964844,293.1499938964844,0.0049176113680005,-1824.3746337890625,297.7328491210937,0.5654019117355347,0.050000000745058,0.2283386886119842,291.1235656738281,291.1499938964844,274.4827880859375,271.3571472167969,285.8666076660156,293.2662658691406,291.1231384277344,1.0,0.181097999215126,0.8045777678489685,0.8045777678489685,1.0,1.0,-0.8040404319763184,0.3169955015182495,0.4870449602603912,0.18403260409832,0.0,0.0,0.1267226934432983,24.68035125732422,25.0,-4.041976451873779,-4257.37353515625,63.261329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,303.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.15625,18000.0,0.0,0.0,0.0938826203346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088756024837493,0.1088798120617866,-4.213728516333504e-06,0.0,9.527892689220609e-05,0.0,0.0,4.208239555358887,0.0,0.0,0.0,0.2707801759243011,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624649189412593,-1604.375,304.14752197265625,0.7456220388412476,0.1125760748982429,0.1018044874072074,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5654019117355347,0.050000000745058,0.048136468976736,293.1407470703125,297.1499938964844,293.1499938964844,0.0571418479084968,-1176.751220703125,304.1455993652344,0.7321531772613525,0.1064176857471466,0.0746814534068107,293.1416320800781,297.1499938964844,293.1499938964844,0.154560774564743,-3420.537841796875,304.148681640625,0.9470884799957277,0.2287429571151733,0.2170285731554031,293.26617431640625,297.1499938964844,293.1499938964844,0.0049176113680005,-1824.3746337890625,297.7328491210937,0.5654019117355347,0.050000000745058,0.2283386886119842,291.1235656738281,291.1499938964844,274.4827880859375,271.3571472167969,285.8666076660156,293.2662658691406,291.1231384277344,1.0,0.181097999215126,0.8045777678489685,0.8045777678489685,1.0,1.0,-0.8040404319763184,0.3169955015182495,0.4870449602603912,0.18403260409832,0.0,0.0,0.1267226934432983,24.68035125732422,25.0,-4.041976451873779,-4257.37353515625,63.261329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,303.6932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.15625,18000.0,0.0,0.0,0.0938826203346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088756024837493,0.1088798120617866,-4.213728516333504e-06,0.0,9.527892689220609e-05,0.0,0.0,4.208239555358887,0.0,0.0,0.0,0.2707801759243011,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.062960647046566,-1613.0386962890625,304.14752197265625,0.7473762035369873,0.1131695061922073,0.1023338288068771,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5659030079841614,0.050000000745058,0.0481333136558532,293.13287353515625,297.1499938964844,293.1499938964844,0.0586224198341369,-1196.49658203125,304.14459228515625,0.7364034056663513,0.1082528531551361,0.075925163924694,293.1410827636719,297.1499938964844,293.1499938964844,0.1548596918582916,-3425.874755859375,304.14862060546875,0.9483538269996644,0.2290647029876709,0.2173248380422592,293.2651672363281,297.1499938964844,293.1499938964844,0.0048867198638617,-1814.2664794921875,297.6940002441406,0.5659030079841614,0.050000000745058,0.2283237129449844,291.1209716796875,291.1499938964844,274.4092712402344,271.3089599609375,285.8379211425781,293.2652587890625,291.12060546875,1.0,0.1812772452831268,0.804692268371582,0.804692268371582,1.0,1.0,-0.8065022230148315,0.3179344534873962,0.4885677695274353,0.1849120855331421,0.0,0.0,0.1307758390903473,24.63347625732422,25.0,-3.537046194076538,-4292.5908203125,63.57206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,303.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.490234375,18000.0,0.0,0.0,0.094541884958744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105526983737945,0.1105569154024124,-4.214903583488194e-06,0.0,9.594799485057592e-05,0.0,0.0,4.27559757232666,0.0,0.0,0.0,0.2709991037845611,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.062960647046566,-1613.0386962890625,304.14752197265625,0.7473762035369873,0.1131695061922073,0.1023338288068771,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5659030079841614,0.050000000745058,0.0481333136558532,293.13287353515625,297.1499938964844,293.1499938964844,0.0586224198341369,-1196.49658203125,304.14459228515625,0.7364034056663513,0.1082528531551361,0.075925163924694,293.1410827636719,297.1499938964844,293.1499938964844,0.1548596918582916,-3425.874755859375,304.14862060546875,0.9483538269996644,0.2290647029876709,0.2173248380422592,293.2651672363281,297.1499938964844,293.1499938964844,0.0048867198638617,-1814.2664794921875,297.6940002441406,0.5659030079841614,0.050000000745058,0.2283237129449844,291.1209716796875,291.1499938964844,274.4092712402344,271.3089599609375,285.8379211425781,293.2652587890625,291.12060546875,1.0,0.1812772452831268,0.804692268371582,0.804692268371582,1.0,1.0,-0.8065022230148315,0.3179344534873962,0.4885677695274353,0.1849120855331421,0.0,0.0,0.1307758390903473,24.63347625732422,25.0,-3.537046194076538,-4292.5908203125,63.57206344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02740478515625,303.7373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.490234375,18000.0,0.0,0.0,0.094541884958744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105526983737945,0.1105569154024124,-4.214903583488194e-06,0.0,9.594799485057592e-05,0.0,0.0,4.27559757232666,0.0,0.0,0.0,0.2709991037845611,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634552538394928,-1621.6956787109375,304.14752197265625,0.7491455674171448,0.1137651726603508,0.102865383028984,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5664077401161194,0.050000000745058,0.0481301471590995,293.12506103515625,297.1499938964844,293.1499938964844,0.0602474771440029,-1218.2935791015625,304.1437072753906,0.7410440444946289,0.1102703213691711,0.0773003846406936,293.1405334472656,297.1499938964844,293.1499938964844,0.155167818069458,-3431.365234375,304.1485595703125,0.9496440291404724,0.2294028103351593,0.217636689543724,293.2641296386719,297.1499938964844,293.1499938964844,0.004856162238866,-1804.212646484375,297.65576171875,0.5664077401161194,0.050000000745058,0.228308692574501,291.1187438964844,291.1499938964844,274.3319396972656,271.25799560546875,285.8072204589844,293.26422119140625,291.1184387207031,1.0,0.1814785599708557,0.8047959804534912,0.8047959804534912,1.0,1.0,-0.8091431856155396,0.3189655840396881,0.490177571773529,0.1857948005199432,0.0,0.0,0.1350962817668914,24.58770751953125,25.0,-3.0271236896514893,-4330.79736328125,63.91304397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,303.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.0953110605478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123785749077797,0.1123827919363975,-4.216405613988172e-06,0.0,9.672861051512882e-05,0.0,0.0,4.34927225112915,0.0,0.0,0.0,0.2712443470954895,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634552538394928,-1621.6956787109375,304.14752197265625,0.7491455674171448,0.1137651726603508,0.102865383028984,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5664077401161194,0.050000000745058,0.0481301471590995,293.12506103515625,297.1499938964844,293.1499938964844,0.0602474771440029,-1218.2935791015625,304.1437072753906,0.7410440444946289,0.1102703213691711,0.0773003846406936,293.1405334472656,297.1499938964844,293.1499938964844,0.155167818069458,-3431.365234375,304.1485595703125,0.9496440291404724,0.2294028103351593,0.217636689543724,293.2641296386719,297.1499938964844,293.1499938964844,0.004856162238866,-1804.212646484375,297.65576171875,0.5664077401161194,0.050000000745058,0.228308692574501,291.1187438964844,291.1499938964844,274.3319396972656,271.25799560546875,285.8072204589844,293.26422119140625,291.1184387207031,1.0,0.1814785599708557,0.8047959804534912,0.8047959804534912,1.0,1.0,-0.8091431856155396,0.3189655840396881,0.490177571773529,0.1857948005199432,0.0,0.0,0.1350962817668914,24.58770751953125,25.0,-3.0271236896514893,-4330.79736328125,63.91304397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,303.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.14453125,18000.0,0.0,0.0,0.0953110605478286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123785749077797,0.1123827919363975,-4.216405613988172e-06,0.0,9.672861051512882e-05,0.0,0.0,4.34927225112915,0.0,0.0,0.0,0.2712443470954895,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639479309320449,-1630.3319091796875,304.14752197265625,0.7509175539016724,0.1143616959452629,0.1033981218934059,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5669063329696655,0.050000000745058,0.0481270365417003,293.1174621582031,297.1499938964844,293.1499938964844,0.0619964152574539,-1241.904052734375,304.14288330078125,0.7460329532623291,0.112447939813137,0.0787918716669082,293.13995361328125,297.1499938964844,293.1499938964844,0.1554847806692123,-3437.003173828125,304.1485290527344,0.950941801071167,0.2297563552856445,0.2179634571075439,293.2630920410156,297.1499938964844,293.1499938964844,0.0048259366303682,-1794.2158203125,297.6180419921875,0.5669063329696655,0.050000000745058,0.2282939404249191,291.1168518066406,291.1499938964844,274.2515869140625,271.2047424316406,285.7745361328125,293.26318359375,291.1166076660156,1.0,0.1817012280225753,0.8048996925354004,0.8048996925354004,1.0,1.0,-0.8119433522224426,0.3200941681861877,0.4918491840362549,0.1866449117660522,0.0,0.0,0.1396430730819702,24.54377174377441,25.0,-2.548768758773804,-4371.87353515625,64.28258514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,303.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.0961903035640716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143409684300422,0.1143451854586601,-4.218231424601981e-06,0.0,9.762093395693228e-05,0.0,0.0,4.428818702697754,0.0,0.0,0.0,0.2715146541595459,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639479309320449,-1630.3319091796875,304.14752197265625,0.7509175539016724,0.1143616959452629,0.1033981218934059,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.5669063329696655,0.050000000745058,0.0481270365417003,293.1174621582031,297.1499938964844,293.1499938964844,0.0619964152574539,-1241.904052734375,304.14288330078125,0.7460329532623291,0.112447939813137,0.0787918716669082,293.13995361328125,297.1499938964844,293.1499938964844,0.1554847806692123,-3437.003173828125,304.1485290527344,0.950941801071167,0.2297563552856445,0.2179634571075439,293.2630920410156,297.1499938964844,293.1499938964844,0.0048259366303682,-1794.2158203125,297.6180419921875,0.5669063329696655,0.050000000745058,0.2282939404249191,291.1168518066406,291.1499938964844,274.2515869140625,271.2047424316406,285.7745361328125,293.26318359375,291.1166076660156,1.0,0.1817012280225753,0.8048996925354004,0.8048996925354004,1.0,1.0,-0.8119433522224426,0.3200941681861877,0.4918491840362549,0.1866449117660522,0.0,0.0,0.1396430730819702,24.54377174377441,25.0,-2.548768758773804,-4371.87353515625,64.28258514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,303.83074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.0961903035640716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143409684300422,0.1143451854586601,-4.218231424601981e-06,0.0,9.762093395693228e-05,0.0,0.0,4.428818702697754,0.0,0.0,0.0,0.2715146541595459,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641931667923927,-1634.635498046875,304.14752197265625,0.7518001198768616,0.1146596893668174,0.1036644652485847,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5671502351760864,0.050000000745058,0.0481255166232585,293.1137390136719,297.1499938964844,293.1499938964844,0.0629111528396606,-1254.3165283203125,304.1425170898437,0.7486442923545837,0.1135900691151619,0.0795765370130539,293.1396789550781,297.1499938964844,293.1499938964844,0.1556463837623596,-3439.874267578125,304.14849853515625,0.951588213443756,0.2299385070800781,0.2181321233510971,293.2625732421875,297.1499938964844,293.1499938964844,0.0048109572380781,-1789.24267578125,297.599365234375,0.5671502351760864,0.050000000745058,0.2282867282629013,291.1160583496094,291.1499938964844,274.2105407714844,271.1774597167969,285.7574157714844,293.2626647949219,291.1158142089844,1.0,0.1818203032016754,0.804951548576355,0.804951548576355,1.0,1.0,-0.813396692276001,0.3206961154937744,0.4927005767822265,0.1870467513799667,0.0,0.0,0.1419900506734848,24.5227108001709,25.0,-2.3228347301483154,-4393.45947265625,64.47749328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,303.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.33984375,18000.0,0.0,0.0,0.0966705456376075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153700724244117,0.1153742894530296,-4.219263701088494e-06,0.0,9.810831397771835e-05,0.0,0.0,4.470675468444824,0.0,0.0,0.0,0.2716587781906128,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644373744726181,-1638.92431640625,304.14752197265625,0.7526777982711792,0.1149570792913436,0.1039304584264755,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5673888325691223,0.050000000745058,0.0481240339577198,293.110107421875,297.1499938964844,293.1499938964844,0.0638484954833984,-1267.0811767578125,304.1421813964844,0.7513228058815002,0.1147629246115684,0.0803838372230529,293.139404296875,297.1499938964844,293.1499938964844,0.1558098196983337,-3442.775634765625,304.1484680175781,0.9522296786308287,0.2301238775253296,0.2183039635419845,293.2620544433594,297.1499938964844,293.1499938964844,0.0047960425727069,-1784.2784423828125,297.580810546875,0.5673888325691223,0.050000000745058,0.228279709815979,291.11529541015625,291.1499938964844,274.16900634765625,271.1498107910156,285.7398376464844,293.2621459960937,291.1151123046875,1.0,0.1819442510604858,0.8049965500831604,0.8049965500831604,1.0,1.0,-0.8148808479309082,0.3213227987289428,0.4935580790042877,0.1874264627695083,0.0,0.0,0.1443784981966018,24.50235939025879,25.0,-2.101204633712769,-4415.71484375,64.67863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17928.603515625,18000.0,0.0,0.0,0.097176469862461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164286062121391,0.1164328306913375,-4.220372375129955e-06,0.0,9.862175647867844e-05,0.0,0.0,4.513825416564941,0.0,0.0,0.0,0.2718085646629333,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649214908480644,-1647.435302734375,304.1475524902344,0.7544097304344177,0.1155484393239021,0.1044600158929824,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5678455233573914,0.050000000745058,0.0481212101876735,293.1031494140625,297.1499938964844,293.1499938964844,0.0657813251018524,-1293.5469970703125,304.1415710449219,0.7568541169166565,0.1171901673078537,0.0820587053894996,293.13885498046875,297.1499938964844,293.1499938964844,0.1561413705348968,-3448.653564453125,304.1484375,0.953489363193512,0.2305032163858413,0.2186563611030578,293.26104736328125,297.1499938964844,293.1499938964844,0.0047664218582212,-1774.383056640625,297.5440673828125,0.5678455233573914,0.050000000745058,0.2282662987709045,291.1140441894531,291.1499938964844,274.0848693847656,271.0936889648437,285.7032775878906,293.2611389160156,291.1138916015625,1.0,0.1822061538696289,0.8050864934921265,0.8050864934921265,1.0,1.0,-0.8179299831390381,0.3226514160633087,0.4952785968780517,0.1881063431501388,0.0,0.0,0.1492601037025451,24.464147567749023,25.0,-1.665249228477478,-4462.169921875,65.09848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,303.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.46875,18000.0,0.0,0.0,0.0982625633478164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186277419328689,0.1186319664120674,-4.222818915877724e-06,0.0,9.972401312552392e-05,0.0,0.0,4.603782176971436,0.0,0.0,0.0,0.2721244692802429,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649214908480644,-1647.435302734375,304.1475524902344,0.7544097304344177,0.1155484393239021,0.1044600158929824,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.5678455233573914,0.050000000745058,0.0481212101876735,293.1031494140625,297.1499938964844,293.1499938964844,0.0657813251018524,-1293.5469970703125,304.1415710449219,0.7568541169166565,0.1171901673078537,0.0820587053894996,293.13885498046875,297.1499938964844,293.1499938964844,0.1561413705348968,-3448.653564453125,304.1484375,0.953489363193512,0.2305032163858413,0.2186563611030578,293.26104736328125,297.1499938964844,293.1499938964844,0.0047664218582212,-1774.383056640625,297.5440673828125,0.5678455233573914,0.050000000745058,0.2282662987709045,291.1140441894531,291.1499938964844,274.0848693847656,271.0936889648437,285.7032775878906,293.2611389160156,291.1138916015625,1.0,0.1822061538696289,0.8050864934921265,0.8050864934921265,1.0,1.0,-0.8179299831390381,0.3226514160633087,0.4952785968780517,0.1881063431501388,0.0,0.0,0.1492601037025451,24.464147567749023,25.0,-1.665249228477478,-4462.169921875,65.09848022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,303.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.46875,18000.0,0.0,0.0,0.0982625633478164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186277419328689,0.1186319664120674,-4.222818915877724e-06,0.0,9.972401312552392e-05,0.0,0.0,4.603782176971436,0.0,0.0,0.0,0.2721244692802429,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653980821371078,-1655.8258056640625,304.1475830078125,0.756098210811615,0.1161327734589576,0.104984201490879,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5682685375213623,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.06777223944664,-1321.0081787109375,304.1410522460937,0.7625589966773987,0.1197030544281005,0.0837978422641754,293.1383361816406,297.1499938964844,293.1499938964844,0.1564773470163345,-3454.600341796875,304.1484069824219,0.9547048807144164,0.230891466140747,0.2190180569887161,293.26007080078125,297.1499938964844,293.1499938964844,0.0047370409592986,-1764.520263671875,297.5077209472656,0.5682685375213623,0.050000000745058,0.2282539159059524,291.1131286621094,291.1499938964844,274.0,271.0369567871094,285.6649169921875,293.2601623535156,291.1130065917969,1.0,0.1824847012758255,0.8051764369010925,0.8051764369010925,1.0,1.0,-0.8210625052452087,0.3240764737129211,0.4969860315322876,0.1886582374572754,0.0,0.0,0.15424445271492,24.4295711517334,25.0,-1.2397667169570925,-4511.01123046875,65.53863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.765625,18000.0,0.0,0.0,0.0994366034865379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209223791956901,0.1209266036748886,-4.225548309477745e-06,0.0,0.0001009155093925,0.0,0.0,4.6980743408203125,0.0,0.0,0.0,0.2724599838256836,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653980821371078,-1655.8258056640625,304.1475830078125,0.756098210811615,0.1161327734589576,0.104984201490879,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.5682685375213623,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.06777223944664,-1321.0081787109375,304.1410522460937,0.7625589966773987,0.1197030544281005,0.0837978422641754,293.1383361816406,297.1499938964844,293.1499938964844,0.1564773470163345,-3454.600341796875,304.1484069824219,0.9547048807144164,0.230891466140747,0.2190180569887161,293.26007080078125,297.1499938964844,293.1499938964844,0.0047370409592986,-1764.520263671875,297.5077209472656,0.5682685375213623,0.050000000745058,0.2282539159059524,291.1131286621094,291.1499938964844,274.0,271.0369567871094,285.6649169921875,293.2601623535156,291.1130065917969,1.0,0.1824847012758255,0.8051764369010925,0.8051764369010925,1.0,1.0,-0.8210625052452087,0.3240764737129211,0.4969860315322876,0.1886582374572754,0.0,0.0,0.15424445271492,24.4295711517334,25.0,-1.2397667169570925,-4511.01123046875,65.53863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.765625,18000.0,0.0,0.0,0.0994366034865379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209223791956901,0.1209266036748886,-4.225548309477745e-06,0.0,0.0001009155093925,0.0,0.0,4.6980743408203125,0.0,0.0,0.0,0.2724599838256836,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658644288778305,-1664.04638671875,304.1476135253906,0.7577269673347473,0.1167066246271133,0.1055000275373458,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5686504244804382,0.050000000745058,0.0481162555515766,293.0906066894531,297.1499938964844,293.1499938964844,0.0698010623455047,-1349.1934814453125,304.1406555175781,0.7683678865432739,0.1222765445709228,0.0855842009186744,293.1378479003906,297.1499938964844,293.1499938964844,0.1568152755498886,-3460.57177734375,304.1483764648437,0.9558611512184144,0.2312857806682586,0.2193864583969116,293.2591247558594,297.1499938964844,293.1499938964844,0.0047078626230359,-1754.67822265625,297.4717102050781,0.5686504244804382,0.050000000745058,0.2282427996397018,291.11248779296875,291.1499938964844,273.9151306152344,270.9801330566406,285.625,293.2592163085937,291.1124267578125,1.0,0.1827779859304428,0.8052517175674438,0.8052517175674438,1.0,1.0,-0.8242514729499817,0.325590431690216,0.4986610114574432,0.1890622973442077,0.0,0.0,0.1592903435230255,24.399169921875,25.0,-0.7934158444404602,-4561.99658203125,65.99591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.55078125,18000.0,0.0,0.0,0.1006880030035972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232973635196685,0.1233015954494476,-4.22855191573035e-06,0.0,0.000102185527794,0.0,0.0,4.796131610870361,0.0,0.0,0.0,0.2728132903575897,4.0,0.0,1.0
