time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658644288778305,-1664.04638671875,304.1476135253906,0.7577269673347473,0.1167066246271133,0.1055000275373458,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5686504244804382,0.050000000745058,0.0481162555515766,293.0906066894531,297.1499938964844,293.1499938964844,0.0698010623455047,-1349.1934814453125,304.1406555175781,0.7683678865432739,0.1222765445709228,0.0855842009186744,293.1378479003906,297.1499938964844,293.1499938964844,0.1568152755498886,-3460.57177734375,304.1483764648437,0.9558611512184144,0.2312857806682586,0.2193864583969116,293.2591247558594,297.1499938964844,293.1499938964844,0.0047078626230359,-1754.67822265625,297.4717102050781,0.5686504244804382,0.050000000745058,0.2282427996397018,291.11248779296875,291.1499938964844,273.9151306152344,270.9801330566406,285.625,293.2592163085937,291.1124267578125,1.0,0.1827779859304428,0.8052517175674438,0.8052517175674438,1.0,1.0,-0.8242514729499817,0.325590431690216,0.4986610114574432,0.1890622973442077,0.0,0.0,0.1592903435230255,24.399169921875,25.0,-0.7934158444404602,-4561.99658203125,65.99591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.55078125,18000.0,0.0,0.0,0.1006880030035972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232973635196685,0.1233015954494476,-4.22855191573035e-06,0.0,0.000102185527794,0.0,0.0,4.796131610870361,0.0,0.0,0.0,0.2728132903575897,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663171261548996,-1672.03515625,304.14764404296875,0.7592791318893433,0.1172658279538154,0.106003925204277,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.56898432970047,0.050000000745058,0.0481142103672027,293.08514404296875,297.1499938964844,293.1499938964844,0.071849025785923,-1377.8394775390625,304.140380859375,0.7742094993591309,0.1248880848288536,0.0874014198780059,293.1374206542969,297.1499938964844,293.1499938964844,0.1571520566940307,-3466.51171875,304.1483459472656,0.9569439888000488,0.2316828668117523,0.2197586596012115,293.2582702636719,297.1499938964844,293.1499938964844,0.0046788617037236,-1744.8463134765625,297.4360656738281,0.56898432970047,0.050000000745058,0.2282330840826034,291.1122131347656,291.1499938964844,273.8309936523437,270.9237976074219,285.5837707519531,293.2583312988281,291.1122131347656,1.0,0.183084100484848,0.8053269982337952,0.8053269982337952,1.0,1.0,-0.8274697661399841,0.3271842002868652,0.5002855658531189,0.189308688044548,0.0,0.0,0.1643506586551666,24.3735294342041,25.0,-0.3121082484722137,-4614.80419921875,66.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,304.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.951171875,18000.0,0.0,0.0,0.1020061671733856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257338672876358,0.1257380992174148,-4.231829734635539e-06,0.0,0.0001035232926369,0.0,0.0,4.897243022918701,0.0,0.0,0.0,0.2731824517250061,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663171261548996,-1672.03515625,304.14764404296875,0.7592791318893433,0.1172658279538154,0.106003925204277,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.56898432970047,0.050000000745058,0.0481142103672027,293.08514404296875,297.1499938964844,293.1499938964844,0.071849025785923,-1377.8394775390625,304.140380859375,0.7742094993591309,0.1248880848288536,0.0874014198780059,293.1374206542969,297.1499938964844,293.1499938964844,0.1571520566940307,-3466.51171875,304.1483459472656,0.9569439888000488,0.2316828668117523,0.2197586596012115,293.2582702636719,297.1499938964844,293.1499938964844,0.0046788617037236,-1744.8463134765625,297.4360656738281,0.56898432970047,0.050000000745058,0.2282330840826034,291.1122131347656,291.1499938964844,273.8309936523437,270.9237976074219,285.5837707519531,293.2583312988281,291.1122131347656,1.0,0.183084100484848,0.8053269982337952,0.8053269982337952,1.0,1.0,-0.8274697661399841,0.3271842002868652,0.5002855658531189,0.189308688044548,0.0,0.0,0.1643506586551666,24.3735294342041,25.0,-0.3121082484722137,-4614.80419921875,66.46707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,304.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.951171875,18000.0,0.0,0.0,0.1020061671733856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257338672876358,0.1257380992174148,-4.231829734635539e-06,0.0,0.0001035232926369,0.0,0.0,4.897243022918701,0.0,0.0,0.0,0.2731824517250061,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665375441312789,-1675.927734375,304.1476745605469,0.7600226402282715,0.1175388693809509,0.1062504574656486,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.5691321492195129,0.050000000745058,0.0481133051216602,293.0826721191406,297.1499938964844,293.1499938964844,0.0728736221790313,-1392.24072265625,304.1402587890625,0.7771183848381042,0.1261986047029495,0.0883156433701515,293.13720703125,297.1499938964844,293.1499938964844,0.157318964600563,-3469.451416015625,304.1483459472656,0.9574546813964844,0.2318811416625976,0.219945028424263,293.25787353515625,297.1499938964844,293.1499938964844,0.0046643856912851,-1739.9205322265625,297.4183349609375,0.5691321492195129,0.050000000745058,0.2282288074493408,291.1122131347656,291.1499938964844,273.7894592285156,270.8959655761719,285.56280517578125,293.2579345703125,291.1122436523437,1.0,0.1832410097122192,0.8053646087646484,0.8053646087646484,1.0,1.0,-0.8290802836418152,0.3280064165592193,0.5010738968849182,0.1893714666366577,0.0,0.0,0.1668705195188522,24.3625431060791,25.0,-0.0611502043902874,-4641.74560546875,66.70645141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,304.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17909.384765625,18000.0,0.0,0.0,0.1026849374175071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269679218530655,0.1269721537828445,-4.233561412547715e-06,0.0,0.000104212158476,0.0,0.0,4.948654174804688,0.0,0.0,0.0,0.2733718752861023,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667532980442047,-1679.739501953125,304.147705078125,0.7607408761978149,0.1178066506981849,0.106492631137371,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5692658424377441,0.050000000745058,0.0481124892830848,293.0803527832031,297.1499938964844,293.1499938964844,0.0738943368196487,-1406.630615234375,304.1401672363281,0.780003011226654,0.1275067031383514,0.0892296358942985,293.13702392578125,297.1499938964844,293.1499938964844,0.1574842035770416,-3472.3583984375,304.1483459472656,0.9579417705535888,0.2320785224437713,0.2201308757066726,293.2574768066406,297.1499938964844,293.1499938964844,0.0046499310992658,-1734.989501953125,297.4006652832031,0.5692658424377441,0.050000000745058,0.2282249331474304,291.1123046875,291.1499938964844,273.7484130859375,270.8684997558594,285.5416564941406,293.2575378417969,291.11236572265625,1.0,0.1834000796079635,0.8053940534591675,0.8053940534591675,1.0,1.0,-0.8306853175163269,0.3288415074348449,0.5018438100814819,0.1893935799598693,0.0,0.0,0.1693745851516723,24.35295486450196,25.0,0.2025899291038513,-4668.9619140625,66.94760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,304.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.005859375,18000.0,0.0,0.0,0.1033748164772987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282084435224533,0.1282126754522323,-4.235355390846962e-06,0.0,0.0001049123020493,0.0,0.0,5.000477313995361,0.0,0.0,0.0,0.2735641002655029,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671688616275787,-1687.0848388671875,304.14776611328125,0.7620935440063477,0.1183243468403816,0.1069618090987205,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5694884657859802,0.050000000745058,0.0481111295521259,293.0762634277344,297.1499938964844,293.1499938964844,0.0759131759405136,-1435.2110595703125,304.1400756835937,0.7856590151786804,0.1301017850637436,0.0910466834902763,293.13671875,297.1499938964844,293.1499938964844,0.1578075289726257,-3478.036865234375,304.1483459472656,0.95883971452713,0.2324685305356979,0.2204990833997726,293.2568054199219,297.1499938964844,293.1499938964844,0.0046210279688239,-1725.0902099609375,297.365478515625,0.5694884657859802,0.050000000745058,0.2282184809446334,291.11279296875,291.1499938964844,273.6680603027344,270.8148193359375,285.49908447265625,293.2568359375,291.1129150390625,1.0,0.1837232410907745,0.8054530024528503,0.8054530024528503,1.0,1.0,-0.8338616490364075,0.3305414021015167,0.5033202171325684,0.1893205940723419,0.0,0.0,0.1743040829896927,24.338211059570312,25.0,0.7621141672134399,-4723.91796875,67.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,304.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.90234375,18000.0,0.0,0.0,0.1047803163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306936591863632,0.1306979060173034,-4.239125246385811e-06,0.0,0.0001063387026078,0.0,0.0,5.104758739471436,0.0,0.0,0.0,0.2739551365375519,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671688616275787,-1687.0848388671875,304.14776611328125,0.7620935440063477,0.1183243468403816,0.1069618090987205,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5694884657859802,0.050000000745058,0.0481111295521259,293.0762634277344,297.1499938964844,293.1499938964844,0.0759131759405136,-1435.2110595703125,304.1400756835937,0.7856590151786804,0.1301017850637436,0.0910466834902763,293.13671875,297.1499938964844,293.1499938964844,0.1578075289726257,-3478.036865234375,304.1483459472656,0.95883971452713,0.2324685305356979,0.2204990833997726,293.2568054199219,297.1499938964844,293.1499938964844,0.0046210279688239,-1725.0902099609375,297.365478515625,0.5694884657859802,0.050000000745058,0.2282184809446334,291.11279296875,291.1499938964844,273.6680603027344,270.8148193359375,285.49908447265625,293.2568359375,291.1129150390625,1.0,0.1837232410907745,0.8054530024528503,0.8054530024528503,1.0,1.0,-0.8338616490364075,0.3305414021015167,0.5033202171325684,0.1893205940723419,0.0,0.0,0.1743040829896927,24.338211059570312,25.0,0.7621141672134399,-4723.91796875,67.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,304.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.90234375,18000.0,0.0,0.0,0.1047803163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306936591863632,0.1306979060173034,-4.239125246385811e-06,0.0,0.0001063387026078,0.0,0.0,5.104758739471436,0.0,0.0,0.0,0.2739551365375519,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675616189837455,-1694.030029296875,304.1478576660156,0.7633287310600281,0.1188163459300994,0.1074089556932449,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5696509480476379,0.050000000745058,0.0481101386249065,293.07293701171875,297.1499938964844,293.1499938964844,0.0778861790895462,-1463.2816162109375,304.1401062011719,0.7911075949668884,0.1326464861631393,0.0928337723016738,293.1365051269531,297.1499938964844,293.1499938964844,0.1581190526485443,-3483.494873046875,304.1483764648437,0.959632396697998,0.2328497469425201,0.2208601385354995,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920959673821,-1715.1300048828125,297.3304443359375,0.5696509480476379,0.050000000745058,0.2282137870788574,291.1137084960937,291.1499938964844,273.5907287597656,270.7633056640625,285.4565734863281,293.2562561035156,291.1138916015625,1.0,0.1840505748987198,0.8055118918418884,0.8055118918418884,1.0,1.0,-0.8369695544242859,0.3322642743587494,0.5047052502632141,0.1891018152236938,0.0,0.0,0.1790858656167984,24.32944869995117,25.0,1.3460404872894287,-4779.06982421875,67.91836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.736328125,18000.0,0.0,0.0,0.1062067672610282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331608891487121,0.1331651359796524,-4.243113380653085e-06,0.0,0.0001077863635146,0.0,0.0,5.208924293518066,0.0,0.0,0.0,0.274351567029953,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675616189837455,-1694.030029296875,304.1478576660156,0.7633287310600281,0.1188163459300994,0.1074089556932449,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5696509480476379,0.050000000745058,0.0481101386249065,293.07293701171875,297.1499938964844,293.1499938964844,0.0778861790895462,-1463.2816162109375,304.1401062011719,0.7911075949668884,0.1326464861631393,0.0928337723016738,293.1365051269531,297.1499938964844,293.1499938964844,0.1581190526485443,-3483.494873046875,304.1483764648437,0.959632396697998,0.2328497469425201,0.2208601385354995,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920959673821,-1715.1300048828125,297.3304443359375,0.5696509480476379,0.050000000745058,0.2282137870788574,291.1137084960937,291.1499938964844,273.5907287597656,270.7633056640625,285.4565734863281,293.2562561035156,291.1138916015625,1.0,0.1840505748987198,0.8055118918418884,0.8055118918418884,1.0,1.0,-0.8369695544242859,0.3322642743587494,0.5047052502632141,0.1891018152236938,0.0,0.0,0.1790858656167984,24.32944869995117,25.0,1.3460404872894287,-4779.06982421875,67.91836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.736328125,18000.0,0.0,0.0,0.1062067672610282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331608891487121,0.1331651359796524,-4.243113380653085e-06,0.0,0.0001077863635146,0.0,0.0,5.208924293518066,0.0,0.0,0.0,0.274351567029953,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679284930229187,-1700.518310546875,304.14794921875,0.7644355893135071,0.119278997182846,0.107830673456192,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5697517395019531,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797940269112587,-1490.5384521484375,304.1402282714844,0.7962828874588013,0.135115310549736,0.0945718884468078,293.1363830566406,297.1499938964844,293.1499938964844,0.1584155112504959,-3488.6748046875,304.1484375,0.9603136777877808,0.233218640089035,0.221210703253746,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630596578121,-1705.0821533203125,297.29547119140625,0.5697517395019531,0.050000000745058,0.2282108664512634,291.11505126953125,291.1499938964844,273.5172119140625,270.71453857421875,285.4146728515625,293.2557983398437,291.11529541015625,1.0,0.1843791306018829,0.8055551052093506,0.8055551052093506,1.0,1.0,-0.8399780988693237,0.3339858949184418,0.5059922337532043,0.1887526959180832,0.0,0.0,0.1836562156677246,24.32697868347168,25.0,1.93042540550232,-4833.70068359375,68.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,304.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.71484375,18000.0,0.0,0.0,0.1076379641890525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355746835470199,0.1355789303779602,-4.247303422744153e-06,0.0,0.0001092388556571,0.0,0.0,5.311534404754639,0.0,0.0,0.0,0.2747489213943481,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679284930229187,-1700.518310546875,304.14794921875,0.7644355893135071,0.119278997182846,0.107830673456192,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5697517395019531,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797940269112587,-1490.5384521484375,304.1402282714844,0.7962828874588013,0.135115310549736,0.0945718884468078,293.1363830566406,297.1499938964844,293.1499938964844,0.1584155112504959,-3488.6748046875,304.1484375,0.9603136777877808,0.233218640089035,0.221210703253746,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630596578121,-1705.0821533203125,297.29547119140625,0.5697517395019531,0.050000000745058,0.2282108664512634,291.11505126953125,291.1499938964844,273.5172119140625,270.71453857421875,285.4146728515625,293.2557983398437,291.11529541015625,1.0,0.1843791306018829,0.8055551052093506,0.8055551052093506,1.0,1.0,-0.8399780988693237,0.3339858949184418,0.5059922337532043,0.1887526959180832,0.0,0.0,0.1836562156677246,24.32697868347168,25.0,1.93042540550232,-4833.70068359375,68.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,304.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.71484375,18000.0,0.0,0.0,0.1076379641890525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355746835470199,0.1355789303779602,-4.247303422744153e-06,0.0,0.0001092388556571,0.0,0.0,5.311534404754639,0.0,0.0,0.0,0.2747489213943481,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.068268746137619,-1706.535400390625,304.1480712890625,0.7654149532318115,0.1197112649679184,0.1082258448004722,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697946548461914,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816238299012184,-1516.7689208984375,304.14044189453125,0.8011465668678284,0.1374883204698562,0.096247524023056,293.1363220214844,297.1499938964844,293.1499938964844,0.1586950421333313,-3493.544921875,304.14849853515625,0.960886776447296,0.2335727363824844,0.2215483337640762,293.25543212890625,297.1499938964844,293.1499938964844,0.004533864557743,-1694.9300537109375,297.2605285644531,0.5697946548461914,0.050000000745058,0.2282096147537231,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.3739929199219,293.2554626464844,291.1170959472656,1.0,0.184705913066864,0.805598258972168,0.805598258972168,1.0,1.0,-0.8428667783737183,0.335687518119812,0.5071792602539062,0.1882961839437484,0.0,0.0,0.1879677772521972,24.33047676086425,25.0,2.497016191482544,-4887.15869140625,68.87227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,304.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.865234375,18000.0,0.0,0.0,0.1090562120079994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046291112899,0.1379088908433914,-4.251647624187172e-06,0.0,0.0001106781855924,0.0,0.0,5.411293029785156,0.0,0.0,0.0,0.2751422226428985,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.068268746137619,-1706.535400390625,304.1480712890625,0.7654149532318115,0.1197112649679184,0.1082258448004722,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5697946548461914,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816238299012184,-1516.7689208984375,304.14044189453125,0.8011465668678284,0.1374883204698562,0.096247524023056,293.1363220214844,297.1499938964844,293.1499938964844,0.1586950421333313,-3493.544921875,304.14849853515625,0.960886776447296,0.2335727363824844,0.2215483337640762,293.25543212890625,297.1499938964844,293.1499938964844,0.004533864557743,-1694.9300537109375,297.2605285644531,0.5697946548461914,0.050000000745058,0.2282096147537231,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.3739929199219,293.2554626464844,291.1170959472656,1.0,0.184705913066864,0.805598258972168,0.805598258972168,1.0,1.0,-0.8428667783737183,0.335687518119812,0.5071792602539062,0.1882961839437484,0.0,0.0,0.1879677772521972,24.33047676086425,25.0,2.497016191482544,-4887.15869140625,68.87227630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,304.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.865234375,18000.0,0.0,0.0,0.1090562120079994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046291112899,0.1379088908433914,-4.251647624187172e-06,0.0,0.0001106781855924,0.0,0.0,5.411293029785156,0.0,0.0,0.0,0.2751422226428985,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684282034635543,-1709.3543701171875,304.14813232421875,0.7658544778823853,0.119915097951889,0.1084126606583595,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.569794237613678,0.050000000745058,0.0481092594563961,293.0680847167969,297.1499938964844,293.1499938964844,0.0825031623244285,-1529.399658203125,304.1405639648437,0.803443431854248,0.1386297345161438,0.0970556139945983,293.1363525390625,297.1499938964844,293.1499938964844,0.1588275581598281,-3495.8486328125,304.1485290527344,0.9611313343048096,0.2337431460618972,0.2217112928628921,293.2553405761719,297.1499938964844,293.1499938964844,0.0045191906392574,-1689.8094482421875,297.2430114746094,0.569794237613678,0.050000000745058,0.2282096147537231,291.1178283691406,291.1499938964844,273.4156188964844,270.6478576660156,285.3542785644531,293.25537109375,291.1181335449219,1.0,0.1848676800727844,0.8056198954582214,0.8056198954582214,1.0,1.0,-0.8442563414573669,0.3365229070186615,0.5077334642410278,0.1880344748497009,0.0,0.0,0.1900075674057006,24.334556579589844,25.0,2.767056465148926,-4913.20458984375,69.1040267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,304.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9296875,18000.0,0.0,0.0,0.1097546890377998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390262842178344,0.1390305310487747,-4.253866791259497e-06,0.0,0.0001113870530389,0.0,0.0,5.459603309631348,0.0,0.0,0.0,0.2753356695175171,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.068580761551857,-1712.0506591796875,304.148193359375,0.7662621140480042,0.1201110258698463,0.1085924506187439,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5697803497314453,0.050000000745058,0.0481093414127826,293.0677185058594,297.1499938964844,293.1499938964844,0.083357386291027,-1541.6832275390625,304.1407470703125,0.8056476712226868,0.1397393494844436,0.0978422909975051,293.1363830566406,297.1499938964844,293.1499938964844,0.1589551568031311,-3498.062744140625,304.1485595703125,0.9613492488861084,0.23390893638134,0.2218700945377349,293.2552795410156,297.1499938964844,293.1499938964844,0.004504460375756,-1684.65771484375,297.2254943847656,0.5697803497314453,0.050000000745058,0.2282100170850753,291.1189270019531,291.1499938964844,273.38446044921875,270.6276550292969,285.3351135253906,293.2552795410156,291.1192932128906,1.0,0.1850279420614242,0.8056364059448242,0.8056364059448242,1.0,1.0,-0.8456073999404907,0.3373448550701141,0.5082625150680542,0.1877544522285461,0.0,0.0,0.1919659078121185,24.34008979797364,25.0,3.030731201171875,-4938.703125,69.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042907714844,304.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3046875,18000.0,0.0,0.0,0.1104433611035347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140115350484848,0.1401195973157882,-4.256105967215262e-06,0.0,0.0001120859742513,0.0,0.0,5.506697654724121,0.0,0.0,0.0,0.2755261659622192,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688647404313087,-1717.0667724609375,304.1483154296875,0.7669824957847595,0.1204790323972702,0.1089304313063621,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697141289710999,0.050000000745058,0.0481097400188446,293.0675964355469,297.1499938964844,293.1499938964844,0.08498265594244,-1565.08349609375,304.14111328125,0.809692919254303,0.1418534219264984,0.0993435159325599,293.13653564453125,297.1499938964844,293.1499938964844,0.1591944545507431,-3502.20458984375,304.1486511230469,0.9617067575454712,0.2342256307601928,0.2221739739179611,293.2552490234375,297.1499938964844,293.1499938964844,0.0044748107902705,-1674.2547607421875,297.1903076171875,0.5697141289710999,0.050000000745058,0.2282118946313858,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2986145019531,293.2552490234375,291.121826171875,1.0,0.1853423118591308,0.805669367313385,0.805669367313385,1.0,1.0,-0.8481820821762085,0.338938444852829,0.5092436671257019,0.1871522367000579,0.0,0.0,0.1956018507480621,24.35537338256836,25.0,3.514410257339477,-4987.61669921875,69.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0703125,18000.0,0.0,0.0,0.1117798537015914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421725302934646,0.1421767920255661,-4.260620698914863e-06,0.0,0.0001134423437179,0.0,0.0,5.596245288848877,0.0,0.0,0.0,0.2758949995040893,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688647404313087,-1717.0667724609375,304.1483154296875,0.7669824957847595,0.1204790323972702,0.1089304313063621,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5697141289710999,0.050000000745058,0.0481097400188446,293.0675964355469,297.1499938964844,293.1499938964844,0.08498265594244,-1565.08349609375,304.14111328125,0.809692919254303,0.1418534219264984,0.0993435159325599,293.13653564453125,297.1499938964844,293.1499938964844,0.1591944545507431,-3502.20458984375,304.1486511230469,0.9617067575454712,0.2342256307601928,0.2221739739179611,293.2552490234375,297.1499938964844,293.1499938964844,0.0044748107902705,-1674.2547607421875,297.1903076171875,0.5697141289710999,0.050000000745058,0.2282118946313858,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2986145019531,293.2552490234375,291.121826171875,1.0,0.1853423118591308,0.805669367313385,0.805669367313385,1.0,1.0,-0.8481820821762085,0.338938444852829,0.5092436671257019,0.1871522367000579,0.0,0.0,0.1956018507480621,24.35537338256836,25.0,3.514410257339477,-4987.61669921875,69.7752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0703125,18000.0,0.0,0.0,0.1117798537015914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421725302934646,0.1421767920255661,-4.260620698914863e-06,0.0,0.0001134423437179,0.0,0.0,5.596245288848877,0.0,0.0,0.0,0.2758949995040893,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691235736012458,-1721.6351318359375,304.1484375,0.767593502998352,0.1208188012242317,0.1092426627874374,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5696055889129639,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864971205592155,-1586.91357421875,304.1415405273437,0.8132768869400024,0.1438253223896026,0.1007474288344383,293.1367492675781,297.1499938964844,293.1499938964844,0.1594137996435165,-3505.988037109375,304.1487121582031,0.9619746804237366,0.2345235049724578,0.2224602997303009,293.25537109375,297.1499938964844,293.1499938964844,0.0044448967091739,-1663.71728515625,297.1549072265625,0.5696055889129639,0.050000000745058,0.2282149940729141,291.1242370605469,291.1499938964844,273.27593994140625,270.55877685546875,285.2651062011719,293.25537109375,291.1246643066406,1.0,0.1856470555067062,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.8505898118019104,0.3404573798179626,0.5101324319839478,0.1865166425704956,0.0,0.0,0.1988501101732254,24.37537956237793,25.0,3.949254989624024,-5033.37744140625,70.19977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.099609375,18000.0,0.0,0.0,0.1130497455596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440530121326446,0.1440572738647461,-4.265130883140955e-06,0.0,0.0001147311195381,0.0,0.0,5.678866386413574,0.0,0.0,0.0,0.276244044303894,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691235736012458,-1721.6351318359375,304.1484375,0.767593502998352,0.1208188012242317,0.1092426627874374,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5696055889129639,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864971205592155,-1586.91357421875,304.1415405273437,0.8132768869400024,0.1438253223896026,0.1007474288344383,293.1367492675781,297.1499938964844,293.1499938964844,0.1594137996435165,-3505.988037109375,304.1487121582031,0.9619746804237366,0.2345235049724578,0.2224602997303009,293.25537109375,297.1499938964844,293.1499938964844,0.0044448967091739,-1663.71728515625,297.1549072265625,0.5696055889129639,0.050000000745058,0.2282149940729141,291.1242370605469,291.1499938964844,273.27593994140625,270.55877685546875,285.2651062011719,293.25537109375,291.1246643066406,1.0,0.1856470555067062,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.8505898118019104,0.3404573798179626,0.5101324319839478,0.1865166425704956,0.0,0.0,0.1988501101732254,24.37537956237793,25.0,3.949254989624024,-5033.37744140625,70.19977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.099609375,18000.0,0.0,0.0,0.1130497455596923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440530121326446,0.1440572738647461,-4.265130883140955e-06,0.0,0.0001147311195381,0.0,0.0,5.678866386413574,0.0,0.0,0.0,0.276244044303894,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693592429161071,-1725.7901611328125,304.1485595703125,0.7681074142456055,0.1211324632167816,0.1095310971140861,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5694617033004761,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878934413194656,-1607.0511474609375,304.1420288085937,0.8164469003677368,0.1456440687179565,0.1020460948348045,293.13702392578125,297.1499938964844,293.1499938964844,0.1596134603023529,-3509.418701171875,304.1488037109375,0.9621634483337402,0.2348023653030395,0.2227289229631424,293.255615234375,297.1499938964844,293.1499938964844,0.0044147120788693,-1653.04541015625,297.1192932128906,0.5694617033004761,0.050000000745058,0.2282191216945648,291.1272888183594,291.1499938964844,273.23260498046875,270.5325622558594,285.235107421875,293.2555847167969,291.1277770996094,1.0,0.1859400570392608,0.8057255148887634,0.8057255148887634,1.0,1.0,-0.8528228998184204,0.341887354850769,0.5109355449676514,0.1858709305524826,0.0,0.0,0.2016719728708267,24.399492263793945,25.0,4.322699069976807,-5075.34423828125,70.60321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.39453125,18000.0,0.0,0.0,0.1142345517873764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457266509532928,0.1457309275865554,-4.269575583748519e-06,0.0,0.0001159335442935,0.0,0.0,5.753193378448486,0.0,0.0,0.0,0.2765678167343139,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693592429161071,-1725.7901611328125,304.1485595703125,0.7681074142456055,0.1211324632167816,0.1095310971140861,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5694617033004761,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878934413194656,-1607.0511474609375,304.1420288085937,0.8164469003677368,0.1456440687179565,0.1020460948348045,293.13702392578125,297.1499938964844,293.1499938964844,0.1596134603023529,-3509.418701171875,304.1488037109375,0.9621634483337402,0.2348023653030395,0.2227289229631424,293.255615234375,297.1499938964844,293.1499938964844,0.0044147120788693,-1653.04541015625,297.1192932128906,0.5694617033004761,0.050000000745058,0.2282191216945648,291.1272888183594,291.1499938964844,273.23260498046875,270.5325622558594,285.235107421875,293.2555847167969,291.1277770996094,1.0,0.1859400570392608,0.8057255148887634,0.8057255148887634,1.0,1.0,-0.8528228998184204,0.341887354850769,0.5109355449676514,0.1858709305524826,0.0,0.0,0.2016719728708267,24.399492263793945,25.0,4.322699069976807,-5075.34423828125,70.60321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17923.39453125,18000.0,0.0,0.0,0.1142345517873764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457266509532928,0.1457309275865554,-4.269575583748519e-06,0.0,0.0001159335442935,0.0,0.0,5.753193378448486,0.0,0.0,0.0,0.2765678167343139,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695737227797508,-1729.567626953125,304.148681640625,0.7685350179672241,0.1214220076799392,0.1097975075244903,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5692882537841797,0.050000000745058,0.0481123141944408,293.0713195800781,297.1499938964844,293.1499938964844,0.089165024459362,-1625.3887939453125,304.142578125,0.8192320466041565,0.1472992300987243,0.1032322868704795,293.1373596191406,297.1499938964844,293.1499938964844,0.159793883562088,-3512.506591796875,304.14892578125,0.962281346321106,0.235061839222908,0.2229794561862945,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842680752277,-1642.2467041015625,297.0833740234375,0.5692882537841797,0.050000000745058,0.2282240986824035,291.1305847167969,291.1499938964844,273.1976013183594,270.5126342773437,285.2091064453125,293.2559509277344,291.131103515625,1.0,0.1862194836139679,0.8057486414909363,0.8057486414909363,1.0,1.0,-0.8548741340637207,0.3432170748710632,0.5116570591926575,0.1852364689111709,0.0,0.0,0.2040382474660873,24.42719078063965,25.0,4.613164901733398,-5112.9423828125,70.9832992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,304.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.1153162792325019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14716736972332,0.1471716463565826,-4.273885679140221e-06,0.0,0.0001170313626062,0.0,0.0,5.818002700805664,0.0,0.0,0.0,0.2768610715866089,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695737227797508,-1729.567626953125,304.148681640625,0.7685350179672241,0.1214220076799392,0.1097975075244903,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5692882537841797,0.050000000745058,0.0481123141944408,293.0713195800781,297.1499938964844,293.1499938964844,0.089165024459362,-1625.3887939453125,304.142578125,0.8192320466041565,0.1472992300987243,0.1032322868704795,293.1373596191406,297.1499938964844,293.1499938964844,0.159793883562088,-3512.506591796875,304.14892578125,0.962281346321106,0.235061839222908,0.2229794561862945,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842680752277,-1642.2467041015625,297.0833740234375,0.5692882537841797,0.050000000745058,0.2282240986824035,291.1305847167969,291.1499938964844,273.1976013183594,270.5126342773437,285.2091064453125,293.2559509277344,291.131103515625,1.0,0.1862194836139679,0.8057486414909363,0.8057486414909363,1.0,1.0,-0.8548741340637207,0.3432170748710632,0.5116570591926575,0.1852364689111709,0.0,0.0,0.2040382474660873,24.42719078063965,25.0,4.613164901733398,-5112.9423828125,70.9832992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458557128906,304.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.88671875,18000.0,0.0,0.0,0.1153162792325019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14716736972332,0.1471716463565826,-4.273885679140221e-06,0.0,0.0001170313626062,0.0,0.0,5.818002700805664,0.0,0.0,0.0,0.2768610715866089,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696736276149749,-1731.3255615234375,304.14874267578125,0.7687193751335144,0.1215583682060241,0.1099230274558067,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5691918730735779,0.050000000745058,0.0481128990650177,293.072509765625,297.1499938964844,293.1499938964844,0.0897514745593071,-1633.8428955078125,304.1428527832031,0.820484459400177,0.1480614989995956,0.1037805527448654,293.1375427246094,297.1499938964844,293.1499938964844,0.1598769724369049,-3513.924072265625,304.1489562988281,0.962315797805786,0.2351842075586319,0.2230978608131408,293.2561950683594,297.1499938964844,293.1499938964844,0.004368947353214,-1636.7999267578125,297.0653076171875,0.5691918730735779,0.050000000745058,0.2282268702983856,291.1322937011719,291.1499938964844,273.1834411621094,270.50518798828125,285.1977844238281,293.25616455078125,291.1328125,1.0,0.1863535642623901,0.8057602047920227,0.8057602047920227,1.0,1.0,-0.8558288812637329,0.3438406884670257,0.5119881629943848,0.1849291175603866,0.0,0.0,0.2050427794456482,24.4422664642334,25.0,4.734882354736328,-5129.93896484375,71.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85595703125,304.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.041015625,18000.0,0.0,0.0,0.1158129721879959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477934420108795,0.1477977186441421,-4.275966148270527e-06,0.0,0.0001175354482256,0.0,0.0,5.846500873565674,0.0,0.0,0.0,0.2769947052001953,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697690173983573,-1733.0029296875,304.1488037109375,0.7688859105110168,0.1216895431280136,0.110043779015541,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5690898895263672,0.050000000745058,0.0481135174632072,293.0738525390625,297.1499938964844,293.1499938964844,0.0903040319681167,-1641.8046875,304.1431579589844,0.821645200252533,0.1487790197134018,0.1042978838086128,293.13775634765625,297.1499938964844,293.1499938964844,0.1599554270505905,-3515.25927734375,304.1490173339844,0.9623350501060486,0.2353016883134842,0.2232116609811782,293.2564392089844,297.1499938964844,293.1499938964844,0.0043535670265555,-1631.32421875,297.04718017578125,0.5690898895263672,0.050000000745058,0.2282298058271408,291.1340637207031,291.1499938964844,273.1716613769531,270.4995422363281,285.1876525878906,293.25640869140625,291.13458251953125,1.0,0.1864836513996124,0.8057703971862793,0.8057703971862793,1.0,1.0,-0.8567354679107666,0.3444352447986603,0.5123001933097839,0.1846308261156082,0.0,0.0,0.2059257477521896,24.45808792114257,25.0,4.842048168182373,-5145.65771484375,71.33783721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670959472656,304.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.447265625,18000.0,0.0,0.0,0.1162776947021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483537852764129,0.1483580619096756,-4.2779861360031646e-06,0.0,0.0001180070757982,0.0,0.0,5.872250080108643,0.0,0.0,0.0,0.2771189510822296,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699473768472671,-1736.13623046875,304.1488952636719,0.7691707611083984,0.1219375804066658,0.1102721542119979,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.568871021270752,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913056880235672,-1656.2244873046875,304.1437683105469,0.8236979842185974,0.1500761061906814,0.1052378565073013,293.1382141113281,297.1499938964844,293.1499938964844,0.1600987166166305,-3517.6884765625,304.14910888671875,0.9623314142227172,0.2355221062898636,0.2234256714582443,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226392008364,-1620.2904052734375,297.0107116699219,0.568871021270752,0.050000000745058,0.228236123919487,291.1376647949219,291.1499938964844,273.1555480957031,270.4939270019531,285.1711120605469,293.2569580078125,291.13818359375,1.0,0.1867313385009765,0.8057907223701477,0.8057907223701477,1.0,1.0,-0.8584036231040955,0.3455346226692199,0.5128690004348755,0.1840681582689285,0.0,0.0,0.2073239386081695,24.491758346557617,25.0,5.035769462585449,-5173.095703125,71.66533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,304.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.931640625,18000.0,0.0,0.0,0.1171055063605308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492723971605301,0.1492766737937927,-4.281813289708225e-06,0.0,0.0001188472015201,0.0,0.0,5.915226936340332,0.0,0.0,0.0,0.2773377895355224,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699473768472671,-1736.13623046875,304.1488952636719,0.7691707611083984,0.1219375804066658,0.1102721542119979,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.568871021270752,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913056880235672,-1656.2244873046875,304.1437683105469,0.8236979842185974,0.1500761061906814,0.1052378565073013,293.1382141113281,297.1499938964844,293.1499938964844,0.1600987166166305,-3517.6884765625,304.14910888671875,0.9623314142227172,0.2355221062898636,0.2234256714582443,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226392008364,-1620.2904052734375,297.0107116699219,0.568871021270752,0.050000000745058,0.228236123919487,291.1376647949219,291.1499938964844,273.1555480957031,270.4939270019531,285.1711120605469,293.2569580078125,291.13818359375,1.0,0.1867313385009765,0.8057907223701477,0.8057907223701477,1.0,1.0,-0.8584036231040955,0.3455346226692199,0.5128690004348755,0.1840681582689285,0.0,0.0,0.2073239386081695,24.491758346557617,25.0,5.035769462585449,-5173.095703125,71.66533660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,304.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.931640625,18000.0,0.0,0.0,0.1171055063605308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492723971605301,0.1492766737937927,-4.281813289708225e-06,0.0,0.0001188472015201,0.0,0.0,5.915226936340332,0.0,0.0,0.0,0.2773377895355224,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701105669140815,-1738.9984130859375,304.14898681640625,0.7693960666656494,0.1221683919429779,0.1104846745729446,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5686333775520325,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921610593795776,-1668.5150146484375,304.1444091796875,0.8253844976425171,0.1511767357587814,0.1060437262058258,293.138671875,297.1499938964844,293.1499938964844,0.1602237075567245,-3519.79345703125,304.1492004394531,0.962273120880127,0.2357232123613357,0.2236215472221374,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914990335702,-1609.1500244140625,296.9739685058594,0.5686333775520325,0.050000000745058,0.2282429933547973,291.1413879394531,291.1499938964844,273.1499938964844,270.4963684082031,285.1599426269531,293.2575378417969,291.1419372558594,1.0,0.1869614273309707,0.8058111071586609,0.8058111071586609,1.0,1.0,-0.8598709106445312,0.3465078771114349,0.5133630037307739,0.1835573315620422,0.0,0.0,0.2082176804542541,24.5280876159668,25.0,5.228100776672363,-5194.8525390625,71.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.251953125,18000.0,0.0,0.0,0.1177885606884956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499098688364029,0.1499141454696655,-4.285318027541507e-06,0.0,0.0001195404183818,0.0,0.0,5.946258544921875,0.0,0.0,0.0,0.2775144577026367,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701105669140815,-1738.9984130859375,304.14898681640625,0.7693960666656494,0.1221683919429779,0.1104846745729446,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5686333775520325,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921610593795776,-1668.5150146484375,304.1444091796875,0.8253844976425171,0.1511767357587814,0.1060437262058258,293.138671875,297.1499938964844,293.1499938964844,0.1602237075567245,-3519.79345703125,304.1492004394531,0.962273120880127,0.2357232123613357,0.2236215472221374,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914990335702,-1609.1500244140625,296.9739685058594,0.5686333775520325,0.050000000745058,0.2282429933547973,291.1413879394531,291.1499938964844,273.1499938964844,270.4963684082031,285.1599426269531,293.2575378417969,291.1419372558594,1.0,0.1869614273309707,0.8058111071586609,0.8058111071586609,1.0,1.0,-0.8598709106445312,0.3465078771114349,0.5133630037307739,0.1835573315620422,0.0,0.0,0.2082176804542541,24.5280876159668,25.0,5.228100776672363,-5194.8525390625,71.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212646484375,304.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.251953125,18000.0,0.0,0.0,0.1177885606884956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499098688364029,0.1499141454696655,-4.285318027541507e-06,0.0,0.0001195404183818,0.0,0.0,5.946258544921875,0.0,0.0,0.0,0.2775144577026367,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703024268150329,-1742.3876953125,304.1490173339844,0.7697378993034363,0.1224697232246398,0.1107300668954849,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5684311389923096,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928915664553642,-1678.9957275390625,304.1450500488281,0.8268188238143921,0.1521317362785339,0.1067335754632949,293.1387634277344,297.1499938964844,293.1499938964844,0.1603773981332779,-3522.423583984375,304.1492004394531,0.9623135328292848,0.2359924763441085,0.2238493412733078,293.2577514648437,297.1499938964844,293.1499938964844,0.0042615523561835,-1598.416015625,296.9382019042969,0.5684311389923096,0.050000000745058,0.2282488495111465,291.14501953125,291.1499938964844,273.1499938964844,270.5028991699219,285.1517028808594,293.2577514648437,291.1454467773437,1.0,0.1871756464242935,0.8058308362960815,0.8058308362960815,1.0,1.0,-0.8612751364707947,0.3474307358264923,0.51384437084198,0.1830894351005554,0.0,0.0,0.2086310386657714,24.55945205688477,25.0,4.644364833831787,-5211.53662109375,72.2457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.11831646412611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502613127231598,0.1502656042575836,-4.288423951948062e-06,0.0,0.0001200761689688,0.0,0.0,5.96498966217041,0.0,0.0,0.0,0.2776461541652679,4.0,0.0,1.0
