time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703024268150329,-1742.3876953125,304.1490173339844,0.7697378993034363,0.1224697232246398,0.1107300668954849,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5684311389923096,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928915664553642,-1678.9957275390625,304.1450500488281,0.8268188238143921,0.1521317362785339,0.1067335754632949,293.1387634277344,297.1499938964844,293.1499938964844,0.1603773981332779,-3522.423583984375,304.1492004394531,0.9623135328292848,0.2359924763441085,0.2238493412733078,293.2577514648437,297.1499938964844,293.1499938964844,0.0042615523561835,-1598.416015625,296.9382019042969,0.5684311389923096,0.050000000745058,0.2282488495111465,291.14501953125,291.1499938964844,273.1499938964844,270.5028991699219,285.1517028808594,293.2577514648437,291.1454467773437,1.0,0.1871756464242935,0.8058308362960815,0.8058308362960815,1.0,1.0,-0.8612751364707947,0.3474307358264923,0.51384437084198,0.1830894351005554,0.0,0.0,0.2086310386657714,24.55945205688477,25.0,4.644364833831787,-5211.53662109375,72.2457046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,304.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.126953125,18000.0,0.0,0.0,0.11831646412611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502613127231598,0.1502656042575836,-4.288423951948062e-06,0.0,0.0001200761689688,0.0,0.0,5.96498966217041,0.0,0.0,0.0,0.2776461541652679,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705853551626205,-1747.45068359375,304.1488647460937,0.7703796625137329,0.1228631660342216,0.1110681369900703,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5683026909828186,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935051962733268,-1687.7999267578125,304.14569091796875,0.8280391097068787,0.152883693575859,0.1073026284575462,293.13836669921875,297.1499938964844,293.1499938964844,0.1606415212154388,-3527.05908203125,304.1490173339844,0.9626097679138184,0.2363589704036712,0.2241774201393127,293.2571716308594,297.1499938964844,293.1499938964844,0.0042334320023655,-1588.4078369140625,296.9035339355469,0.5683026909828186,0.050000000745058,0.228252574801445,291.1469421386719,291.1499938964844,273.1499938964844,270.50927734375,285.1430358886719,293.2572326660156,291.1470947265625,1.0,0.1873801201581955,0.805850625038147,0.805850625038147,1.0,1.0,-0.8627628684043884,0.3483896851539612,0.5143731832504272,0.1826401501893997,0.0,0.0,0.2088835835456848,24.58035469055176,25.0,2.4143712520599365,-5226.0,72.52680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,304.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.080078125,18000.0,0.0,0.0,0.1186871454119682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150451585650444,0.1504558771848678,-4.290799097361742e-06,0.0,0.0001204523650812,0.0,0.0,5.976085662841797,0.0,0.0,0.0,0.2777379155158996,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705853551626205,-1747.45068359375,304.1488647460937,0.7703796625137329,0.1228631660342216,0.1110681369900703,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5683026909828186,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935051962733268,-1687.7999267578125,304.14569091796875,0.8280391097068787,0.152883693575859,0.1073026284575462,293.13836669921875,297.1499938964844,293.1499938964844,0.1606415212154388,-3527.05908203125,304.1490173339844,0.9626097679138184,0.2363589704036712,0.2241774201393127,293.2571716308594,297.1499938964844,293.1499938964844,0.0042334320023655,-1588.4078369140625,296.9035339355469,0.5683026909828186,0.050000000745058,0.228252574801445,291.1469421386719,291.1499938964844,273.1499938964844,270.50927734375,285.1430358886719,293.2572326660156,291.1470947265625,1.0,0.1873801201581955,0.805850625038147,0.805850625038147,1.0,1.0,-0.8627628684043884,0.3483896851539612,0.5143731832504272,0.1826401501893997,0.0,0.0,0.2088835835456848,24.58035469055176,25.0,2.4143712520599365,-5226.0,72.52680206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,304.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.080078125,18000.0,0.0,0.0,0.1186871454119682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150451585650444,0.1504558771848678,-4.290799097361742e-06,0.0,0.0001204523650812,0.0,0.0,5.976085662841797,0.0,0.0,0.0,0.2777379155158996,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707478523254394,-1750.37158203125,304.1487731933594,0.7707415819168091,0.123077668249607,0.1112566068768501,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5682351589202881,0.050000000745058,0.0481187291443347,293.0916442871094,297.1499938964844,293.1499938964844,0.0937392711639404,-1691.150146484375,304.1460266113281,0.8284699320793152,0.1531487852334976,0.1075146496295929,293.1380615234375,297.1499938964844,293.1499938964844,0.1608026176691055,-3529.9013671875,304.1488952636719,0.962786078453064,0.2365622073411941,0.2243642210960388,293.25665283203125,297.1499938964844,293.1499938964844,0.0042199869640171,-1583.6510009765625,296.886474609375,0.5682351589202881,0.050000000745058,0.2282545268535614,291.1472473144531,291.1499938964844,273.1499938964844,270.51239013671875,285.1385803222656,293.2567443847656,291.1473083496094,1.0,0.1874784380197525,0.8058604598045349,0.8058604598045349,1.0,1.0,-0.8634705543518066,0.348854124546051,0.5146164298057556,0.1824053525924682,0.0,0.0,0.2090341001749038,24.590892791748047,25.0,1.419196367263794,-5233.18408203125,72.66165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,304.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.046875,18000.0,0.0,0.0,0.1188168674707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505458354949951,0.1505501270294189,-4.291643563192338e-06,0.0,0.0001205840162583,0.0,0.0,5.981132984161377,0.0,0.0,0.0,0.2777737081050873,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.070918470621109,-1753.4425048828125,304.148681640625,0.7711107730865479,0.1232999712228775,0.1114529371261596,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5681583285331726,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939205735921859,-1693.734619140625,304.1464233398437,0.8287684321403503,0.1533388495445251,0.1076760590076446,293.13775634765625,297.1499938964844,293.1499938964844,0.1609747856855392,-3532.94091796875,304.1488037109375,0.9629617929458618,0.2367739379405975,0.2245601564645767,293.2560729980469,297.1499938964844,293.1499938964844,0.0042068739421665,-1579.01806640625,296.86962890625,0.5681583285331726,0.050000000745058,0.2282567620277404,291.1473388671875,291.1499938964844,273.1499938964844,270.51544189453125,285.1340637207031,293.25616455078125,291.1473388671875,1.0,0.1875739693641662,0.80586838722229,0.80586838722229,1.0,1.0,-0.8641382455825806,0.3493026494979858,0.5148356556892395,0.1821573823690414,0.0,0.0,0.2092018723487854,24.602357864379883,25.0,0.665554940700531,-5240.36962890625,72.79129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,304.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.1189165934920311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506474465131759,0.1506517380475998,-4.292324774723966e-06,0.0,0.0001206852248287,0.0,0.0,5.986262798309326,0.0,0.0,0.0,0.2778055667877197,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712788254022598,-1759.9368896484375,304.1485290527344,0.7718483209609985,0.1237643361091613,0.1118651255965232,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5679656267166138,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941010937094688,-1696.2591552734375,304.1473083496094,0.8289096355438232,0.1534659266471862,0.1078271716833114,293.1371154785156,297.1499938964844,293.1499938964844,0.1613439619541168,-3539.454345703125,304.1485900878906,0.963286817073822,0.2372180372476577,0.2249738126993179,293.2546691894531,297.1499938964844,293.1499938964844,0.0041814818978309,-1570.052978515625,296.8366394042969,0.5679656267166138,0.050000000745058,0.2282623648643493,291.14715576171875,291.1499938964844,273.1499938964844,270.5214538574219,285.1248779296875,293.2547912597656,291.1471252441406,1.0,0.1877548843622207,0.8058843016624451,0.8058843016624451,1.0,1.0,-0.8653188943862915,0.3501407206058502,0.5151782035827637,0.1816052794456482,0.0,0.0,0.2095884978771209,24.62925910949707,25.0,-0.2200246304273605,-5254.50390625,73.0306625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.837890625,18000.0,0.0,0.0,0.1190373077988624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508738696575164,0.1508781611919403,-4.29333249485353e-06,0.0,0.000120807737403,0.0,0.0,5.997001647949219,0.0,0.0,0.0,0.2778615951538086,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712788254022598,-1759.9368896484375,304.1485290527344,0.7718483209609985,0.1237643361091613,0.1118651255965232,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5679656267166138,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941010937094688,-1696.2591552734375,304.1473083496094,0.8289096355438232,0.1534659266471862,0.1078271716833114,293.1371154785156,297.1499938964844,293.1499938964844,0.1613439619541168,-3539.454345703125,304.1485900878906,0.963286817073822,0.2372180372476577,0.2249738126993179,293.2546691894531,297.1499938964844,293.1499938964844,0.0041814818978309,-1570.052978515625,296.8366394042969,0.5679656267166138,0.050000000745058,0.2282623648643493,291.14715576171875,291.1499938964844,273.1499938964844,270.5214538574219,285.1248779296875,293.2547912597656,291.1471252441406,1.0,0.1877548843622207,0.8058843016624451,0.8058843016624451,1.0,1.0,-0.8653188943862915,0.3501407206058502,0.5151782035827637,0.1816052794456482,0.0,0.0,0.2095884978771209,24.62925910949707,25.0,-0.2200246304273605,-5254.50390625,73.0306625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548095703125,304.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.837890625,18000.0,0.0,0.0,0.1190373077988624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508738696575164,0.1508781611919403,-4.29333249485353e-06,0.0,0.000120807737403,0.0,0.0,5.997001647949219,0.0,0.0,0.0,0.2778615951538086,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.071658544242382,-1766.7879638671875,304.1483764648437,0.772563099861145,0.1242502853274345,0.1122983619570732,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5677125453948975,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940188467502594,-1694.9681396484375,304.1483459472656,0.8283966183662415,0.153235986828804,0.1077331826090812,293.13641357421875,297.1499938964844,293.1499938964844,0.1617369353771209,-3546.37744140625,304.1484069824219,0.9635552167892456,0.2376840263605117,0.2254100739955902,293.2530517578125,297.1499938964844,293.1499938964844,0.00415700674057,-1561.4058837890625,296.8046264648437,0.5677125453948975,0.050000000745058,0.2282697558403015,291.1468200683594,291.1499938964844,273.1499938964844,270.5273132324219,285.1153259277344,293.253173828125,291.1467590332031,1.0,0.187919795513153,0.8059001564979553,0.8059001564979553,1.0,1.0,-0.8662603497505188,0.3508918583393097,0.5153684616088867,0.1809559613466262,0.0,0.0,0.2100375741720199,24.66212654113769,25.0,-0.5265892148017883,-5268.04736328125,73.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,304.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1190769374370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511319428682327,0.1511362344026565,-4.294041445973562e-06,0.0,0.0001208479516208,0.0,0.0,6.008646965026856,0.0,0.0,0.0,0.2779125869274139,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071658544242382,-1766.7879638671875,304.1483764648437,0.772563099861145,0.1242502853274345,0.1122983619570732,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5677125453948975,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940188467502594,-1694.9681396484375,304.1483459472656,0.8283966183662415,0.153235986828804,0.1077331826090812,293.13641357421875,297.1499938964844,293.1499938964844,0.1617369353771209,-3546.37744140625,304.1484069824219,0.9635552167892456,0.2376840263605117,0.2254100739955902,293.2530517578125,297.1499938964844,293.1499938964844,0.00415700674057,-1561.4058837890625,296.8046264648437,0.5677125453948975,0.050000000745058,0.2282697558403015,291.1468200683594,291.1499938964844,273.1499938964844,270.5273132324219,285.1153259277344,293.253173828125,291.1467590332031,1.0,0.187919795513153,0.8059001564979553,0.8059001564979553,1.0,1.0,-0.8662603497505188,0.3508918583393097,0.5153684616088867,0.1809559613466262,0.0,0.0,0.2100375741720199,24.66212654113769,25.0,-0.5265892148017883,-5268.04736328125,73.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,304.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1190769374370575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511319428682327,0.1511362344026565,-4.294041445973562e-06,0.0,0.0001208479516208,0.0,0.0,6.008646965026856,0.0,0.0,0.0,0.2779125869274139,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720526650547981,-1773.9049072265625,304.14825439453125,0.7732400894165039,0.124753437936306,0.1127484589815139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5673951506614685,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936549231410026,-1689.587890625,304.1495056152344,0.8271872997283936,0.152629405260086,0.1073785200715065,293.1357421875,297.1499938964844,293.1499938964844,0.1621468216180801,-3553.585693359375,304.14825439453125,0.963754415512085,0.2381674945354461,0.2258642613887787,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333469562232,-1553.031494140625,296.7735595703125,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1464538574219,291.1499938964844,273.1499938964844,270.532958984375,285.1054077148437,293.2514343261719,291.1464233398437,1.0,0.1880655437707901,0.8059154152870178,0.8059154152870178,1.0,1.0,-0.8669334053993225,0.3515494167804718,0.5153840184211731,0.1801875680685043,0.0,0.0,0.2105339020490646,24.70102310180664,25.0,-0.5198631286621094,-5280.67578125,73.4104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,304.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.1190626919269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514172255992889,0.1514215171337127,-4.294603058951907e-06,0.0,0.000120833494293,0.0,0.0,6.02122163772583,0.0,0.0,0.0,0.2779624462127685,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720526650547981,-1773.9049072265625,304.14825439453125,0.7732400894165039,0.124753437936306,0.1127484589815139,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5673951506614685,0.050000000745058,0.048123899847269,293.11627197265625,297.1499938964844,293.1499938964844,0.0936549231410026,-1689.587890625,304.1495056152344,0.8271872997283936,0.152629405260086,0.1073785200715065,293.1357421875,297.1499938964844,293.1499938964844,0.1621468216180801,-3553.585693359375,304.14825439453125,0.963754415512085,0.2381674945354461,0.2258642613887787,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333469562232,-1553.031494140625,296.7735595703125,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1464538574219,291.1499938964844,273.1499938964844,270.532958984375,285.1054077148437,293.2514343261719,291.1464233398437,1.0,0.1880655437707901,0.8059154152870178,0.8059154152870178,1.0,1.0,-0.8669334053993225,0.3515494167804718,0.5153840184211731,0.1801875680685043,0.0,0.0,0.2105339020490646,24.70102310180664,25.0,-0.5198631286621094,-5280.67578125,73.4104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063537597656,304.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.1190626919269561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514172255992889,0.1514215171337127,-4.294603058951907e-06,0.0,0.000120833494293,0.0,0.0,6.02122163772583,0.0,0.0,0.0,0.2779624462127685,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724574699997901,-1781.2208251953125,304.1481628417969,0.7738725543022156,0.1252699792385101,0.1132116764783859,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670157670974731,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930057615041732,-1680.0673828125,304.1507568359375,0.8252747058868408,0.1516438275575637,0.1067607402801513,293.13507080078125,297.1499938964844,293.1499938964844,0.1625695973634719,-3561.008056640625,304.14813232421875,0.9638829231262208,0.2386652529239654,0.226332888007164,293.2494506835937,297.1499938964844,293.1499938964844,0.0041104080155491,-1544.8948974609375,296.743408203125,0.5670157670974731,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.094970703125,293.2496032714844,291.1461486816406,1.0,0.1881897002458572,0.8059306740760803,0.8059306740760803,1.0,1.0,-0.8673264980316162,0.3521125912666321,0.5152139067649841,0.1792868375778198,0.0,0.0,0.2110612839460373,24.745344161987305,25.0,-0.4130602180957794,-5292.1728515625,73.54283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,304.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1190215572714805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517216712236404,0.1517259627580642,-4.295115104469005e-06,0.0,0.0001207917521242,0.0,0.0,6.03452730178833,0.0,0.0,0.0,0.2780130803585052,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724574699997901,-1781.2208251953125,304.1481628417969,0.7738725543022156,0.1252699792385101,0.1132116764783859,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670157670974731,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930057615041732,-1680.0673828125,304.1507568359375,0.8252747058868408,0.1516438275575637,0.1067607402801513,293.13507080078125,297.1499938964844,293.1499938964844,0.1625695973634719,-3561.008056640625,304.14813232421875,0.9638829231262208,0.2386652529239654,0.226332888007164,293.2494506835937,297.1499938964844,293.1499938964844,0.0041104080155491,-1544.8948974609375,296.743408203125,0.5670157670974731,0.050000000745058,0.2282902002334594,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.094970703125,293.2496032714844,291.1461486816406,1.0,0.1881897002458572,0.8059306740760803,0.8059306740760803,1.0,1.0,-0.8673264980316162,0.3521125912666321,0.5152139067649841,0.1792868375778198,0.0,0.0,0.2110612839460373,24.745344161987305,25.0,-0.4130602180957794,-5292.1728515625,73.54283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,304.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1190215572714805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517216712236404,0.1517259627580642,-4.295115104469005e-06,0.0,0.0001207917521242,0.0,0.0,6.03452730178833,0.0,0.0,0.0,0.2780130803585052,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.072663128376007,-1784.9403076171875,304.14813232421875,0.7741712927818298,0.125532329082489,0.1134473979473114,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668038725852966,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925713256001472,-1673.712646484375,304.1513977050781,0.8240467309951782,0.1510064601898193,0.1063506379723548,293.1347351074219,297.1499938964844,293.1499938964844,0.1627851873636245,-3564.7890625,304.1480712890625,0.9639212489128112,0.2389188110828399,0.226572036743164,293.2485046386719,297.1499938964844,293.1499938964844,0.0040992051362991,-1540.9149169921875,296.7286682128906,0.5668038725852966,0.050000000745058,0.2282964587211609,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0895690917969,293.2486572265625,291.14605712890625,1.0,0.1882427930831909,0.8059383630752563,0.8059383630752563,1.0,1.0,-0.8674132823944092,0.3523572087287903,0.5150560736656189,0.1787845492362976,0.0,0.0,0.2113332897424698,24.76934051513672,25.0,-0.3487028479576111,-5297.4541015625,73.59307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6171875,18000.0,0.0,0.0,0.1189974173903465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518793851137161,0.1518836766481399,-4.295367943996098e-06,0.0,0.0001207672539749,0.0,0.0,6.041405200958252,0.0,0.0,0.0,0.2780389487743377,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728704705834388,-1788.6917724609375,304.1481018066406,0.7744585871696472,0.1257968991994857,0.1136853098869323,293.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665785670280457,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920647904276847,-1666.3118896484375,304.1520690917969,0.8226392269134521,0.1502750068902969,0.1058742180466651,293.1343994140625,297.1499938964844,293.1499938964844,0.1630031764507293,-3568.60888671875,304.1480407714844,0.9639437794685364,0.2391751706600189,0.2268139570951461,293.2475280761719,297.1499938964844,293.1499938964844,0.0040881773456931,-1536.99267578125,296.7141418457031,0.5665785670280457,0.050000000745058,0.2283031046390533,291.14599609375,291.1499938964844,273.1499938964844,270.5437316894531,285.08404541015625,293.2476806640625,291.1459655761719,1.0,0.1882895529270172,0.8059453368186951,0.8059453368186951,1.0,1.0,-0.8674269914627075,0.3525772094726562,0.5148497819900513,0.1782476902008056,0.0,0.0,0.211608737707138,24.79435920715332,25.0,-0.2824944853782654,-5302.4169921875,73.63239288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,304.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1189740449190139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520397067070007,0.1520439982414245,-4.295623512007296e-06,0.0,0.0001207435270771,0.0,0.0,6.048397064208984,0.0,0.0,0.0,0.2780652344226837,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888430356979,-1796.2667236328125,304.1480407714844,0.7750017046928406,0.1263306438922882,0.1141661629080772,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5660935044288635,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908465534448623,-1648.53515625,304.15338134765625,0.8193031549453735,0.1485446691513061,0.1047329232096672,293.1337890625,297.1499938964844,293.1499938964844,0.1634451895952224,-3576.34716796875,304.14794921875,0.9639476537704468,0.23969466984272,0.2273049503564834,293.2455444335937,297.1499938964844,293.1499938964844,0.0040666358545422,-1529.319091796875,296.6857604980469,0.5660935044288635,0.050000000745058,0.2283174991607666,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726318359375,293.2456970214844,291.1458740234375,1.0,0.1883638501167297,0.8059592843055725,0.8059592843055725,1.0,1.0,-0.8672444224357605,0.3529465496540069,0.5142979025840759,0.1770746409893036,0.0,0.0,0.2121640890836715,24.846784591674805,25.0,-0.1546054780483245,-5311.4208984375,73.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,304.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1189362779259681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523648798465728,0.1523691713809967,-4.296151473681675e-06,0.0,0.0001207052046083,0.0,0.0,6.062595367431641,0.0,0.0,0.0,0.2781187891960144,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732888430356979,-1796.2667236328125,304.1480407714844,0.7750017046928406,0.1263306438922882,0.1141661629080772,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5660935044288635,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908465534448623,-1648.53515625,304.15338134765625,0.8193031549453735,0.1485446691513061,0.1047329232096672,293.1337890625,297.1499938964844,293.1499938964844,0.1634451895952224,-3576.34716796875,304.14794921875,0.9639476537704468,0.23969466984272,0.2273049503564834,293.2455444335937,297.1499938964844,293.1499938964844,0.0040666358545422,-1529.319091796875,296.6857604980469,0.5660935044288635,0.050000000745058,0.2283174991607666,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0726318359375,293.2456970214844,291.1458740234375,1.0,0.1883638501167297,0.8059592843055725,0.8059592843055725,1.0,1.0,-0.8672444224357605,0.3529465496540069,0.5142979025840759,0.1770746409893036,0.0,0.0,0.2121640890836715,24.846784591674805,25.0,-0.1546054780483245,-5311.4208984375,73.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,304.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1189362779259681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523648798465728,0.1523691713809967,-4.296151473681675e-06,0.0,0.0001207052046083,0.0,0.0,6.062595367431641,0.0,0.0,0.0,0.2781187891960144,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098082900047,-1803.89599609375,304.1479797363281,0.7755054235458374,0.126867800951004,0.1146511062979698,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5655699968338013,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893638506531715,-1626.930419921875,304.1547241210937,0.8152649998664856,0.1464736014604568,0.1033494472503662,293.1332397460937,297.1499938964844,293.1499938964844,0.163893461227417,-3584.185302734375,304.1478881835937,0.9639049768447876,0.2402213662862777,0.2278035581111908,293.2434997558594,297.1499938964844,293.1499938964844,0.0040458040311932,-1521.8826904296875,296.6582946777344,0.5655699968338013,0.050000000745058,0.2283331006765365,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.060791015625,293.2436828613281,291.1458740234375,1.0,0.1884115636348724,0.80597323179245,0.80597323179245,1.0,1.0,-0.8667870163917542,0.3532207906246185,0.5135661959648132,0.1757785826921463,0.0,0.0,0.212716057896614,24.90150260925293,25.0,-0.019819488748908,-5319.21533203125,73.68175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,304.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1189184784889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526910960674286,0.1526953876018524,-4.296708539186511e-06,0.0,0.0001206871384056,0.0,0.0,6.076884269714356,0.0,0.0,0.0,0.2781733274459839,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737098082900047,-1803.89599609375,304.1479797363281,0.7755054235458374,0.126867800951004,0.1146511062979698,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5655699968338013,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893638506531715,-1626.930419921875,304.1547241210937,0.8152649998664856,0.1464736014604568,0.1033494472503662,293.1332397460937,297.1499938964844,293.1499938964844,0.163893461227417,-3584.185302734375,304.1478881835937,0.9639049768447876,0.2402213662862777,0.2278035581111908,293.2434997558594,297.1499938964844,293.1499938964844,0.0040458040311932,-1521.8826904296875,296.6582946777344,0.5655699968338013,0.050000000745058,0.2283331006765365,291.1458740234375,291.1499938964844,273.1499938964844,270.5538024902344,285.060791015625,293.2436828613281,291.1458740234375,1.0,0.1884115636348724,0.80597323179245,0.80597323179245,1.0,1.0,-0.8667870163917542,0.3532207906246185,0.5135661959648132,0.1757785826921463,0.0,0.0,0.212716057896614,24.90150260925293,25.0,-0.019819488748908,-5319.21533203125,73.68175506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,304.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1189184784889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526910960674286,0.1526953876018524,-4.296708539186511e-06,0.0,0.0001206871384056,0.0,0.0,6.076884269714356,0.0,0.0,0.0,0.2781733274459839,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741306468844413,-1811.52978515625,304.14794921875,0.7759771943092346,0.1274051964282989,0.1151371598243713,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650205612182617,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876370593905448,-1601.8087158203125,304.1560363769531,0.8105127215385437,0.1440939754247665,0.1017440259456634,293.1326904296875,297.1499938964844,293.1499938964844,0.1643457263708114,-3592.08349609375,304.1478271484375,0.963830590248108,0.2407531142234802,0.2283076345920562,293.24139404296875,297.1499938964844,293.1499938964844,0.0040257116779685,-1514.6943359375,296.6318054199219,0.5650205612182617,0.050000000745058,0.2283495664596557,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.048583984375,293.2415466308594,291.1459655761719,1.0,0.1884321719408035,0.8059922456741333,0.8059922456741333,1.0,1.0,-0.8660722970962524,0.3534026741981506,0.5126696228981018,0.17437744140625,0.0,0.0,0.2132494449615478,24.95709991455078,25.0,0.1309172660112381,-5325.83251953125,73.64221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.876953125,18000.0,0.0,0.0,0.1189264208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153010293841362,0.1530145853757858,-4.297299710742664e-06,0.0,0.0001206952001666,0.0,0.0,6.090936660766602,0.0,0.0,0.0,0.2782280743122101,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741306468844413,-1811.52978515625,304.14794921875,0.7759771943092346,0.1274051964282989,0.1151371598243713,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650205612182617,0.050000000745058,0.0481387637555599,293.167236328125,297.1499938964844,293.1499938964844,0.0876370593905448,-1601.8087158203125,304.1560363769531,0.8105127215385437,0.1440939754247665,0.1017440259456634,293.1326904296875,297.1499938964844,293.1499938964844,0.1643457263708114,-3592.08349609375,304.1478271484375,0.963830590248108,0.2407531142234802,0.2283076345920562,293.24139404296875,297.1499938964844,293.1499938964844,0.0040257116779685,-1514.6943359375,296.6318054199219,0.5650205612182617,0.050000000745058,0.2283495664596557,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.048583984375,293.2415466308594,291.1459655761719,1.0,0.1884321719408035,0.8059922456741333,0.8059922456741333,1.0,1.0,-0.8660722970962524,0.3534026741981506,0.5126696228981018,0.17437744140625,0.0,0.0,0.2132494449615478,24.95709991455078,25.0,0.1309172660112381,-5325.83251953125,73.64221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.876953125,18000.0,0.0,0.0,0.1189264208078384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153010293841362,0.1530145853757858,-4.297299710742664e-06,0.0,0.0001206952001666,0.0,0.0,6.090936660766602,0.0,0.0,0.0,0.2782280743122101,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745488628745079,-1819.1224365234373,304.14794921875,0.776427149772644,0.1279399245977401,0.1156215295195579,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644594430923462,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856904089450836,-1573.5482177734375,304.1572570800781,0.8049983382225037,0.1414432525634765,0.0999410450458526,293.1322326660156,297.1499938964844,293.1499938964844,0.1648000925779342,-3600.0087890625,304.1477966308594,0.9637424349784852,0.2412880659103393,0.2288152575492859,293.2391662597656,297.1499938964844,293.1499938964844,0.0040064216591417,-1507.7772216796875,296.6063842773437,0.5644594430923462,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0361328125,293.2393493652344,291.1462097167969,1.0,0.1884254068136215,0.8060111999511719,0.8060111999511719,1.0,1.0,-0.8651233911514282,0.3534952998161316,0.5116280913352966,0.1728931367397308,0.0,0.0,0.2137473970651626,25.011966705322266,25.0,0.2902467846870422,-5331.2890625,73.56182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15234375,18000.0,0.0,0.0,0.1189620941877365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533127576112747,0.1533170491456985,-4.297924533602782e-06,0.0,0.0001207313980557,0.0,0.0,6.104348182678223,0.0,0.0,0.0,0.2782818377017975,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745488628745079,-1819.1224365234373,304.14794921875,0.776427149772644,0.1279399245977401,0.1156215295195579,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644594430923462,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856904089450836,-1573.5482177734375,304.1572570800781,0.8049983382225037,0.1414432525634765,0.0999410450458526,293.1322326660156,297.1499938964844,293.1499938964844,0.1648000925779342,-3600.0087890625,304.1477966308594,0.9637424349784852,0.2412880659103393,0.2288152575492859,293.2391662597656,297.1499938964844,293.1499938964844,0.0040064216591417,-1507.7772216796875,296.6063842773437,0.5644594430923462,0.050000000745058,0.2283664643764495,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0361328125,293.2393493652344,291.1462097167969,1.0,0.1884254068136215,0.8060111999511719,0.8060111999511719,1.0,1.0,-0.8651233911514282,0.3534952998161316,0.5116280913352966,0.1728931367397308,0.0,0.0,0.2137473970651626,25.011966705322266,25.0,0.2902467846870422,-5331.2890625,73.56182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15234375,18000.0,0.0,0.0,0.1189620941877365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533127576112747,0.1533170491456985,-4.297924533602782e-06,0.0,0.0001207313980557,0.0,0.0,6.104348182678223,0.0,0.0,0.0,0.2782818377017975,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747563317418098,-1822.891357421875,304.14794921875,0.7766473293304443,0.1282053738832473,0.1158623024821281,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5641789436340332,0.050000000745058,0.0481441169977188,293.1834716796875,297.1499938964844,293.1499938964844,0.084647037088871,-1558.431396484375,304.1578063964844,0.8019922971725464,0.1400337070226669,0.0989776104688644,293.13201904296875,297.1499938964844,293.1499938964844,0.1650275439023971,-3603.972412109375,304.1477966308594,0.9636987447738647,0.2415560781955719,0.2290698140859604,293.238037109375,297.1499938964844,293.1499938964844,0.0039970795623958,-1504.421630859375,296.5940856933594,0.5641789436340332,0.050000000745058,0.22837495803833,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0298767089844,293.2382202148437,291.1463623046875,1.0,0.1884123980998993,0.8060206770896912,0.8060206770896912,1.0,1.0,-0.8645738363265991,0.3535115718841553,0.5110622644424438,0.1721280813217163,0.0,0.0,0.2139789909124374,25.03867530822754,25.0,0.3671346306800842,-5333.61328125,73.50782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14373779296875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.404296875,18000.0,0.0,0.0,0.1189894154667854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534551680088043,0.1534594595432281,-4.29824694947456e-06,0.0,0.0001207591267302,0.0,0.0,6.110703945159912,0.0,0.0,0.0,0.2783079743385315,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.07496228069067,-1826.63427734375,304.14794921875,0.7768663167953491,0.1284691542387008,0.1161016225814819,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639011263847351,0.050000000745058,0.0481458939611911,293.1886901855469,297.1499938964844,293.1499938964844,0.0835633128881454,-1542.7562255859375,304.1583557128906,0.7988721132278442,0.1385818123817443,0.0979792028665542,293.1318054199219,297.1499938964844,293.1499938964844,0.1652548611164093,-3607.931884765625,304.14776611328125,0.9636586904525756,0.2418242692947387,0.2293245047330856,293.2368469238281,297.1499938964844,293.1499938964844,0.0039879544638097,-1501.1402587890625,296.58209228515625,0.5639011263847351,0.050000000745058,0.2283833920955658,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0235900878906,293.237060546875,291.1465148925781,1.0,0.1883931457996368,0.8060321807861328,0.8060321807861328,1.0,1.0,-0.8639806509017944,0.3535094857215881,0.5104711651802063,0.1713525205850601,0.0,0.0,0.2141967415809631,25.06460189819336,25.0,0.4395312666893005,-5335.67919921875,73.44532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1190224215388298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535902619361877,0.1535945683717727,-4.298573912819848e-06,0.0,0.000120792632515,0.0,0.0,6.116764545440674,0.0,0.0,0.0,0.2783333957195282,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753826573491096,-1834.2877197265625,304.1479187011719,0.7776262164115906,0.1290201842784881,0.1165882796049118,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636072158813477,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818767249584198,-1518.503662109375,304.1583251953125,0.7941877245903015,0.1367911994457245,0.0964402705430984,293.1313781738281,297.1499938964844,293.1499938964844,0.1657191663980484,-3616.023681640625,304.1477355957031,0.9639664888381958,0.2423744201660156,0.2298395037651062,293.234375,297.1499938964844,293.1499938964844,0.0039703561924397,-1494.8231201171875,296.55889892578125,0.5636072158813477,0.050000000745058,0.2283923625946045,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0102844238281,293.2345886230469,291.1464538574219,1.0,0.1883508861064911,0.8060551881790161,0.8060551881790161,1.0,1.0,-0.8633482456207275,0.353764533996582,0.5095837116241455,0.1698765307664871,0.0,0.0,0.2146380692720413,25.079561233520508,25.0,-0.3799753785133362,-5340.7978515625,73.36023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,304.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1191037967801094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538479626178741,0.1538522690534591,-4.2991987356799655e-06,0.0,0.0001208752146339,0.0,0.0,6.128331184387207,0.0,0.0,0.0,0.2783819735050201,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753826573491096,-1834.2877197265625,304.1479187011719,0.7776262164115906,0.1290201842784881,0.1165882796049118,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636072158813477,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818767249584198,-1518.503662109375,304.1583251953125,0.7941877245903015,0.1367911994457245,0.0964402705430984,293.1313781738281,297.1499938964844,293.1499938964844,0.1657191663980484,-3616.023681640625,304.1477355957031,0.9639664888381958,0.2423744201660156,0.2298395037651062,293.234375,297.1499938964844,293.1499938964844,0.0039703561924397,-1494.8231201171875,296.55889892578125,0.5636072158813477,0.050000000745058,0.2283923625946045,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0102844238281,293.2345886230469,291.1464538574219,1.0,0.1883508861064911,0.8060551881790161,0.8060551881790161,1.0,1.0,-0.8633482456207275,0.353764533996582,0.5095837116241455,0.1698765307664871,0.0,0.0,0.2146380692720413,25.079561233520508,25.0,-0.3799753785133362,-5340.7978515625,73.36023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378173828125,304.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1191037967801094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538479626178741,0.1538522690534591,-4.2991987356799655e-06,0.0,0.0001208752146339,0.0,0.0,6.128331184387207,0.0,0.0,0.0,0.2783819735050201,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758634731173515,-1843.093505859375,304.1478271484375,0.779034435749054,0.1296405643224716,0.117128700017929,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637634992599487,0.050000000745058,0.0481467992067337,293.1903381347656,297.1499938964844,293.1499938964844,0.0812158286571502,-1509.1873779296875,304.1566162109375,0.7926894426345825,0.1361555308103561,0.0958447232842445,293.1307678222656,297.1499938964844,293.1499938964844,0.1662432700395584,-3625.2109375,304.1476135253906,0.9649691581726074,0.2429653406143188,0.2303857058286667,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540487341582,-1489.0860595703125,296.5359802246094,0.5637634992599487,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.99542236328125,293.2318725585937,291.1440124511719,1.0,0.1883333325386047,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.863930344581604,0.3545760810375213,0.5093542337417603,0.1685929000377655,0.0,0.0,0.2154829800128936,25.03343963623047,25.0,-3.1867244243621826,-5351.15234375,73.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.1192129328846931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542561203241348,0.1542604118585586,-4.299423380871303e-06,0.0,0.0001209859692608,0.0,0.0,6.145590782165527,0.0,0.0,0.0,0.2784370183944702,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758634731173515,-1843.093505859375,304.1478271484375,0.779034435749054,0.1296405643224716,0.117128700017929,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637634992599487,0.050000000745058,0.0481467992067337,293.1903381347656,297.1499938964844,293.1499938964844,0.0812158286571502,-1509.1873779296875,304.1566162109375,0.7926894426345825,0.1361555308103561,0.0958447232842445,293.1307678222656,297.1499938964844,293.1499938964844,0.1662432700395584,-3625.2109375,304.1476135253906,0.9649691581726074,0.2429653406143188,0.2303857058286667,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540487341582,-1489.0860595703125,296.5359802246094,0.5637634992599487,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.99542236328125,293.2318725585937,291.1440124511719,1.0,0.1883333325386047,0.8060781955718994,0.8060781955718994,1.0,1.0,-0.863930344581604,0.3545760810375213,0.5093542337417603,0.1685929000377655,0.0,0.0,0.2154829800128936,25.03343963623047,25.0,-3.1867244243621826,-5351.15234375,73.39138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.1192129328846931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542561203241348,0.1542604118585586,-4.299423380871303e-06,0.0,0.0001209859692608,0.0,0.0,6.145590782165527,0.0,0.0,0.0,0.2784370183944702,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763904303312301,-1852.773681640625,304.1476745605469,0.7807013988494873,0.1303011029958725,0.1177136898040771,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5640542507171631,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809795632958412,-1505.989013671875,304.1548156738281,0.7924280166625977,0.1359201669692993,0.0956291779875755,293.130126953125,297.1499938964844,293.1499938964844,0.1668148785829544,-3635.24609375,304.1474609375,0.966202676296234,0.2435871362686157,0.2309644073247909,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391936734318,-1483.9317626953125,296.5138244628906,0.5640542507171631,0.050000000745058,0.2283789217472076,291.1410217285156,291.1499938964844,273.1499938964844,270.5797424316406,284.9801025390625,293.2289428710937,291.1405639648437,1.0,0.1883473694324493,0.8060933947563171,0.8060933947563171,1.0,1.0,-0.8650552034378052,0.3556225001811981,0.5094327330589294,0.1674269139766693,0.0,0.0,0.2169123291969299,24.97151565551757,25.0,-4.369502067565918,-5368.1591796875,73.49144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.927734375,18000.0,0.0,0.0,0.1193758696317672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550006717443466,0.1550049781799316,-4.299218289816054e-06,0.0,0.0001211513299494,0.0,0.0,6.176231861114502,0.0,0.0,0.0,0.2785191833972931,4.0,0.0,1.0
