time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763904303312301,-1852.773681640625,304.1476745605469,0.7807013988494873,0.1303011029958725,0.1177136898040771,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5640542507171631,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.0809795632958412,-1505.989013671875,304.1548156738281,0.7924280166625977,0.1359201669692993,0.0956291779875755,293.130126953125,297.1499938964844,293.1499938964844,0.1668148785829544,-3635.24609375,304.1474609375,0.966202676296234,0.2435871362686157,0.2309644073247909,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391936734318,-1483.9317626953125,296.5138244628906,0.5640542507171631,0.050000000745058,0.2283789217472076,291.1410217285156,291.1499938964844,273.1499938964844,270.5797424316406,284.9801025390625,293.2289428710937,291.1405639648437,1.0,0.1883473694324493,0.8060933947563171,0.8060933947563171,1.0,1.0,-0.8650552034378052,0.3556225001811981,0.5094327330589294,0.1674269139766693,0.0,0.0,0.2169123291969299,24.97151565551757,25.0,-4.369502067565918,-5368.1591796875,73.49144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.927734375,18000.0,0.0,0.0,0.1193758696317672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550006717443466,0.1550049781799316,-4.299218289816054e-06,0.0,0.0001211513299494,0.0,0.0,6.176231861114502,0.0,0.0,0.0,0.2785191833972931,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769266411662101,-1862.6226806640625,304.1475524902344,0.7824066281318665,0.1309771835803985,0.1183157861232757,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5643450021743774,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955729007721,-1504.93603515625,304.15338134765625,0.7925618886947632,0.1358454376459121,0.0955528989434242,293.12945556640625,297.1499938964844,293.1499938964844,0.1673932522535324,-3645.36865234375,304.1473388671875,0.9674498438835144,0.2442256957292556,0.2315613180398941,293.2255859375,297.1499938964844,293.1499938964844,0.0039254087023437,-1479.1142578125,296.4935607910156,0.5643450021743774,0.050000000745058,0.228370189666748,291.1382751464844,291.1499938964844,273.1499938964844,270.5834655761719,284.96502685546875,293.225830078125,291.1379699707031,1.0,0.1883906424045562,0.8061085939407349,0.8061085939407349,1.0,1.0,-0.8663897514343262,0.356742262840271,0.5096474885940552,0.1663500219583511,0.0,0.0,0.2186778038740158,24.912818908691406,25.0,-3.638231039047241,-5389.09326171875,73.6320571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7734375,18000.0,0.0,0.0,0.1196206957101821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559875309467315,0.1559918373823166,-4.29922693001572e-06,0.0,0.000121399803902,0.0,0.0,6.21726655960083,0.0,0.0,0.0,0.27863609790802,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769266411662101,-1862.6226806640625,304.1475524902344,0.7824066281318665,0.1309771835803985,0.1183157861232757,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5643450021743774,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.0808955729007721,-1504.93603515625,304.15338134765625,0.7925618886947632,0.1358454376459121,0.0955528989434242,293.12945556640625,297.1499938964844,293.1499938964844,0.1673932522535324,-3645.36865234375,304.1473388671875,0.9674498438835144,0.2442256957292556,0.2315613180398941,293.2255859375,297.1499938964844,293.1499938964844,0.0039254087023437,-1479.1142578125,296.4935607910156,0.5643450021743774,0.050000000745058,0.228370189666748,291.1382751464844,291.1499938964844,273.1499938964844,270.5834655761719,284.96502685546875,293.225830078125,291.1379699707031,1.0,0.1883906424045562,0.8061085939407349,0.8061085939407349,1.0,1.0,-0.8663897514343262,0.356742262840271,0.5096474885940552,0.1663500219583511,0.0,0.0,0.2186778038740158,24.912818908691406,25.0,-3.638231039047241,-5389.09326171875,73.6320571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7734375,18000.0,0.0,0.0,0.1196206957101821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559875309467315,0.1559918373823166,-4.29922693001572e-06,0.0,0.000121399803902,0.0,0.0,6.21726655960083,0.0,0.0,0.0,0.27863609790802,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771962702274322,-1867.5731201171875,304.1474914550781,0.7832607626914978,0.1313214600086212,0.1186221987009048,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5644816160202026,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808851942420005,-1504.8468017578125,304.1528015136719,0.7927034497261047,0.1358463764190673,0.0955446660518646,293.1291198730469,297.1499938964844,293.1499938964844,0.1676815450191497,-3650.400390625,304.1473083496094,0.9680639505386353,0.2445505410432815,0.2318651676177978,293.2239685058594,297.1499938964844,293.1499938964844,0.0039188647642731,-1476.8056640625,296.4842224121094,0.5644816160202026,0.050000000745058,0.2283660918474197,291.1373291015625,291.1499938964844,273.1499938964844,270.5852355957031,284.9576416015625,293.2242431640625,291.1370849609375,1.0,0.188422217965126,0.8061162233352661,0.8061162233352661,1.0,1.0,-0.8671061992645264,0.3573139905929565,0.5097922086715698,0.1658458709716797,0.0,0.0,0.2196241170167923,24.885900497436523,25.0,-2.9775872230529785,-5400.27587890625,73.71441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.103515625,18000.0,0.0,0.0,0.1197790428996086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565335541963577,0.1565378457307815,-4.299425199860707e-06,0.0,0.0001215605079778,0.0,0.0,6.240259647369385,0.0,0.0,0.0,0.2787064909934997,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774670839309692,-1872.5445556640625,304.1474609375,0.7841159105300903,0.1316695809364318,0.1189322248101234,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5646125674247742,0.050000000745058,0.0481414198875427,293.1781616210937,297.1499938964844,293.1499938964844,0.0808906853199005,-1504.9759521484375,304.1522827148437,0.792881429195404,0.1358678638935089,0.0955516621470451,293.1287841796875,297.1499938964844,293.1499938964844,0.167969211935997,-3655.413330078125,304.14727783203125,0.9686713814735411,0.2448786944150924,0.2321722507476806,293.22235107421875,297.1499938964844,293.1499938964844,0.0039125350303947,-1474.5592041015625,296.475341796875,0.5646125674247742,0.050000000745058,0.2283621728420257,291.1366271972656,291.1499938964844,273.1499938964844,270.5870056152344,284.950439453125,293.2226257324219,291.136474609375,1.0,0.1884597092866897,0.806110680103302,0.806110680103302,1.0,1.0,-0.8678494691848755,0.3578889966011047,0.5099604725837708,0.165365070104599,0.0,0.0,0.2205889225006103,24.860570907592773,25.0,-2.2787187099456787,-5411.67822265625,73.80376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,304.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.876953125,18000.0,0.0,0.0,0.1199614778161048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570994108915329,0.1571037173271179,-4.299763077142416e-06,0.0,0.0001217456519952,0.0,0.0,6.264290809631348,0.0,0.0,0.0,0.2787833213806152,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780114009976387,-1882.5362548828125,304.1473999023437,0.7858258485794067,0.132374569773674,0.1195611730217933,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5648583769798279,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.0809434503316879,-1505.81103515625,304.15142822265625,0.7933323383331299,0.1359657198190689,0.0956057459115982,293.128173828125,297.1499938964844,293.1499938964844,0.1685431599617004,-3665.3935546875,304.147216796875,0.9698660969734192,0.2455431222915649,0.232794851064682,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005207363516,-1470.2603759765625,296.4590148925781,0.5648583769798279,0.050000000745058,0.228354811668396,291.1358947753906,291.1499938964844,273.1499938964844,270.59033203125,284.93658447265625,293.2193298339844,291.1358642578125,1.0,0.1885509192943573,0.8060996532440186,0.8060996532440186,1.0,1.0,-0.8694055080413818,0.359044462442398,0.5103610754013062,0.1644801348447799,0.0,0.0,0.2225251346826553,24.81448554992676,25.0,-1.0072238445281982,-5434.68310546875,74.00141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.919921875,18000.0,0.0,0.0,0.120396539568901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582586914300918,0.1582629978656768,-4.300836280890508e-06,0.0,0.0001221871789311,0.0,0.0,6.31411600112915,0.0,0.0,0.0,0.2789520919322967,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780114009976387,-1882.5362548828125,304.1473999023437,0.7858258485794067,0.132374569773674,0.1195611730217933,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5648583769798279,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.0809434503316879,-1505.81103515625,304.15142822265625,0.7933323383331299,0.1359657198190689,0.0956057459115982,293.128173828125,297.1499938964844,293.1499938964844,0.1685431599617004,-3665.3935546875,304.147216796875,0.9698660969734192,0.2455431222915649,0.232794851064682,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005207363516,-1470.2603759765625,296.4590148925781,0.5648583769798279,0.050000000745058,0.228354811668396,291.1358947753906,291.1499938964844,273.1499938964844,270.59033203125,284.93658447265625,293.2193298339844,291.1358642578125,1.0,0.1885509192943573,0.8060996532440186,0.8060996532440186,1.0,1.0,-0.8694055080413818,0.359044462442398,0.5103610754013062,0.1644801348447799,0.0,0.0,0.2225251346826553,24.81448554992676,25.0,-1.0072238445281982,-5434.68310546875,74.00141906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,304.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.919921875,18000.0,0.0,0.0,0.120396539568901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582586914300918,0.1582629978656768,-4.300836280890508e-06,0.0,0.0001221871789311,0.0,0.0,6.31411600112915,0.0,0.0,0.0,0.2789520919322967,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785579085350036,-1892.57080078125,304.1473693847656,0.7875298857688904,0.1330878138542175,0.1201985701918602,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5650849938392639,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.081046849489212,-1507.3502197265625,304.1507873535156,0.7938971519470215,0.1361302882432937,0.095707893371582,293.1275939941406,297.1499938964844,293.1499938964844,0.1691162288188934,-3675.336669921875,304.1471862792969,0.9710339903831482,0.2462160736322403,0.2334262728691101,293.2156982421875,297.1499938964844,293.1499938964844,0.0038893760647624,-1466.2374267578125,296.4443359375,0.5650849938392639,0.050000000745058,0.2283480316400528,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.9235534667969,293.2159729003906,291.1358947753906,1.0,0.1886615455150604,0.8060885667800903,0.8060885667800903,1.0,1.0,-0.8710408806800842,0.3601985275745392,0.5108423829078674,0.1637023836374282,0.0,0.0,0.2244200557470321,24.77412223815918,25.0,-0.0698447749018669,-5457.51416015625,74.22159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.912109375,18000.0,0.0,0.0,0.12091726064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594185978174209,0.1594229042530059,-4.302361503505381e-06,0.0,0.0001227156462846,0.0,0.0,6.36469030380249,0.0,0.0,0.0,0.2791344225406647,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785579085350036,-1892.57080078125,304.1473693847656,0.7875298857688904,0.1330878138542175,0.1201985701918602,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5650849938392639,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.081046849489212,-1507.3502197265625,304.1507873535156,0.7938971519470215,0.1361302882432937,0.095707893371582,293.1275939941406,297.1499938964844,293.1499938964844,0.1691162288188934,-3675.336669921875,304.1471862792969,0.9710339903831482,0.2462160736322403,0.2334262728691101,293.2156982421875,297.1499938964844,293.1499938964844,0.0038893760647624,-1466.2374267578125,296.4443359375,0.5650849938392639,0.050000000745058,0.2283480316400528,291.1358642578125,291.1499938964844,273.1499938964844,270.5935363769531,284.9235534667969,293.2159729003906,291.1358947753906,1.0,0.1886615455150604,0.8060885667800903,0.8060885667800903,1.0,1.0,-0.8710408806800842,0.3601985275745392,0.5108423829078674,0.1637023836374282,0.0,0.0,0.2244200557470321,24.77412223815918,25.0,-0.0698447749018669,-5457.51416015625,74.22159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.912109375,18000.0,0.0,0.0,0.12091726064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594185978174209,0.1594229042530059,-4.302361503505381e-06,0.0,0.0001227156462846,0.0,0.0,6.36469030380249,0.0,0.0,0.0,0.2791344225406647,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791056230664253,-1902.63330078125,304.1473388671875,0.7892248034477234,0.1338062733411789,0.1208413690328598,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5652961730957031,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969190835952,-1509.5440673828125,304.1502685546875,0.794567346572876,0.1363557577133178,0.0958536341786384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696898192167282,-3685.272705078125,304.1471862792969,0.9721774458885192,0.2468954771757125,0.2340643405914306,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791128899902,-1462.508544921875,296.4311218261719,0.5652961730957031,0.050000000745058,0.2283417284488678,291.1361999511719,291.1499938964844,273.1499938964844,270.5965270996094,284.911376953125,293.2126159667969,291.13629150390625,1.0,0.1887891739606857,0.8060698509216309,0.8060698509216309,1.0,1.0,-0.8727437257766724,0.3613431751728058,0.511400580406189,0.1630347818136215,0.0,0.0,0.2262365370988845,24.738853454589844,25.0,0.5336984992027283,-5479.921875,74.46147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.546875,18000.0,0.0,0.0,0.1215085536241531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160550370812416,0.1605546772480011,-4.304214598960243e-06,0.0,0.0001233157381648,0.0,0.0,6.414646148681641,0.0,0.0,0.0,0.2793232202529907,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791056230664253,-1902.63330078125,304.1473388671875,0.7892248034477234,0.1338062733411789,0.1208413690328598,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5652961730957031,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969190835952,-1509.5440673828125,304.1502685546875,0.794567346572876,0.1363557577133178,0.0958536341786384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696898192167282,-3685.272705078125,304.1471862792969,0.9721774458885192,0.2468954771757125,0.2340643405914306,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791128899902,-1462.508544921875,296.4311218261719,0.5652961730957031,0.050000000745058,0.2283417284488678,291.1361999511719,291.1499938964844,273.1499938964844,270.5965270996094,284.911376953125,293.2126159667969,291.13629150390625,1.0,0.1887891739606857,0.8060698509216309,0.8060698509216309,1.0,1.0,-0.8727437257766724,0.3613431751728058,0.511400580406189,0.1630347818136215,0.0,0.0,0.2262365370988845,24.738853454589844,25.0,0.5336984992027283,-5479.921875,74.46147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.546875,18000.0,0.0,0.0,0.1215085536241531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160550370812416,0.1605546772480011,-4.304214598960243e-06,0.0,0.0001233157381648,0.0,0.0,6.414646148681641,0.0,0.0,0.0,0.2793232202529907,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796540901064872,-1912.7174072265625,304.1473083496094,0.7909107804298401,0.134528562426567,0.1214878261089325,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5654956698417664,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813908502459526,-1512.35791015625,304.1498718261719,0.79533851146698,0.1366381794214248,0.0960398986935615,293.12652587890625,297.1499938964844,293.1499938964844,0.1702648103237152,-3695.22021484375,304.14715576171875,0.9732999801635742,0.2475800961256027,0.2347075790166854,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697463460266,-1459.08837890625,296.4192810058594,0.5654956698417664,0.050000000745058,0.2283357828855514,291.1368408203125,291.1499938964844,273.1499938964844,270.5993347167969,284.9001770019531,293.2093200683594,291.1369323730469,1.0,0.1889318078756332,0.8060511946678162,0.8060511946678162,1.0,1.0,-0.8745063543319702,0.3624745905399322,0.5120317935943604,0.1624792516231537,0.0,0.0,0.2279528230428695,24.70804023742676,25.0,0.9007278084754944,-5501.8076171875,74.71891784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.484375,18000.0,0.0,0.0,0.1221523284912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616362333297729,0.1616405397653579,-4.306282335164724e-06,0.0,0.0001239690900547,0.0,0.0,6.463079929351807,0.0,0.0,0.0,0.2795131206512451,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796540901064872,-1912.7174072265625,304.1473083496094,0.7909107804298401,0.134528562426567,0.1214878261089325,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5654956698417664,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813908502459526,-1512.35791015625,304.1498718261719,0.79533851146698,0.1366381794214248,0.0960398986935615,293.12652587890625,297.1499938964844,293.1499938964844,0.1702648103237152,-3695.22021484375,304.14715576171875,0.9732999801635742,0.2475800961256027,0.2347075790166854,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697463460266,-1459.08837890625,296.4192810058594,0.5654956698417664,0.050000000745058,0.2283357828855514,291.1368408203125,291.1499938964844,273.1499938964844,270.5993347167969,284.9001770019531,293.2093200683594,291.1369323730469,1.0,0.1889318078756332,0.8060511946678162,0.8060511946678162,1.0,1.0,-0.8745063543319702,0.3624745905399322,0.5120317935943604,0.1624792516231537,0.0,0.0,0.2279528230428695,24.70804023742676,25.0,0.9007278084754944,-5501.8076171875,74.71891784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.484375,18000.0,0.0,0.0,0.1221523284912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616362333297729,0.1616405397653579,-4.306282335164724e-06,0.0,0.0001239690900547,0.0,0.0,6.463079929351807,0.0,0.0,0.0,0.2795131206512451,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799299031496048,-1917.79150390625,304.1473083496094,0.7917572259902954,0.134895384311676,0.1218140795826911,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5655937790870667,0.050000000745058,0.0481352433562278,293.1615295410156,297.1499938964844,293.1499938964844,0.0815042778849601,-1513.9984130859375,304.1496887207031,0.7957656979560852,0.1368022561073303,0.0961484313011169,293.12628173828125,297.1499938964844,293.1499938964844,0.1705532222986221,-3700.205078125,304.14715576171875,0.973857879638672,0.2479260861873626,0.23503178358078,293.20721435546875,297.1499938964844,293.1499938964844,0.0038654087111353,-1457.4970703125,296.41387939453125,0.5655937790870667,0.050000000745058,0.2283328622579574,291.1372375488281,291.1499938964844,273.1499938964844,270.6006774902344,284.8954772949219,293.2085876464844,291.1373596191406,1.0,0.189008355140686,0.8060418367385864,0.8060418367385864,1.0,1.0,-0.8754129409790039,0.3630366027355194,0.5123763680458069,0.1622441709041595,0.0,0.0,0.2287628501653671,24.69390106201172,25.0,1.1354361772537231,-5512.439453125,74.85416412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.873046875,18000.0,0.0,0.0,0.122487723827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621562987565994,0.1621606051921844,-4.307370545575395e-06,0.0,0.0001243094739038,0.0,0.0,6.486450672149658,0.0,0.0,0.0,0.2796069979667663,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802088156342506,-1922.9248046875,304.14727783203125,0.7926158905029297,0.1352673023939132,0.1221451237797737,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5656939148902893,0.050000000745058,0.0481346137821674,293.1598815917969,297.1499938964844,293.1499938964844,0.0816287845373153,-1515.796142578125,304.1495056152344,0.7962256073951721,0.1369815468788147,0.0962676629424095,293.12603759765625,297.1499938964844,293.1499938964844,0.1708427518606186,-3705.205810546875,304.14715576171875,0.9744194746017456,0.2482752054929733,0.2353589236736297,293.2055358886719,297.1499938964844,293.1499938964844,0.003861273638904,-1455.9730224609375,296.4088439941406,0.5656939148902893,0.050000000745058,0.2283298820257187,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8910217285156,293.2079467773437,291.1379089355469,1.0,0.1890881508588791,0.8060272932052612,0.8060272932052612,1.0,1.0,-0.8763415813446045,0.3635981976985931,0.5127434134483337,0.1620379537343979,0.0,0.0,0.2295281887054443,24.680152893066406,25.0,1.3479344844818115,-5522.85888671875,74.9939956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00933837890625,304.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.58203125,18000.0,0.0,0.0,0.1228279992938041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626547127962112,0.1626590192317962,-4.30849149779533e-06,0.0,0.0001246548054041,0.0,0.0,6.508982181549072,0.0,0.0,0.0,0.279699295759201,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807737857103347,-1933.33154296875,304.1472473144531,0.7943538427352905,0.1360186338424682,0.1228164434432983,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5658966898918152,0.050000000745058,0.0481333397328853,293.1566772460937,297.1499938964844,293.1499938964844,0.0819111838936805,-1519.870361328125,304.1492004394531,0.797234058380127,0.1373818218708038,0.0965365022420883,293.12554931640625,297.1499938964844,293.1499938964844,0.1714278906583786,-3715.3076171875,304.1471252441406,0.9755459427833556,0.2489795982837677,0.2360201478004455,293.2021179199219,297.1499938964844,293.1499938964844,0.0038536768406629,-1453.1663818359375,296.3996887207031,0.5658966898918152,0.050000000745058,0.2283238470554351,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.8828125,293.2066955566406,291.13897705078125,1.0,0.1892571747303009,0.8059982061386108,0.8059982061386108,1.0,1.0,-0.8782546520233154,0.3647166788578033,0.5135380029678345,0.1617110967636108,0.0,0.0,0.230944275856018,24.6542911529541,25.0,1.4454915523529053,-5543.021484375,75.28639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7578125,18000.0,0.0,0.0,0.1235122829675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635810136795044,0.1635853201150894,-4.3107738747494295e-06,0.0,0.0001253492664545,0.0,0.0,6.55120325088501,0.0,0.0,0.0,0.2798767685890198,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807737857103347,-1933.33154296875,304.1472473144531,0.7943538427352905,0.1360186338424682,0.1228164434432983,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5658966898918152,0.050000000745058,0.0481333397328853,293.1566772460937,297.1499938964844,293.1499938964844,0.0819111838936805,-1519.870361328125,304.1492004394531,0.797234058380127,0.1373818218708038,0.0965365022420883,293.12554931640625,297.1499938964844,293.1499938964844,0.1714278906583786,-3715.3076171875,304.1471252441406,0.9755459427833556,0.2489795982837677,0.2360201478004455,293.2021179199219,297.1499938964844,293.1499938964844,0.0038536768406629,-1453.1663818359375,296.3996887207031,0.5658966898918152,0.050000000745058,0.2283238470554351,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.8828125,293.2066955566406,291.13897705078125,1.0,0.1892571747303009,0.8059982061386108,0.8059982061386108,1.0,1.0,-0.8782546520233154,0.3647166788578033,0.5135380029678345,0.1617110967636108,0.0,0.0,0.230944275856018,24.6542911529541,25.0,1.4454915523529053,-5543.021484375,75.28639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7578125,18000.0,0.0,0.0,0.1235122829675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635810136795044,0.1635853201150894,-4.3107738747494295e-06,0.0,0.0001253492664545,0.0,0.0,6.55120325088501,0.0,0.0,0.0,0.2798767685890198,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813435688614845,-1943.8394775390625,304.147216796875,0.7960991263389587,0.1367748975753784,0.1234933584928512,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5660991072654724,0.050000000745058,0.0481320731341838,293.15362548828125,297.1499938964844,293.1499938964844,0.0822345539927482,-1524.5341796875,304.14892578125,0.7983441948890686,0.1378330141305923,0.0968418717384338,293.1251220703125,297.1499938964844,293.1499938964844,0.1720201075077057,-3725.52685546875,304.1470947265625,0.9766669273376464,0.249689519405365,0.2366872727870941,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470199797302,-1450.704345703125,296.3916931152344,0.5660991072654724,0.050000000745058,0.2283178269863128,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.8755187988281,293.2055053710937,291.1399230957031,1.0,0.1894376724958419,0.8059691190719604,0.8059691190719604,1.0,1.0,-0.8802253603935242,0.3658218681812286,0.5144035220146179,0.161494567990303,0.0,0.0,0.2322354465723037,24.631044387817383,25.0,1.376279354095459,-5562.61083984375,75.59364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30859375,18000.0,0.0,0.0,0.1241849064826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644307076930999,0.1644350290298462,-4.312998044042615e-06,0.0,0.0001260318967979,0.0,0.0,6.590188503265381,0.0,0.0,0.0,0.2800435721874237,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813435688614845,-1943.8394775390625,304.147216796875,0.7960991263389587,0.1367748975753784,0.1234933584928512,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5660991072654724,0.050000000745058,0.0481320731341838,293.15362548828125,297.1499938964844,293.1499938964844,0.0822345539927482,-1524.5341796875,304.14892578125,0.7983441948890686,0.1378330141305923,0.0968418717384338,293.1251220703125,297.1499938964844,293.1499938964844,0.1720201075077057,-3725.52685546875,304.1470947265625,0.9766669273376464,0.249689519405365,0.2366872727870941,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470199797302,-1450.704345703125,296.3916931152344,0.5660991072654724,0.050000000745058,0.2283178269863128,291.1398010253906,291.1499938964844,273.1499938964844,270.60675048828125,284.8755187988281,293.2055053710937,291.1399230957031,1.0,0.1894376724958419,0.8059691190719604,0.8059691190719604,1.0,1.0,-0.8802253603935242,0.3658218681812286,0.5144035220146179,0.161494567990303,0.0,0.0,0.2322354465723037,24.631044387817383,25.0,1.376279354095459,-5562.61083984375,75.59364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.30859375,18000.0,0.0,0.0,0.1241849064826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644307076930999,0.1644350290298462,-4.312998044042615e-06,0.0,0.0001260318967979,0.0,0.0,6.590188503265381,0.0,0.0,0.0,0.2800435721874237,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819153115153312,-1954.39453125,304.1471862792969,0.7978452444076538,0.1375335901975631,0.1241728588938713,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5663014054298401,0.050000000745058,0.0481308065354824,293.1507263183594,297.1499938964844,293.1499938964844,0.0825934559106826,-1529.7099609375,304.148681640625,0.7995431423187256,0.1383291482925415,0.0971792787313461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726168394088745,-3735.81689453125,304.1470642089844,0.9777799248695374,0.2504030168056488,0.2373581230640411,293.1953125,297.1499938964844,293.1499938964844,0.003841252066195,-1448.56591796875,296.38482666015625,0.5663014054298401,0.050000000745058,0.2283118218183517,291.1407165527344,291.1499938964844,273.1499938964844,270.6088562011719,284.8691711425781,293.204345703125,291.1408386230469,1.0,0.189628005027771,0.8059348464012146,0.8059348464012146,1.0,1.0,-0.8822421431541443,0.3669087886810303,0.515333354473114,0.1613847464323043,0.0,0.0,0.2334103435277938,24.61022186279297,25.0,1.303417444229126,-5581.68701171875,75.91355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.1248309761285781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652110517024994,0.1652153730392456,-4.315128080634167e-06,0.0,0.0001266875769942,0.0,0.0,6.626177310943604,0.0,0.0,0.0,0.2801994383335113,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819153115153312,-1954.39453125,304.1471862792969,0.7978452444076538,0.1375335901975631,0.1241728588938713,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5663014054298401,0.050000000745058,0.0481308065354824,293.1507263183594,297.1499938964844,293.1499938964844,0.0825934559106826,-1529.7099609375,304.148681640625,0.7995431423187256,0.1383291482925415,0.0971792787313461,293.12469482421875,297.1499938964844,293.1499938964844,0.1726168394088745,-3735.81689453125,304.1470642089844,0.9777799248695374,0.2504030168056488,0.2373581230640411,293.1953125,297.1499938964844,293.1499938964844,0.003841252066195,-1448.56591796875,296.38482666015625,0.5663014054298401,0.050000000745058,0.2283118218183517,291.1407165527344,291.1499938964844,273.1499938964844,270.6088562011719,284.8691711425781,293.204345703125,291.1408386230469,1.0,0.189628005027771,0.8059348464012146,0.8059348464012146,1.0,1.0,-0.8822421431541443,0.3669087886810303,0.515333354473114,0.1613847464323043,0.0,0.0,0.2334103435277938,24.61022186279297,25.0,1.303417444229126,-5581.68701171875,75.91355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,304.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.1248309761285781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652110517024994,0.1652153730392456,-4.315128080634167e-06,0.0,0.0001266875769942,0.0,0.0,6.626177310943604,0.0,0.0,0.0,0.2801994383335113,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824881643056869,-1964.9805908203125,304.1471862792969,0.7995901703834534,0.1382937729358673,0.1248538643121719,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5665042996406555,0.050000000745058,0.0481295362114906,293.1479797363281,297.1499938964844,293.1499938964844,0.0829866081476211,-1535.3807373046875,304.1484680175781,0.80082768201828,0.1388687789440155,0.097547598183155,293.12432861328125,297.1499938964844,293.1499938964844,0.1732174009084701,-3746.16552734375,304.14703369140625,0.9788845181465148,0.2511193752288818,0.2380317896604538,293.19189453125,297.1499938964844,293.1499938964844,0.0038364005740731,-1446.76171875,296.3791198730469,0.5665042996406555,0.050000000745058,0.2283058017492294,291.1415710449219,291.1499938964844,273.1499938964844,270.6108093261719,284.8636474609375,293.2032470703125,291.1416931152344,1.0,0.189827486872673,0.8059005737304688,0.8059005737304688,1.0,1.0,-0.8843012452125549,0.367976576089859,0.5163246989250183,0.1613803803920745,0.0,0.0,0.2344707995653152,24.591665267944336,25.0,1.213139295578003,-5600.18896484375,76.24534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.810546875,18000.0,0.0,0.0,0.125437244772911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659205108880996,0.1659248322248459,-4.317143975640647e-06,0.0,0.000127302846522,0.0,0.0,6.659060955047607,0.0,0.0,0.0,0.2803435325622558,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824881643056869,-1964.9805908203125,304.1471862792969,0.7995901703834534,0.1382937729358673,0.1248538643121719,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5665042996406555,0.050000000745058,0.0481295362114906,293.1479797363281,297.1499938964844,293.1499938964844,0.0829866081476211,-1535.3807373046875,304.1484680175781,0.80082768201828,0.1388687789440155,0.097547598183155,293.12432861328125,297.1499938964844,293.1499938964844,0.1732174009084701,-3746.16552734375,304.14703369140625,0.9788845181465148,0.2511193752288818,0.2380317896604538,293.19189453125,297.1499938964844,293.1499938964844,0.0038364005740731,-1446.76171875,296.3791198730469,0.5665042996406555,0.050000000745058,0.2283058017492294,291.1415710449219,291.1499938964844,273.1499938964844,270.6108093261719,284.8636474609375,293.2032470703125,291.1416931152344,1.0,0.189827486872673,0.8059005737304688,0.8059005737304688,1.0,1.0,-0.8843012452125549,0.367976576089859,0.5163246989250183,0.1613803803920745,0.0,0.0,0.2344707995653152,24.591665267944336,25.0,1.213139295578003,-5600.18896484375,76.24534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,304.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.810546875,18000.0,0.0,0.0,0.125437244772911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659205108880996,0.1659248322248459,-4.317143975640647e-06,0.0,0.000127302846522,0.0,0.0,6.659060955047607,0.0,0.0,0.0,0.2803435325622558,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827748849987983,-1970.282958984375,304.14715576171875,0.8004620671272278,0.1386741399765014,0.1251946985721588,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5666064023971558,0.050000000745058,0.0481288991868495,293.14666748046875,297.1499938964844,293.1499938964844,0.0831956937909126,-1538.3973388671875,304.1483764648437,0.8015013933181763,0.1391544044017791,0.0977430269122123,293.1241455078125,297.1499938964844,293.1499938964844,0.1735191196203231,-3751.362060546875,304.14703369140625,0.9794338941574096,0.2514784336090088,0.2383695244789123,293.190185546875,297.1499938964844,293.1499938964844,0.0038343295454978,-1445.989501953125,296.376708984375,0.5666064023971558,0.050000000745058,0.228302776813507,291.1419982910156,291.1499938964844,273.1499938964844,270.6117248535156,284.8612365722656,293.20269775390625,291.1421203613281,1.0,0.1899304389953613,0.8058834075927734,0.8058834075927734,1.0,1.0,-0.8853458166122437,0.3685029745101928,0.516842782497406,0.1614175289869308,0.0,0.0,0.2349607497453689,24.583166122436523,25.0,1.1603617668151855,-5609.21630859375,76.41546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99664306640625,304.9320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1953125,18000.0,0.0,0.0,0.1257218569517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662496626377105,0.1662539839744568,-4.318100764066912e-06,0.0,0.0001275917020393,0.0,0.0,6.674365520477295,0.0,0.0,0.0,0.2804110646247864,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830616876482963,-1975.5894775390625,304.14715576171875,0.8013339042663574,0.1390546262264251,0.125535637140274,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5667093992233276,0.050000000745058,0.0481282547116279,293.1453857421875,297.1499938964844,293.1499938964844,0.0834118872880935,-1541.5172119140625,304.1482849121094,0.8021934628486633,0.1394491344690323,0.0979448556900024,293.1239929199219,297.1499938964844,293.1499938964844,0.1738216429948806,-3756.570556640625,304.14703369140625,0.9799818396568298,0.2518379986286163,0.2387076914310455,293.1884765625,297.1499938964844,293.1499938964844,0.0038324706256389,-1445.295166015625,296.3745422363281,0.5667093992233276,0.050000000745058,0.2282997220754623,291.14239501953125,291.1499938964844,273.1499938964844,270.6125793457031,284.8590393066406,293.2021484375,291.1424865722656,1.0,0.1900351494550705,0.8058626651763916,0.8058626651763916,1.0,1.0,-0.8863986134529114,0.3690233528614044,0.5173752307891846,0.1614804118871688,0.0,0.0,0.235428512096405,24.57509422302246,25.0,1.105644464492798,-5618.10302734375,76.58798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.55859375,18000.0,0.0,0.0,0.1259944438934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665645837783813,0.1665689051151275,-4.3190248106839135e-06,0.0,0.0001278683484997,0.0,0.0,6.689030170440674,0.0,0.0,0.0,0.2804759442806244,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836353525519371,-1986.210693359375,304.14715576171875,0.8030765652656555,0.1398153603076934,0.1262174546718597,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5669183135032654,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838666260242462,-1548.081787109375,304.1481018066406,0.8036348223686218,0.1400668621063232,0.0983686447143554,293.1236877441406,297.1499938964844,293.1499938964844,0.1744291484355926,-3767.02490234375,304.1470031738281,0.9810733199119568,0.2525583207607269,0.2393853217363357,293.1850891113281,297.1499938964844,293.1499938964844,0.0038294456899166,-1444.16064453125,296.3711242675781,0.5669183135032654,0.050000000745058,0.2282935380935669,291.1430969238281,291.1499938964844,273.1499938964844,270.6141662597656,284.8552551269531,293.2010498046875,291.1431884765625,1.0,0.1902500241994857,0.8058211803436279,0.8058211803436279,1.0,1.0,-0.8885297775268555,0.3700467348098755,0.51848304271698,0.1616851389408111,0.0,0.0,0.2362967133522033,24.56022834777832,25.0,0.9911267757415771,-5635.40673828125,76.94034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,304.94952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.173828125,18000.0,0.0,0.0,0.1264984756708145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671508401632309,0.1671551614999771,-4.320766038290458e-06,0.0,0.0001283798628719,0.0,0.0,6.716385841369629,0.0,0.0,0.0,0.2805973887443542,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836353525519371,-1986.210693359375,304.14715576171875,0.8030765652656555,0.1398153603076934,0.1262174546718597,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5669183135032654,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838666260242462,-1548.081787109375,304.1481018066406,0.8036348223686218,0.1400668621063232,0.0983686447143554,293.1236877441406,297.1499938964844,293.1499938964844,0.1744291484355926,-3767.02490234375,304.1470031738281,0.9810733199119568,0.2525583207607269,0.2393853217363357,293.1850891113281,297.1499938964844,293.1499938964844,0.0038294456899166,-1444.16064453125,296.3711242675781,0.5669183135032654,0.050000000745058,0.2282935380935669,291.1430969238281,291.1499938964844,273.1499938964844,270.6141662597656,284.8552551269531,293.2010498046875,291.1431884765625,1.0,0.1902500241994857,0.8058211803436279,0.8058211803436279,1.0,1.0,-0.8885297775268555,0.3700467348098755,0.51848304271698,0.1616851389408111,0.0,0.0,0.2362967133522033,24.56022834777832,25.0,0.9911267757415771,-5635.40673828125,76.94034576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,304.94952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.173828125,18000.0,0.0,0.0,0.1264984756708145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671508401632309,0.1671551614999771,-4.320766038290458e-06,0.0,0.0001283798628719,0.0,0.0,6.716385841369629,0.0,0.0,0.0,0.2805973887443542,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842086225748062,-1996.833984375,304.14715576171875,0.8048180341720581,0.1405752301216125,0.1268986165523529,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5671324133872986,0.050000000745058,0.0481256172060966,293.140625,297.1499938964844,293.1499938964844,0.0843486338853836,-1555.0438232421875,304.1479187011719,0.8051470518112183,0.1407191753387451,0.0988169834017753,293.1234130859375,297.1499938964844,293.1499938964844,0.175039529800415,-3777.52197265625,304.14697265625,0.9821597337722778,0.2532798051834106,0.2400641143321991,293.18170166015625,297.1499938964844,293.1499938964844,0.0038273155223578,-1443.3548583984375,296.3687744140625,0.5671324133872986,0.050000000745058,0.2282872051000595,291.14373779296875,291.1499938964844,273.1499938964844,270.6155700683594,284.852294921875,293.1998596191406,291.1438293457031,1.0,0.1904712915420532,0.805779755115509,0.805779755115509,1.0,1.0,-0.8906908631324768,0.3710444271564483,0.519646406173706,0.1619967073202133,0.0,0.0,0.2370878756046295,24.546884536743164,25.0,0.8686060309410095,-5652.07275390625,77.30155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.603515625,18000.0,0.0,0.0,0.1269484758377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167686253786087,0.1676905751228332,-4.322367203712929e-06,0.0,0.0001288365601794,0.0,0.0,6.74141263961792,0.0,0.0,0.0,0.2807087004184723,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842086225748062,-1996.833984375,304.14715576171875,0.8048180341720581,0.1405752301216125,0.1268986165523529,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5671324133872986,0.050000000745058,0.0481256172060966,293.140625,297.1499938964844,293.1499938964844,0.0843486338853836,-1555.0438232421875,304.1479187011719,0.8051470518112183,0.1407191753387451,0.0988169834017753,293.1234130859375,297.1499938964844,293.1499938964844,0.175039529800415,-3777.52197265625,304.14697265625,0.9821597337722778,0.2532798051834106,0.2400641143321991,293.18170166015625,297.1499938964844,293.1499938964844,0.0038273155223578,-1443.3548583984375,296.3687744140625,0.5671324133872986,0.050000000745058,0.2282872051000595,291.14373779296875,291.1499938964844,273.1499938964844,270.6155700683594,284.852294921875,293.1998596191406,291.1438293457031,1.0,0.1904712915420532,0.805779755115509,0.805779755115509,1.0,1.0,-0.8906908631324768,0.3710444271564483,0.519646406173706,0.1619967073202133,0.0,0.0,0.2370878756046295,24.546884536743164,25.0,0.8686060309410095,-5652.07275390625,77.30155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176086425781,304.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.603515625,18000.0,0.0,0.0,0.1269484758377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167686253786087,0.1676905751228332,-4.322367203712929e-06,0.0,0.0001288365601794,0.0,0.0,6.74141263961792,0.0,0.0,0.0,0.2807087004184723,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847813561558723,-2007.456787109375,304.14715576171875,0.8065481185913086,0.1413337439298629,0.1275786310434341,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5673479437828064,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.084856167435646,-1562.379150390625,304.14776611328125,0.8067139387130737,0.1414036154747009,0.0992881208658218,293.1231689453125,297.1499938964844,293.1499938964844,0.1756529510021209,-3788.06494140625,304.14697265625,0.9832357168197632,0.2540021240711212,0.2407437264919281,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260754663497,-1442.8778076171875,296.3675231933594,0.5673479437828064,0.050000000745058,0.2282808423042297,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8498840332031,293.1986389160156,291.1443176269531,1.0,0.1906982958316803,0.8057339787483215,0.8057339787483215,1.0,1.0,-0.8928788900375366,0.3720305562019348,0.5208483338356018,0.162373811006546,0.0,0.0,0.2378185838460922,24.534854888916016,25.0,0.6744851469993591,-5668.18017578125,77.67085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.779296875,18000.0,0.0,0.0,0.1273464262485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681795120239257,0.168183833360672,-4.323830125940731e-06,0.0,0.0001292404340347,0.0,0.0,6.764474391937256,0.0,0.0,0.0,0.2808109521865845,4.0,0.0,1.0
