time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847813561558723,-2007.456787109375,304.14715576171875,0.8065481185913086,0.1413337439298629,0.1275786310434341,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5673479437828064,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.084856167435646,-1562.379150390625,304.14776611328125,0.8067139387130737,0.1414036154747009,0.0992881208658218,293.1231689453125,297.1499938964844,293.1499938964844,0.1756529510021209,-3788.06494140625,304.14697265625,0.9832357168197632,0.2540021240711212,0.2407437264919281,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260754663497,-1442.8778076171875,296.3675231933594,0.5673479437828064,0.050000000745058,0.2282808423042297,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8498840332031,293.1986389160156,291.1443176269531,1.0,0.1906982958316803,0.8057339787483215,0.8057339787483215,1.0,1.0,-0.8928788900375366,0.3720305562019348,0.5208483338356018,0.162373811006546,0.0,0.0,0.2378185838460922,24.534854888916016,25.0,0.6744851469993591,-5668.18017578125,77.67085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,304.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.779296875,18000.0,0.0,0.0,0.1273464262485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681795120239257,0.168183833360672,-4.323830125940731e-06,0.0,0.0001292404340347,0.0,0.0,6.764474391937256,0.0,0.0,0.0,0.2808109521865845,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853544250130653,-2018.0966796875,304.1471252441406,0.808242917060852,0.1420905143022537,0.1282571852207183,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5675602555274963,0.050000000745058,0.0481229536235332,293.1363220214844,297.1499938964844,293.1499938964844,0.0853897184133529,-1570.096923828125,304.14764404296875,0.8083130121231079,0.142119288444519,0.0997815206646919,293.1229553222656,297.1499938964844,293.1499938964844,0.1762716025114059,-3798.69482421875,304.1469421386719,0.9842954277992249,0.2547251880168915,0.2414240837097168,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257937412708,-1442.7623291015625,296.3673095703125,0.5675602555274963,0.050000000745058,0.2282745838165283,291.1445007324219,291.1499938964844,273.1499938964844,270.61798095703125,284.8475341796875,293.1972961425781,291.14453125,1.0,0.1909306943416595,0.8056882619857788,0.8056882619857788,1.0,1.0,-0.8950929045677185,0.3730220794677734,0.5220708250999451,0.1627726405858993,0.0,0.0,0.2385302633047104,24.52401351928711,25.0,0.3340312540531158,-5684.01806640625,78.0479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.404296875,18000.0,0.0,0.0,0.1276946663856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686508059501648,0.168655127286911,-4.325126610638108e-06,0.0,0.0001295938563998,0.0,0.0,6.786375522613525,0.0,0.0,0.0,0.2809057831764221,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853544250130653,-2018.0966796875,304.1471252441406,0.808242917060852,0.1420905143022537,0.1282571852207183,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5675602555274963,0.050000000745058,0.0481229536235332,293.1363220214844,297.1499938964844,293.1499938964844,0.0853897184133529,-1570.096923828125,304.14764404296875,0.8083130121231079,0.142119288444519,0.0997815206646919,293.1229553222656,297.1499938964844,293.1499938964844,0.1762716025114059,-3798.69482421875,304.1469421386719,0.9842954277992249,0.2547251880168915,0.2414240837097168,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257937412708,-1442.7623291015625,296.3673095703125,0.5675602555274963,0.050000000745058,0.2282745838165283,291.1445007324219,291.1499938964844,273.1499938964844,270.61798095703125,284.8475341796875,293.1972961425781,291.14453125,1.0,0.1909306943416595,0.8056882619857788,0.8056882619857788,1.0,1.0,-0.8950929045677185,0.3730220794677734,0.5220708250999451,0.1627726405858993,0.0,0.0,0.2385302633047104,24.52401351928711,25.0,0.3340312540531158,-5684.01806640625,78.0479507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.404296875,18000.0,0.0,0.0,0.1276946663856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686508059501648,0.168655127286911,-4.325126610638108e-06,0.0,0.0001295938563998,0.0,0.0,6.786375522613525,0.0,0.0,0.0,0.2809057831764221,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.08564093708992,-2023.420166015625,304.1471252441406,0.8090772032737732,0.142467975616455,0.1285957545042038,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5676653981208801,0.050000000745058,0.048122301697731,293.1353454589844,297.1499938964844,293.1499938964844,0.0856655091047287,-1574.088623046875,304.1475524902344,0.8091228008270264,0.1424878388643264,0.1000359058380127,293.12286376953125,297.1499938964844,293.1499938964844,0.1765827536582946,-3804.0400390625,304.1469421386719,0.9848193526268004,0.255086749792099,0.241764411330223,293.1731872558594,297.1499938964844,293.1499938964844,0.0038260109722614,-1442.83935546875,296.3676147460937,0.5676653981208801,0.050000000745058,0.228271484375,291.14453125,291.1499938964844,273.1499938964844,270.6185302734375,284.8464050292969,293.1965637207031,291.1445617675781,1.0,0.191048726439476,0.8056653738021851,0.8056653738021851,1.0,1.0,-0.8962085247039795,0.3735191524028778,0.5226893424987793,0.1629806160926818,0.0,0.0,0.238890916109085,24.519006729125977,25.0,0.1715259552001953,-5691.93603515625,78.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.99029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.931640625,18000.0,0.0,0.0,0.1278527677059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688869297504425,0.1688912510871887,-4.32571232522605e-06,0.0,0.0001297543058171,0.0,0.0,6.797256946563721,0.0,0.0,0.0,0.2809514701366424,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859271883964538,-2028.74072265625,304.1471252441406,0.8099032640457153,0.1428447812795639,0.1289337128400802,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5677700042724609,0.050000000745058,0.048121653497219,293.1343994140625,297.1499938964844,293.1499938964844,0.0859465152025222,-1578.1571044921875,304.1474914550781,0.8099380135536194,0.1428628116846084,0.1002948358654975,293.1227722167969,297.1499938964844,293.1499938964844,0.1768946945667266,-3809.39697265625,304.1469116210937,0.9853392839431764,0.2554483413696289,0.2421047240495681,293.1715087890625,297.1499938964844,293.1499938964844,0.0038264526519924,-1443.000244140625,296.3681640625,0.5677700042724609,0.050000000745058,0.2282683998346328,291.14453125,291.1499938964844,273.1499938964844,270.6190185546875,284.84527587890625,293.19580078125,291.14453125,1.0,0.1911678463220596,0.8056384921073914,0.8056384921073914,1.0,1.0,-0.8973288536071777,0.374016135931015,0.5233126878738403,0.1631942391395568,0.0,0.0,0.2392570525407791,24.51425552368164,25.0,0.0332135707139968,-5699.8671875,78.4320297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,304.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.287109375,18000.0,0.0,0.0,0.1280022859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691256761550903,0.1691299974918365,-4.326264843257377e-06,0.0,0.0001299060386372,0.0,0.0,6.808204174041748,0.0,0.0,0.0,0.2809965312480926,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.086498312652111,-2039.3616943359373,304.14715576171875,0.8115313053131104,0.1435956358909607,0.1296073794364929,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5679776668548584,0.050000000745058,0.0481203682720661,293.132568359375,297.1499938964844,293.1499938964844,0.0865241363644599,-1586.5235595703125,304.1473693847656,0.8115856647491455,0.1436319351196289,0.1008264794945716,293.12261962890625,297.1499938964844,293.1499938964844,0.177520290017128,-3820.135498046875,304.1469116210937,0.9863672256469728,0.2561710476875305,0.2427850663661956,293.1680908203125,297.1499938964844,293.1499938964844,0.0038280503358691,-1443.5855712890625,296.3700866699219,0.5679776668548584,0.050000000745058,0.2282623052597046,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.8431091308594,293.1942138671875,291.1443786621094,1.0,0.1914092600345611,0.8055846095085144,0.8055846095085144,1.0,1.0,-0.899583101272583,0.3750099539756775,0.5245731472969055,0.16364087164402,0.0,0.0,0.2400115132331848,24.50553703308105,25.0,-0.1683358401060104,-5715.77197265625,78.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.1282793879508972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696154475212097,0.1696197837591171,-4.327292117523029e-06,0.0,0.0001301872689509,0.0,0.0,6.830512046813965,0.0,0.0,0.0,0.2810859084129333,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.086498312652111,-2039.3616943359373,304.14715576171875,0.8115313053131104,0.1435956358909607,0.1296073794364929,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5679776668548584,0.050000000745058,0.0481203682720661,293.132568359375,297.1499938964844,293.1499938964844,0.0865241363644599,-1586.5235595703125,304.1473693847656,0.8115856647491455,0.1436319351196289,0.1008264794945716,293.12261962890625,297.1499938964844,293.1499938964844,0.177520290017128,-3820.135498046875,304.1469116210937,0.9863672256469728,0.2561710476875305,0.2427850663661956,293.1680908203125,297.1499938964844,293.1499938964844,0.0038280503358691,-1443.5855712890625,296.3700866699219,0.5679776668548584,0.050000000745058,0.2282623052597046,291.1444091796875,291.1499938964844,273.1499938964844,270.6199645996094,284.8431091308594,293.1942138671875,291.1443786621094,1.0,0.1914092600345611,0.8055846095085144,0.8055846095085144,1.0,1.0,-0.899583101272583,0.3750099539756775,0.5245731472969055,0.16364087164402,0.0,0.0,0.2400115132331848,24.50553703308105,25.0,-0.1683358401060104,-5715.77197265625,78.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06060791015625,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.1282793879508972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696154475212097,0.1696197837591171,-4.327292117523029e-06,0.0,0.0001301872689509,0.0,0.0,6.830512046813965,0.0,0.0,0.0,0.2810859084129333,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870667472481727,-2049.938720703125,304.14715576171875,0.813129186630249,0.1443421840667724,0.1302774399518966,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681837797164917,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871194526553154,-1595.150146484375,304.1472473144531,0.8132510185241699,0.1444231271743774,0.1013739854097366,293.1224670410156,297.1499938964844,293.1499938964844,0.1781468540430069,-3830.8828125,304.1468811035156,0.9873793125152588,0.2568925619125366,0.2434644848108291,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305320776998,-1444.495361328125,296.3731384277344,0.5681837797164917,0.050000000745058,0.2282562553882599,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.841064453125,293.19244384765625,291.1441650390625,1.0,0.1916542947292328,0.8055307865142822,0.8055307865142822,1.0,1.0,-0.9018510580062866,0.3760004043579101,0.5258506536483765,0.1641156673431396,0.0,0.0,0.2407982498407364,24.497802734375,25.0,-0.2847892940044403,-5731.7177734375,79.21832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,305.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.341796875,18000.0,0.0,0.0,0.1285371482372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701248437166214,0.1701291650533676,-4.32825663665426e-06,0.0,0.0001304488541791,0.0,0.0,6.853572368621826,0.0,0.0,0.0,0.2811759114265442,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870667472481727,-2049.938720703125,304.14715576171875,0.813129186630249,0.1443421840667724,0.1302774399518966,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681837797164917,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871194526553154,-1595.150146484375,304.1472473144531,0.8132510185241699,0.1444231271743774,0.1013739854097366,293.1224670410156,297.1499938964844,293.1499938964844,0.1781468540430069,-3830.8828125,304.1468811035156,0.9873793125152588,0.2568925619125366,0.2434644848108291,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305320776998,-1444.495361328125,296.3731384277344,0.5681837797164917,0.050000000745058,0.2282562553882599,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.841064453125,293.19244384765625,291.1441650390625,1.0,0.1916542947292328,0.8055307865142822,0.8055307865142822,1.0,1.0,-0.9018510580062866,0.3760004043579101,0.5258506536483765,0.1641156673431396,0.0,0.0,0.2407982498407364,24.497802734375,25.0,-0.2847892940044403,-5731.7177734375,79.21832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,305.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.341796875,18000.0,0.0,0.0,0.1285371482372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701248437166214,0.1701291650533676,-4.32825663665426e-06,0.0,0.0001304488541791,0.0,0.0,6.853572368621826,0.0,0.0,0.0,0.2811759114265442,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876313745975494,-2060.44921875,304.14715576171875,0.8146980404853821,0.1450834423303604,0.1309429258108139,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683884024620056,0.050000000745058,0.0481178276240825,293.1292419433594,297.1499938964844,293.1499938964844,0.0877309888601303,-1604.014892578125,304.14715576171875,0.8149327039718628,0.1452349573373794,0.1019363105297088,293.12237548828125,297.1499938964844,293.1499938964844,0.1787730753421783,-3841.615234375,304.1468811035156,0.988375186920166,0.2576122283935547,0.2441422939300537,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339311722666,-1445.7388916015625,296.3773498535156,0.5683884024620056,0.050000000745058,0.2282502651214599,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83917236328125,293.1905517578125,291.1439514160156,1.0,0.1919026374816894,0.8054717183113098,0.8054717183113098,1.0,1.0,-0.9041295051574708,0.3769841194152832,0.5271453857421875,0.1646215617656707,0.0,0.0,0.2416189014911651,24.49106979370117,25.0,-0.328269898891449,-5747.66748046875,79.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.818359375,18000.0,0.0,0.0,0.1287849992513656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706567108631134,0.1706610471010208,-4.329194780439138e-06,0.0,0.0001307004131376,0.0,0.0,6.877563953399658,0.0,0.0,0.0,0.2812679708003998,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876313745975494,-2060.44921875,304.14715576171875,0.8146980404853821,0.1450834423303604,0.1309429258108139,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683884024620056,0.050000000745058,0.0481178276240825,293.1292419433594,297.1499938964844,293.1499938964844,0.0877309888601303,-1604.014892578125,304.14715576171875,0.8149327039718628,0.1452349573373794,0.1019363105297088,293.12237548828125,297.1499938964844,293.1499938964844,0.1787730753421783,-3841.615234375,304.1468811035156,0.988375186920166,0.2576122283935547,0.2441422939300537,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339311722666,-1445.7388916015625,296.3773498535156,0.5683884024620056,0.050000000745058,0.2282502651214599,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83917236328125,293.1905517578125,291.1439514160156,1.0,0.1919026374816894,0.8054717183113098,0.8054717183113098,1.0,1.0,-0.9041295051574708,0.3769841194152832,0.5271453857421875,0.1646215617656707,0.0,0.0,0.2416189014911651,24.49106979370117,25.0,-0.328269898891449,-5747.66748046875,79.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751953125,305.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.818359375,18000.0,0.0,0.0,0.1287849992513656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706567108631134,0.1706610471010208,-4.329194780439138e-06,0.0,0.0001307004131376,0.0,0.0,6.877563953399658,0.0,0.0,0.0,0.2812679708003998,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881912857294082,-2070.875,304.14715576171875,0.8162391781806946,0.1458185464143753,0.1316030174493789,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685920119285583,0.050000000745058,0.0481165722012519,293.12774658203125,297.1499938964844,293.1499938964844,0.0883571356534957,-1613.0936279296875,304.1470642089844,0.8166294097900391,0.1460655927658081,0.1025121808052063,293.1222839355469,297.1499938964844,293.1499938964844,0.1793978959321975,-3852.314208984375,304.1468811035156,0.989354968070984,0.2583295404911041,0.2448179721832275,293.15789794921875,297.1499938964844,293.1499938964844,0.0038382704369723,-1447.322509765625,296.3827819824219,0.5685920119285583,0.050000000745058,0.2282443046569824,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.83746337890625,293.1884460449219,291.1437072753906,1.0,0.1921538710594177,0.8054126501083374,0.8054126501083374,1.0,1.0,-0.9064151644706726,0.3779586553573608,0.5284565091133118,0.1651622056961059,0.0,0.0,0.2424715012311935,24.485321044921875,25.0,-0.3244012594223022,-5763.57373046875,80.02433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.111328125,18000.0,0.0,0.0,0.1290323585271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712110340595245,0.1712153702974319,-4.330138835939579e-06,0.0,0.0001309514482272,0.0,0.0,6.902536869049072,0.0,0.0,0.0,0.2813629806041717,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881912857294082,-2070.875,304.14715576171875,0.8162391781806946,0.1458185464143753,0.1316030174493789,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685920119285583,0.050000000745058,0.0481165722012519,293.12774658203125,297.1499938964844,293.1499938964844,0.0883571356534957,-1613.0936279296875,304.1470642089844,0.8166294097900391,0.1460655927658081,0.1025121808052063,293.1222839355469,297.1499938964844,293.1499938964844,0.1793978959321975,-3852.314208984375,304.1468811035156,0.989354968070984,0.2583295404911041,0.2448179721832275,293.15789794921875,297.1499938964844,293.1499938964844,0.0038382704369723,-1447.322509765625,296.3827819824219,0.5685920119285583,0.050000000745058,0.2282443046569824,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.83746337890625,293.1884460449219,291.1437072753906,1.0,0.1921538710594177,0.8054126501083374,0.8054126501083374,1.0,1.0,-0.9064151644706726,0.3779586553573608,0.5284565091133118,0.1651622056961059,0.0,0.0,0.2424715012311935,24.485321044921875,25.0,-0.3244012594223022,-5763.57373046875,80.02433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.111328125,18000.0,0.0,0.0,0.1290323585271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712110340595245,0.1712153702974319,-4.330138835939579e-06,0.0,0.0001309514482272,0.0,0.0,6.902536869049072,0.0,0.0,0.0,0.2813629806041717,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884693413972854,-2076.053466796875,304.1471862792969,0.8170002102851868,0.1461835652589798,0.1319309324026107,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5686936974525452,0.050000000745058,0.0481159463524818,293.1270446777344,297.1499938964844,293.1499938964844,0.088674783706665,-1617.7000732421875,304.1470031738281,0.8174821138381958,0.146486759185791,0.1028044074773788,293.12225341796875,297.1499938964844,293.1499938964844,0.1797095835208892,-3857.6474609375,304.1468811035156,0.9898390173912048,0.2586871087551117,0.2451548874378204,293.1561889648437,297.1499938964844,293.1499938964844,0.0038407680112868,-1448.232421875,296.3859558105469,0.5686936974525452,0.050000000745058,0.2282413393259048,291.14361572265625,291.1499938964844,273.1499938964844,270.6224060058594,284.836669921875,293.1873474121094,291.14361572265625,1.0,0.1922803819179535,0.8053831458091736,0.8053831458091736,1.0,1.0,-0.9075595140457152,0.3784415125846863,0.529118001461029,0.1654464155435562,0.0,0.0,0.2429077923297882,24.482784271240234,25.0,-0.3094955682754516,-5771.5,80.22831726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,305.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.724609375,18000.0,0.0,0.0,0.1291582137346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714956164360046,0.171499952673912,-4.330619049142115e-06,0.0,0.0001310791703872,0.0,0.0,6.9153594970703125,0.0,0.0,0.0,0.2814116477966308,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887458249926567,-2081.203125,304.1471862792969,0.8177545070648193,0.1465466916561126,0.1322571188211441,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5687952041625977,0.050000000745058,0.0481153205037117,293.1263427734375,297.1499938964844,293.1499938964844,0.0889953598380088,-1622.34912109375,304.14697265625,0.818337619304657,0.1469118595123291,0.1030994057655334,293.1222229003906,297.1499938964844,293.1499938964844,0.1800205111503601,-3862.96533203125,304.1468811035156,0.9903188943862916,0.2590439021587372,0.24549101293087,293.1545104980469,297.1499938964844,293.1499938964844,0.0038435060996562,-1449.2288818359375,296.3894348144531,0.5687952041625977,0.050000000745058,0.2282383739948272,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.8359375,293.1861877441406,291.1435241699219,1.0,0.1924074441194534,0.8053497672080994,0.8053497672080994,1.0,1.0,-0.9087042212486268,0.3789206445217132,0.5297835469245911,0.1657400727272033,0.0,0.0,0.2433499842882156,24.480499267578125,25.0,-0.2856158912181854,-5779.3984375,80.43313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3359375,18000.0,0.0,0.0,0.1292868256568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717849224805832,0.1717892438173294,-4.33110881203902e-06,0.0,0.0001312097010668,0.0,0.0,6.928402423858643,0.0,0.0,0.0,0.2814611792564392,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892943888902664,-2091.421142578125,304.147216796875,0.8192452192306519,0.1472672522068023,0.1329046189785003,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689982175827026,0.050000000745058,0.0481140725314617,293.12506103515625,297.1499938964844,293.1499938964844,0.0896434411406517,-1631.7481689453125,304.1469116210937,0.8200545907020569,0.1477709710597992,0.1036960259079933,293.1221923828125,297.1499938964844,293.1499938964844,0.1806401312351226,-3873.5556640625,304.1468811035156,0.9912670850753784,0.2597547471523285,0.246160939335823,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496165070682,-1451.44873046875,296.3972473144531,0.5689982175827026,0.050000000745058,0.2282324582338333,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8346252441406,293.1837158203125,291.1433410644531,1.0,0.1926628500223159,0.8052829504013062,0.8052829504013062,1.0,1.0,-0.9109928607940674,0.379867672920227,0.5311251878738403,0.1663563400506973,0.0,0.0,0.2442462742328643,24.476560592651367,25.0,-0.2219729870557785,-5795.10498046875,80.84481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1295534521341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172373965382576,0.1723782867193222,-4.332117441663286e-06,0.0,0.0001314802793785,0.0,0.0,6.954995155334473,0.0,0.0,0.0,0.281562477350235,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892943888902664,-2091.421142578125,304.147216796875,0.8192452192306519,0.1472672522068023,0.1329046189785003,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689982175827026,0.050000000745058,0.0481140725314617,293.12506103515625,297.1499938964844,293.1499938964844,0.0896434411406517,-1631.7481689453125,304.1469116210937,0.8200545907020569,0.1477709710597992,0.1036960259079933,293.1221923828125,297.1499938964844,293.1499938964844,0.1806401312351226,-3873.5556640625,304.1468811035156,0.9912670850753784,0.2597547471523285,0.246160939335823,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496165070682,-1451.44873046875,296.3972473144531,0.5689982175827026,0.050000000745058,0.2282324582338333,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8346252441406,293.1837158203125,291.1433410644531,1.0,0.1926628500223159,0.8052829504013062,0.8052829504013062,1.0,1.0,-0.9109928607940674,0.379867672920227,0.5311251878738403,0.1663563400506973,0.0,0.0,0.2442462742328643,24.476560592651367,25.0,-0.2219729870557785,-5795.10498046875,80.84481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.1295534521341323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172373965382576,0.1723782867193222,-4.332117441663286e-06,0.0,0.0001314802793785,0.0,0.0,6.954995155334473,0.0,0.0,0.0,0.281562477350235,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898358821868896,-2101.5078125,304.1472473144531,0.820710301399231,0.1479789167642593,0.1335442811250686,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692006349563599,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0903000459074974,-1641.2706298828125,304.1468505859375,0.8217785358428955,0.1486412733793258,0.104300856590271,293.1221923828125,297.1499938964844,293.1499938964844,0.1812558323144912,-3884.06884765625,304.1469116210937,0.9921983480453492,0.2604613602161407,0.246826946735382,293.1476745605469,297.1499938964844,293.1499938964844,0.0038566475268453,-1453.9979248046875,296.40631103515625,0.5692006349563599,0.050000000745058,0.2282265573740005,291.14324951171875,291.1499938964844,273.1499938964844,270.6234130859375,284.8335266113281,293.1810302734375,291.14324951171875,1.0,0.1929197311401367,0.8052161931991577,0.8052161931991577,1.0,1.0,-0.9132773280143738,0.3807978928089142,0.5324794054031372,0.167011946439743,0.0,0.0,0.2451532483100891,24.473562240600582,25.0,-0.1476661711931228,-5810.65380859375,81.25877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.943359375,18000.0,0.0,0.0,0.1298362761735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729739755392074,0.1729783117771148,-4.333174729254097e-06,0.0,0.0001317673159064,0.0,0.0,6.982154846191406,0.0,0.0,0.0,0.2816665470600128,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898358821868896,-2101.5078125,304.1472473144531,0.820710301399231,0.1479789167642593,0.1335442811250686,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692006349563599,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0903000459074974,-1641.2706298828125,304.1468505859375,0.8217785358428955,0.1486412733793258,0.104300856590271,293.1221923828125,297.1499938964844,293.1499938964844,0.1812558323144912,-3884.06884765625,304.1469116210937,0.9921983480453492,0.2604613602161407,0.246826946735382,293.1476745605469,297.1499938964844,293.1499938964844,0.0038566475268453,-1453.9979248046875,296.40631103515625,0.5692006349563599,0.050000000745058,0.2282265573740005,291.14324951171875,291.1499938964844,273.1499938964844,270.6234130859375,284.8335266113281,293.1810302734375,291.14324951171875,1.0,0.1929197311401367,0.8052161931991577,0.8052161931991577,1.0,1.0,-0.9132773280143738,0.3807978928089142,0.5324794054031372,0.167011946439743,0.0,0.0,0.2451532483100891,24.473562240600582,25.0,-0.1476661711931228,-5810.65380859375,81.25877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,305.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.943359375,18000.0,0.0,0.0,0.1298362761735916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729739755392074,0.1729783117771148,-4.333174729254097e-06,0.0,0.0001317673159064,0.0,0.0,6.982154846191406,0.0,0.0,0.0,0.2816665470600128,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903698429465293,-2111.453857421875,304.14727783203125,0.8221504092216492,0.1486810445785522,0.1341755837202072,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694025158882141,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909633189439773,-1650.888916015625,304.14678955078125,0.8235068917274475,0.1495202481746673,0.1049121618270874,293.1221923828125,297.1499938964844,293.1499938964844,0.18186716735363,-3894.49755859375,304.1469116210937,0.9931125044822692,0.2611632049083709,0.2474885880947113,293.1442565917969,297.1499938964844,293.1499938964844,0.0038645917084068,-1456.8731689453125,296.4165954589844,0.5694025158882141,0.050000000745058,0.2282206863164901,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8326416015625,293.1781311035156,291.1432189941406,1.0,0.1931776404380798,0.8051441311836243,0.8051441311836243,1.0,1.0,-0.9155542850494384,0.3817096948623657,0.5338445901870728,0.1677053421735763,0.0,0.0,0.2460631132125854,24.471460342407227,25.0,-0.068248264491558,-5826.02880859375,81.67434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.443359375,18000.0,0.0,0.0,0.1301366239786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735799759626388,0.1735843122005462,-4.3342793105694e-06,0.0,0.0001320721203228,0.0,0.0,7.009669303894043,0.0,0.0,0.0,0.2817728519439697,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903698429465293,-2111.453857421875,304.14727783203125,0.8221504092216492,0.1486810445785522,0.1341755837202072,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694025158882141,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909633189439773,-1650.888916015625,304.14678955078125,0.8235068917274475,0.1495202481746673,0.1049121618270874,293.1221923828125,297.1499938964844,293.1499938964844,0.18186716735363,-3894.49755859375,304.1469116210937,0.9931125044822692,0.2611632049083709,0.2474885880947113,293.1442565917969,297.1499938964844,293.1499938964844,0.0038645917084068,-1456.8731689453125,296.4165954589844,0.5694025158882141,0.050000000745058,0.2282206863164901,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8326416015625,293.1781311035156,291.1432189941406,1.0,0.1931776404380798,0.8051441311836243,0.8051441311836243,1.0,1.0,-0.9155542850494384,0.3817096948623657,0.5338445901870728,0.1677053421735763,0.0,0.0,0.2460631132125854,24.471460342407227,25.0,-0.068248264491558,-5826.02880859375,81.67434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.443359375,18000.0,0.0,0.0,0.1301366239786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735799759626388,0.1735843122005462,-4.3342793105694e-06,0.0,0.0001320721203228,0.0,0.0,7.009669303894043,0.0,0.0,0.0,0.2817728519439697,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908960402011871,-2121.254638671875,304.1473083496094,0.8235667943954468,0.1493732780218124,0.1347981393337249,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696040987968445,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.091639332473278,-1660.6917724609375,304.146728515625,0.8252556920051575,0.1504232436418533,0.1055356785655021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824680119752884,-3904.73583984375,304.1469421386719,0.994003176689148,0.2618481516838074,0.2481388747692108,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734171539545,-1460.062744140625,296.4281005859375,0.5696040987968445,0.050000000745058,0.228214830160141,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.8319091796875,293.1750183105469,291.1432189941406,1.0,0.1934361457824707,0.8050720691680908,0.8050720691680908,1.0,1.0,-0.9178218841552734,0.3826034069061279,0.5352184772491455,0.1684343665838241,0.0,0.0,0.246968537569046,24.470144271850582,25.0,0.0065687806345522,-5841.23095703125,82.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,305.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.107421875,18000.0,0.0,0.0,0.1304534971714019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741870194673538,0.1741913557052612,-4.335426183388336e-06,0.0,0.0001323937176493,0.0,0.0,7.0373215675354,0.0,0.0,0.0,0.2818805873394012,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908960402011871,-2121.254638671875,304.1473083496094,0.8235667943954468,0.1493732780218124,0.1347981393337249,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5696040987968445,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.091639332473278,-1660.6917724609375,304.146728515625,0.8252556920051575,0.1504232436418533,0.1055356785655021,293.1222839355469,297.1499938964844,293.1499938964844,0.1824680119752884,-3904.73583984375,304.1469421386719,0.994003176689148,0.2618481516838074,0.2481388747692108,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734171539545,-1460.062744140625,296.4281005859375,0.5696040987968445,0.050000000745058,0.228214830160141,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.8319091796875,293.1750183105469,291.1432189941406,1.0,0.1934361457824707,0.8050720691680908,0.8050720691680908,1.0,1.0,-0.9178218841552734,0.3826034069061279,0.5352184772491455,0.1684343665838241,0.0,0.0,0.246968537569046,24.470144271850582,25.0,0.0065687806345522,-5841.23095703125,82.09099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,305.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.107421875,18000.0,0.0,0.0,0.1304534971714019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741870194673538,0.1741913557052612,-4.335426183388336e-06,0.0,0.0001323937176493,0.0,0.0,7.0373215675354,0.0,0.0,0.0,0.2818805873394012,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911565795540809,-2126.10693359375,304.1473083496094,0.8242671489715576,0.1497176140546798,0.1351065635681152,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5697047114372253,0.050000000745058,0.0481097437441349,293.1212463378906,297.1499938964844,293.1499938964844,0.0919861271977424,-1665.720458984375,304.1466979980469,0.8261470198631287,0.1508838385343551,0.1058557257056236,293.12237548828125,297.1499938964844,293.1499938964844,0.1827604174613952,-3909.712646484375,304.14697265625,0.9944350123405457,0.2621816992759704,0.2484551221132278,293.1391296386719,297.1499938964844,293.1499938964844,0.0038781852927058,-1461.7843017578125,296.434326171875,0.5697047114372253,0.050000000745058,0.2282119244337082,291.1432189941406,291.1499938964844,273.1499938964844,270.6238708496094,284.83160400390625,293.17333984375,291.14324951171875,1.0,0.1935655176639557,0.8050360679626465,0.8050360679626465,1.0,1.0,-0.918951451778412,0.3830436468124389,0.5359078049659729,0.1688110381364822,0.0,0.0,0.2474178820848465,24.469772338867188,25.0,0.0370313711464405,-5848.7666015625,82.29959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,305.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0078125,18000.0,0.0,0.0,0.1306180953979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744896620512008,0.1744939982891082,-4.336014171713032e-06,0.0,0.0001325607590842,0.0,0.0,7.051143169403076,0.0,0.0,0.0,0.2819347977638244,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.091421291232109,-2131.038330078125,304.1473388671875,0.8249766230583191,0.1500742733478546,0.1354202181100845,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5698057413101196,0.050000000745058,0.0481091290712356,293.1208190917969,297.1499938964844,293.1499938964844,0.0923297852277755,-1670.701904296875,304.14666748046875,0.8270296454429626,0.1513318419456482,0.1061727255582809,293.1224670410156,297.1499938964844,293.1499938964844,0.1830493658781051,-3914.62841796875,304.1470031738281,0.994860827922821,0.2625121474266052,0.2487675994634628,293.1374206542969,297.1499938964844,293.1499938964844,0.0038831722922623,-1463.583984375,296.4408264160156,0.5698057413101196,0.050000000745058,0.228208988904953,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.8313293457031,293.171630859375,291.1432800292969,1.0,0.1936949491500854,0.8049971461296082,0.8049971461296082,1.0,1.0,-0.920079231262207,0.3834799528121948,0.5365992784500122,0.1691950112581253,0.0,0.0,0.2478646486997604,24.4695053100586,25.0,0.0645381063222885,-5856.26806640625,82.5083999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,305.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.943359375,18000.0,0.0,0.0,0.1307860761880874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747913807630539,0.1747957170009613,-4.336608981247991e-06,0.0,0.0001327312347711,0.0,0.0,7.064943313598633,0.0,0.0,0.0,0.2819890975952148,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919716656208038,-2141.294921875,304.1473083496094,0.8264398574829102,0.1508079767227172,0.1360730975866317,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700072646141052,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929898619651794,-1680.2625732421875,304.1466979980469,0.828727662563324,0.1521937698125839,0.1067808493971824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836204677820205,-3924.339111328125,304.14703369140625,0.995696783065796,0.2631664872169494,0.2493852525949478,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938457146286,-1467.4332275390625,296.45477294921875,0.5700072646141052,0.050000000745058,0.2282031625509262,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8306884765625,293.16778564453125,291.1433410644531,1.0,0.1939537823200225,0.8049193620681763,0.8049193620681763,1.0,1.0,-0.9223255515098572,0.3843408226966858,0.5379847288131714,0.1699822396039962,0.0,0.0,0.2487490028142929,24.46944999694824,25.0,0.0856689438223838,-5871.18310546875,82.92626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1311313509941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753907203674316,0.175395056605339,-4.337815880717244e-06,0.0,0.0001330816594418,0.0,0.0,7.092415809631348,0.0,0.0,0.0,0.2820977866649627,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919716656208038,-2141.294921875,304.1473083496094,0.8264398574829102,0.1508079767227172,0.1360730975866317,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5700072646141052,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.0929898619651794,-1680.2625732421875,304.1466979980469,0.828727662563324,0.1521937698125839,0.1067808493971824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836204677820205,-3924.339111328125,304.14703369140625,0.995696783065796,0.2631664872169494,0.2493852525949478,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938457146286,-1467.4332275390625,296.45477294921875,0.5700072646141052,0.050000000745058,0.2282031625509262,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8306884765625,293.16778564453125,291.1433410644531,1.0,0.1939537823200225,0.8049193620681763,0.8049193620681763,1.0,1.0,-0.9223255515098572,0.3843408226966858,0.5379847288131714,0.1699822396039962,0.0,0.0,0.2487490028142929,24.46944999694824,25.0,0.0856689438223838,-5871.18310546875,82.92626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91796875,18000.0,0.0,0.0,0.1311313509941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753907203674316,0.175395056605339,-4.337815880717244e-06,0.0,0.0001330816594418,0.0,0.0,7.092415809631348,0.0,0.0,0.0,0.2820977866649627,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925038754940033,-2151.21044921875,304.1473083496094,0.8278304934501648,0.1514877080917358,0.1367015391588211,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701890587806702,0.050000000745058,0.0481067895889282,293.11981201171875,297.1499938964844,293.1499938964844,0.0936316549777984,-1689.556884765625,304.146728515625,0.8303534388542175,0.1530351787805557,0.1073700785636901,293.1228942871094,297.1499938964844,293.1499938964844,0.1841894090175628,-3934.0166015625,304.1470642089844,0.996495246887207,0.26381516456604,0.2499969005584716,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054350927472,-1471.6234130859375,296.46978759765625,0.5701890587806702,0.050000000745058,0.2281979024410247,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.828369140625,293.1607666015625,291.1431579589844,1.0,0.1942113637924194,0.8048415780067444,0.8048415780067444,1.0,1.0,-0.924513578414917,0.3851666152477264,0.5393469333648682,0.1707830876111984,0.0,0.0,0.2496616691350937,24.472396850585938,25.0,-0.2786534428596496,-5886.54833984375,83.33949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.70703125,18000.0,0.0,0.0,0.1314868330955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759980022907257,0.1760023534297943,-4.339000042818952e-06,0.0,0.0001334424305241,0.0,0.0,7.120219707489014,0.0,0.0,0.0,0.2822069525718689,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925038754940033,-2151.21044921875,304.1473083496094,0.8278304934501648,0.1514877080917358,0.1367015391588211,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701890587806702,0.050000000745058,0.0481067895889282,293.11981201171875,297.1499938964844,293.1499938964844,0.0936316549777984,-1689.556884765625,304.146728515625,0.8303534388542175,0.1530351787805557,0.1073700785636901,293.1228942871094,297.1499938964844,293.1499938964844,0.1841894090175628,-3934.0166015625,304.1470642089844,0.996495246887207,0.26381516456604,0.2499969005584716,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054350927472,-1471.6234130859375,296.46978759765625,0.5701890587806702,0.050000000745058,0.2281979024410247,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.828369140625,293.1607666015625,291.1431579589844,1.0,0.1942113637924194,0.8048415780067444,0.8048415780067444,1.0,1.0,-0.924513578414917,0.3851666152477264,0.5393469333648682,0.1707830876111984,0.0,0.0,0.2496616691350937,24.472396850585938,25.0,-0.2786534428596496,-5886.54833984375,83.33949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.70703125,18000.0,0.0,0.0,0.1314868330955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759980022907257,0.1760023534297943,-4.339000042818952e-06,0.0,0.0001334424305241,0.0,0.0,7.120219707489014,0.0,0.0,0.0,0.2822069525718689,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.09298025816679,-2160.076904296875,304.1474304199219,0.82920241355896,0.1521024107933044,0.1372619271278381,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469081401825,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945302993059158,-1702.6231689453125,304.1462707519531,0.8326737880706787,0.1545743644237518,0.1082033142447471,293.12310791015625,297.1499938964844,293.1499938964844,0.1847545802593231,-3943.628662109375,304.1471252441406,0.9973841905593872,0.2644593417644501,0.250603586435318,293.1271057128906,297.1499938964844,293.1499938964844,0.0039179930463433,-1476.1636962890625,296.4859619140625,0.570469081401825,0.050000000745058,0.2281898558139801,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8260803222656,293.1537780761719,291.14288330078125,1.0,0.1944712400436401,0.8047602772712708,0.8047602772712708,1.0,1.0,-0.9269024133682252,0.3860794901847839,0.5408229231834412,0.1716307997703552,0.0,0.0,0.2506226301193237,24.46282196044922,25.0,-0.4125724732875824,-5903.0009765625,83.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.1318527907133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766432374715805,0.1766475737094879,-4.340133273217361e-06,0.0,0.0001338138245046,0.0,0.0,7.149590492248535,0.0,0.0,0.0,0.2823193967342376,4.0,0.0,1.0
