time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.09298025816679,-2160.076904296875,304.1474304199219,0.82920241355896,0.1521024107933044,0.1372619271278381,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.570469081401825,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945302993059158,-1702.6231689453125,304.1462707519531,0.8326737880706787,0.1545743644237518,0.1082033142447471,293.12310791015625,297.1499938964844,293.1499938964844,0.1847545802593231,-3943.628662109375,304.1471252441406,0.9973841905593872,0.2644593417644501,0.250603586435318,293.1271057128906,297.1499938964844,293.1499938964844,0.0039179930463433,-1476.1636962890625,296.4859619140625,0.570469081401825,0.050000000745058,0.2281898558139801,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.8260803222656,293.1537780761719,291.14288330078125,1.0,0.1944712400436401,0.8047602772712708,0.8047602772712708,1.0,1.0,-0.9269024133682252,0.3860794901847839,0.5408229231834412,0.1716307997703552,0.0,0.0,0.2506226301193237,24.46282196044922,25.0,-0.4125724732875824,-5903.0009765625,83.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.1318527907133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766432374715805,0.1766475737094879,-4.340133273217361e-06,0.0,0.0001338138245046,0.0,0.0,7.149590492248535,0.0,0.0,0.0,0.2823193967342376,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934425890445709,-2168.6982421875,304.1474914550781,0.8310010433197021,0.1526942551136016,0.1377933323383331,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5711710453033447,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.096732385456562,-1734.7298583984375,304.1438293457031,0.8383866548538208,0.1579027622938156,0.1102527678012847,293.1231689453125,297.1499938964844,293.1499938964844,0.1850980818271637,-3949.355224609375,304.14752197265625,0.9984387755393982,0.2651283144950866,0.2509283125400543,293.1236267089844,297.1499938964844,293.1499938964844,0.0039314893074333,-1481.10595703125,296.5028076171875,0.5711710453033447,0.050000000745058,0.2281698435544967,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.1474304199219,291.1412658691406,1.0,0.1947637200355529,0.8046789765357971,0.8046789765357971,1.0,1.0,-0.9303652048110962,0.3874796330928802,0.5428856015205383,0.1726722419261932,0.0,0.0,0.2518208026885986,24.400754928588867,25.0,-2.181976318359375,-5923.4501953125,84.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.52734375,18000.0,0.0,0.0,0.1322352290153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773838847875595,0.1773882210254669,-4.3411023398221005e-06,0.0,0.0001342019531875,0.0,0.0,7.182807922363281,0.0,0.0,0.0,0.282439261674881,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934425890445709,-2168.6982421875,304.1474914550781,0.8310010433197021,0.1526942551136016,0.1377933323383331,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5711710453033447,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.096732385456562,-1734.7298583984375,304.1438293457031,0.8383866548538208,0.1579027622938156,0.1102527678012847,293.1231689453125,297.1499938964844,293.1499938964844,0.1850980818271637,-3949.355224609375,304.14752197265625,0.9984387755393982,0.2651283144950866,0.2509283125400543,293.1236267089844,297.1499938964844,293.1499938964844,0.0039314893074333,-1481.10595703125,296.5028076171875,0.5711710453033447,0.050000000745058,0.2281698435544967,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8232727050781,293.1474304199219,291.1412658691406,1.0,0.1947637200355529,0.8046789765357971,0.8046789765357971,1.0,1.0,-0.9303652048110962,0.3874796330928802,0.5428856015205383,0.1726722419261932,0.0,0.0,0.2518208026885986,24.400754928588867,25.0,-2.181976318359375,-5923.4501953125,84.32598114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.52734375,18000.0,0.0,0.0,0.1322352290153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773838847875595,0.1773882210254669,-4.3411023398221005e-06,0.0,0.0001342019531875,0.0,0.0,7.182807922363281,0.0,0.0,0.0,0.282439261674881,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936725065112114,-2172.989501953125,304.1475524902344,0.8318149447441101,0.1529859006404876,0.1380545496940612,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5714539885520935,0.050000000745058,0.0480991788208484,293.0964660644531,297.1499938964844,293.1499938964844,0.0981770530343055,-1755.7325439453125,304.142333984375,0.8419137597084045,0.1599126607179641,0.1115914732217788,293.1227722167969,297.1499938964844,293.1499938964844,0.1849416494369506,-3946.558349609375,304.14825439453125,0.9985376000404358,0.2655462920665741,0.2507182657718658,293.1217956542969,297.1499938964844,293.1499938964844,0.0039388909935951,-1483.8272705078125,296.5116271972656,0.5714539885520935,0.050000000745058,0.2281617969274521,291.1404724121094,291.1499938964844,273.1499938964844,270.62335205078125,284.8219299316406,293.1441650390625,291.1402587890625,1.0,0.1949179768562317,0.8046382665634155,0.8046382665634155,1.0,1.0,-0.9320169687271118,0.3881410360336303,0.5438759326934814,0.1731864959001541,0.0,0.0,0.2525666058063507,24.37958717346192,25.0,-2.318448543548584,-5935.11767578125,84.60518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,305.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.77734375,18000.0,0.0,0.0,0.1324383616447448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778545677661895,0.1778589189052581,-4.341442490840564e-06,0.0,0.0001344080956187,0.0,0.0,7.203490734100342,0.0,0.0,0.0,0.2825075089931488,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938975512981414,-2177.182373046875,304.1475830078125,0.8325642347335815,0.1532753556966781,0.1383140385150909,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5716832280158997,0.050000000745058,0.0480978079140186,293.089111328125,297.1499938964844,293.1499938964844,0.0997354984283447,-1778.3101806640625,304.1408996582031,0.8456257581710815,0.1620370149612426,0.1130334511399269,293.12188720703125,297.1499938964844,293.1499938964844,0.1846163421869278,-3940.81005859375,304.149169921875,0.9984043836593628,0.266066312789917,0.2503235340118408,293.1199645996094,297.1499938964844,293.1499938964844,0.003946584649384,-1486.6285400390625,296.5210876464844,0.5716832280158997,0.050000000745058,0.2281552851200103,291.13983154296875,291.1499938964844,273.1499938964844,270.6231994628906,284.8207092285156,293.1408996582031,291.13970947265625,1.0,0.1950746029615402,0.8045898079872131,0.8045898079872131,1.0,1.0,-0.9335767030715942,0.3887591958045959,0.5448175072669983,0.1736867725849151,0.0,0.0,0.2533157765865326,24.365737915039062,25.0,-1.7610496282577517,-5946.98681640625,84.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,305.0854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.068359375,18000.0,0.0,0.0,0.1326519250869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783557683229446,0.1783601194620132,-4.341855856182519e-06,0.0,0.0001346248318441,0.0,0.0,7.225610733032227,0.0,0.0,0.0,0.2825815379619598,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943350866436958,-2185.3173828125,304.14764404296875,0.8340141773223877,0.1538476198911667,0.1388272792100906,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5721076130867004,0.050000000745058,0.0480952747166156,293.0749206542969,297.1499938964844,293.1499938964844,0.1030468121170997,-1825.983642578125,304.138427734375,0.8534161448478699,0.1664627492427826,0.116083063185215,293.11865234375,297.1499938964844,293.1499938964844,0.1837744116783142,-3926.092529296875,304.1508178710937,0.9979254007339478,0.2674297392368316,0.2493524700403213,293.1161804199219,297.1499938964844,293.1499938964844,0.0039627607911825,-1492.4571533203125,296.5418701171875,0.5721076130867004,0.050000000745058,0.2281432747840881,291.1395263671875,291.1499938964844,273.1499938964844,270.6228332519531,284.8182678222656,293.13433837890625,291.1395263671875,1.0,0.1953947991132736,0.8044928908348083,0.8044928908348083,1.0,1.0,-0.936669647693634,0.389982670545578,0.5466870069503784,0.1746864765882492,0.0,0.0,0.2547394335269928,24.34323501586914,25.0,-0.582931399345398,-5970.03662109375,85.43148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.744140625,18000.0,0.0,0.0,0.1331101804971695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793369799852371,0.1793413311243057,-4.343118689575931e-06,0.0,0.0001350899110548,0.0,0.0,7.269692897796631,0.0,0.0,0.0,0.2827396392822265,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943350866436958,-2185.3173828125,304.14764404296875,0.8340141773223877,0.1538476198911667,0.1388272792100906,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5721076130867004,0.050000000745058,0.0480952747166156,293.0749206542969,297.1499938964844,293.1499938964844,0.1030468121170997,-1825.983642578125,304.138427734375,0.8534161448478699,0.1664627492427826,0.116083063185215,293.11865234375,297.1499938964844,293.1499938964844,0.1837744116783142,-3926.092529296875,304.1508178710937,0.9979254007339478,0.2674297392368316,0.2493524700403213,293.1161804199219,297.1499938964844,293.1499938964844,0.0039627607911825,-1492.4571533203125,296.5418701171875,0.5721076130867004,0.050000000745058,0.2281432747840881,291.1395263671875,291.1499938964844,273.1499938964844,270.6228332519531,284.8182678222656,293.13433837890625,291.1395263671875,1.0,0.1953947991132736,0.8044928908348083,0.8044928908348083,1.0,1.0,-0.936669647693634,0.389982670545578,0.5466870069503784,0.1746864765882492,0.0,0.0,0.2547394335269928,24.34323501586914,25.0,-0.582931399345398,-5970.03662109375,85.43148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.744140625,18000.0,0.0,0.0,0.1331101804971695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793369799852371,0.1793413311243057,-4.343118689575931e-06,0.0,0.0001350899110548,0.0,0.0,7.269692897796631,0.0,0.0,0.0,0.2827396392822265,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947665870189666,-2193.3427734375,304.147705078125,0.8355839848518372,0.1544116735458374,0.1393322348594665,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5726476907730103,0.050000000745058,0.0480920672416687,293.062255859375,297.1499938964844,293.1499938964844,0.1064719632267952,-1874.8941650390625,304.1365966796875,0.8615443706512451,0.1709387451410293,0.1192052736878395,293.1142883300781,297.1499938964844,293.1499938964844,0.1831168383359909,-3914.717529296875,304.1516418457031,0.9977817535400392,0.2691113948822021,0.2486076056957245,293.1122741699219,297.1499938964844,293.1499938964844,0.0039800968952476,-1498.70458984375,296.56427001953125,0.5726476907730103,0.050000000745058,0.2281280606985092,291.13916015625,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.12713623046875,291.1390991210937,1.0,0.1957327872514724,0.8043959140777588,0.8043959140777588,1.0,1.0,-0.9401066303253174,0.3913618624210357,0.548744797706604,0.1757522225379943,0.0,0.0,0.2561999261379242,24.307518005371094,25.0,-0.7458516359329224,-5993.82080078125,86.03182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.583984375,18000.0,0.0,0.0,0.1336072981357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180320531129837,0.1803248673677444,-4.344657554611331e-06,0.0,0.0001355944114038,0.0,0.0,7.31438684463501,0.0,0.0,0.0,0.2829064726829529,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947665870189666,-2193.3427734375,304.147705078125,0.8355839848518372,0.1544116735458374,0.1393322348594665,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5726476907730103,0.050000000745058,0.0480920672416687,293.062255859375,297.1499938964844,293.1499938964844,0.1064719632267952,-1874.8941650390625,304.1365966796875,0.8615443706512451,0.1709387451410293,0.1192052736878395,293.1142883300781,297.1499938964844,293.1499938964844,0.1831168383359909,-3914.717529296875,304.1516418457031,0.9977817535400392,0.2691113948822021,0.2486076056957245,293.1122741699219,297.1499938964844,293.1499938964844,0.0039800968952476,-1498.70458984375,296.56427001953125,0.5726476907730103,0.050000000745058,0.2281280606985092,291.13916015625,291.1499938964844,273.1499938964844,270.6224365234375,284.81512451171875,293.12713623046875,291.1390991210937,1.0,0.1957327872514724,0.8043959140777588,0.8043959140777588,1.0,1.0,-0.9401066303253174,0.3913618624210357,0.548744797706604,0.1757522225379943,0.0,0.0,0.2561999261379242,24.307518005371094,25.0,-0.7458516359329224,-5993.82080078125,86.03182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.583984375,18000.0,0.0,0.0,0.1336072981357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180320531129837,0.1803248673677444,-4.344657554611331e-06,0.0,0.0001355944114038,0.0,0.0,7.31438684463501,0.0,0.0,0.0,0.2829064726829529,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951937809586525,-2201.29052734375,304.14776611328125,0.8371127843856812,0.154968649148941,0.1398308426141739,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5731598734855652,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099016815423965,-1923.4815673828125,304.1353759765625,0.8695889115333557,0.1753630191087722,0.1223007440567016,293.10943603515625,297.1499938964844,293.1499938964844,0.1825165003538131,-3904.398681640625,304.1520690917969,0.9976747632026672,0.2709966897964477,0.2479337304830551,293.1082458496094,297.1499938964844,293.1499938964844,0.0039987959899008,-1505.443115234375,296.5881652832031,0.5731598734855652,0.050000000745058,0.2281136959791183,291.1385803222656,291.1499938964844,273.1499938964844,270.6219482421875,284.8121643066406,293.1202392578125,291.1385498046875,1.0,0.1960859894752502,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.9435906410217284,0.3927619755268097,0.5508286356925964,0.1768273264169693,0.0,0.0,0.2577670216560364,24.27699851989746,25.0,-0.6006456613540649,-6018.95947265625,86.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.775390625,18000.0,0.0,0.0,0.1341438293457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813872307538986,0.1813915818929672,-4.346229616203345e-06,0.0,0.0001361389440717,0.0,0.0,7.362775802612305,0.0,0.0,0.0,0.2830848693847656,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951937809586525,-2201.29052734375,304.14776611328125,0.8371127843856812,0.154968649148941,0.1398308426141739,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5731598734855652,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099016815423965,-1923.4815673828125,304.1353759765625,0.8695889115333557,0.1753630191087722,0.1223007440567016,293.10943603515625,297.1499938964844,293.1499938964844,0.1825165003538131,-3904.398681640625,304.1520690917969,0.9976747632026672,0.2709966897964477,0.2479337304830551,293.1082458496094,297.1499938964844,293.1499938964844,0.0039987959899008,-1505.443115234375,296.5881652832031,0.5731598734855652,0.050000000745058,0.2281136959791183,291.1385803222656,291.1499938964844,273.1499938964844,270.6219482421875,284.8121643066406,293.1202392578125,291.1385498046875,1.0,0.1960859894752502,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.9435906410217284,0.3927619755268097,0.5508286356925964,0.1768273264169693,0.0,0.0,0.2577670216560364,24.27699851989746,25.0,-0.6006456613540649,-6018.95947265625,86.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.775390625,18000.0,0.0,0.0,0.1341438293457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813872307538986,0.1813915818929672,-4.346229616203345e-06,0.0,0.0001361389440717,0.0,0.0,7.362775802612305,0.0,0.0,0.0,0.2830848693847656,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095612071454525,-2209.063232421875,304.1478271484375,0.8385871648788452,0.155518352985382,0.1403232514858245,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5736324191093445,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045777678489,-1971.3211669921875,304.13458251953125,0.877463698387146,0.179713562130928,0.1253492087125778,293.1044006347656,297.1499938964844,293.1499938964844,0.1819497942924499,-3894.686767578125,304.1523132324219,0.9975734353065492,0.273044228553772,0.247310996055603,293.10418701171875,297.1499938964844,293.1499938964844,0.004018594045192,-1512.5416259765625,296.61383056640625,0.5736324191093445,0.050000000745058,0.2281004786491394,291.1384582519531,291.1499938964844,273.1499938964844,270.6214294433594,284.8094787597656,293.11395263671875,291.13848876953125,1.0,0.1964507848024368,0.8041782975196838,0.8041782975196838,1.0,1.0,-0.9470738768577576,0.3941646516323089,0.552909255027771,0.1778979450464248,0.0,0.0,0.2593178749084472,24.252716064453125,25.0,-0.1693057119846344,-6044.2236328125,87.28746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.810546875,18000.0,0.0,0.0,0.1347180604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824698001146316,0.1824741512537002,-4.348034963186365e-06,0.0,0.0001367217046208,0.0,0.0,7.412309169769287,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095612071454525,-2209.063232421875,304.1478271484375,0.8385871648788452,0.155518352985382,0.1403232514858245,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5736324191093445,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045777678489,-1971.3211669921875,304.13458251953125,0.877463698387146,0.179713562130928,0.1253492087125778,293.1044006347656,297.1499938964844,293.1499938964844,0.1819497942924499,-3894.686767578125,304.1523132324219,0.9975734353065492,0.273044228553772,0.247310996055603,293.10418701171875,297.1499938964844,293.1499938964844,0.004018594045192,-1512.5416259765625,296.61383056640625,0.5736324191093445,0.050000000745058,0.2281004786491394,291.1384582519531,291.1499938964844,273.1499938964844,270.6214294433594,284.8094787597656,293.11395263671875,291.13848876953125,1.0,0.1964507848024368,0.8041782975196838,0.8041782975196838,1.0,1.0,-0.9470738768577576,0.3941646516323089,0.552909255027771,0.1778979450464248,0.0,0.0,0.2593178749084472,24.252716064453125,25.0,-0.1693057119846344,-6044.2236328125,87.28746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,305.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17954.810546875,18000.0,0.0,0.0,0.1347180604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824698001146316,0.1824741512537002,-4.348034963186365e-06,0.0,0.0001367217046208,0.0,0.0,7.412309169769287,0.0,0.0,0.0,0.2832721769809723,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958184078335762,-2212.89453125,304.1478271484375,0.8393029570579529,0.1557903438806533,0.1405670195817947,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5738531351089478,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1149888187646865,-1994.8699951171875,304.13433837890625,0.8813140988349915,0.1818518191576004,0.1268496066331863,293.10186767578125,297.1499938964844,293.1499938964844,0.181681677699089,-3890.10107421875,304.1523742675781,0.9975252747535706,0.2741218209266662,0.2470197230577469,293.1021728515625,297.1499938964844,293.1499938964844,0.0040288977324962,-1516.2266845703125,296.62725830078125,0.5738531351089478,0.050000000745058,0.2280943244695663,291.13848876953125,291.1499938964844,273.1499938964844,270.62115478515625,284.8082275390625,293.11102294921875,291.1385192871094,1.0,0.1966366916894912,0.8041238784790039,0.8041238784790039,1.0,1.0,-0.94880872964859,0.3948647677898407,0.5539439916610718,0.178428366780281,0.0,0.0,0.2600815296173095,24.242876052856445,25.0,0.0087832659482955,-6056.77197265625,87.60848236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0197448730469,305.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.203125,18000.0,0.0,0.0,0.1350175887346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830074787139892,0.1830118298530578,-4.349018581706332e-06,0.0,0.000137025679578,0.0,0.0,7.437086582183838,0.0,0.0,0.0,0.2833678424358368,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960229113698005,-2216.690673828125,304.1478576660156,0.8400037288665771,0.1560603976249694,0.1408090740442276,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5740631818771362,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166571229696273,-2018.1143798828125,304.1341552734375,0.8850934505462646,0.1839602440595626,0.1283304691314697,293.09930419921875,297.1499938964844,293.1499938964844,0.1814247071743011,-3885.711181640625,304.1524353027344,0.9974789023399352,0.2752322256565094,0.2467424124479293,293.1001281738281,297.1499938964844,293.1499938964844,0.0040394677780568,-1520.0018310546875,296.6410522460937,0.5740631818771362,0.050000000745058,0.2280884832143783,291.1385803222656,291.1499938964844,273.1499938964844,270.620849609375,284.8070068359375,293.1081848144531,291.1386108398437,1.0,0.1968244463205337,0.804063081741333,0.804063081741333,1.0,1.0,-0.9505353569984436,0.3955622911453247,0.5549730658531189,0.1789531856775283,0.0,0.0,0.2608344852924347,24.234554290771484,25.0,0.1667739301919937,-6069.25439453125,87.93125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.135324016213417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835411638021469,0.1835455149412155,-4.35004358223523e-06,0.0,0.0001373366831103,0.0,0.0,7.461781024932861,0.0,0.0,0.0,0.283464252948761,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964268893003463,-2224.184814453125,304.1478881835937,0.8413599729537964,0.1565953344106674,0.1412883698940277,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744504332542419,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199333518743515,-2063.531494140625,304.13397216796875,0.892405092716217,0.1880728155374527,0.1312235444784164,293.0942687988281,297.1499938964844,293.1499938964844,0.1809461265802383,-3877.546875,304.15240478515625,0.9973921179771424,0.2775425016880035,0.246230661869049,293.0961303710937,297.1499938964844,293.1499938964844,0.0040613645687699,-1527.8070068359375,296.669677734375,0.5744504332542419,0.050000000745058,0.2280777245759964,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.8046264648437,293.102783203125,291.1389465332031,1.0,0.1972040086984634,0.8039414882659912,0.8039414882659912,1.0,1.0,-0.9539531469345092,0.3969473838806152,0.557005763053894,0.179982304573059,0.0,0.0,0.2622991800308227,24.222335815429688,25.0,0.4119867086410522,-6093.94482421875,88.57980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.1359527111053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845890581607818,0.1845934092998504,-4.352191808720818e-06,0.0,0.0001379747263854,0.0,0.0,7.510559558868408,0.0,0.0,0.0,0.2836576998233795,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964268893003463,-2224.184814453125,304.1478881835937,0.8413599729537964,0.1565953344106674,0.1412883698940277,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5744504332542419,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199333518743515,-2063.531494140625,304.13397216796875,0.892405092716217,0.1880728155374527,0.1312235444784164,293.0942687988281,297.1499938964844,293.1499938964844,0.1809461265802383,-3877.546875,304.15240478515625,0.9973921179771424,0.2775425016880035,0.246230661869049,293.0961303710937,297.1499938964844,293.1499938964844,0.0040613645687699,-1527.8070068359375,296.669677734375,0.5744504332542419,0.050000000745058,0.2280777245759964,291.1388854980469,291.1499938964844,273.1499938964844,270.6202392578125,284.8046264648437,293.102783203125,291.1389465332031,1.0,0.1972040086984634,0.8039414882659912,0.8039414882659912,1.0,1.0,-0.9539531469345092,0.3969473838806152,0.557005763053894,0.179982304573059,0.0,0.0,0.2622991800308227,24.222335815429688,25.0,0.4119867086410522,-6093.94482421875,88.57980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.1359527111053466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845890581607818,0.1845934092998504,-4.352191808720818e-06,0.0,0.0001379747263854,0.0,0.0,7.510559558868408,0.0,0.0,0.0,0.2836576998233795,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.096834510564804,-2231.744384765625,304.1479187011719,0.8426803350448608,0.1571433991193771,0.1417731493711471,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231079027056694,-2107.25634765625,304.134033203125,0.8993387818336487,0.1920227408409118,0.1340079456567764,293.0892944335937,297.1499938964844,293.1499938964844,0.1805142313241958,-3870.19091796875,304.1523132324219,0.9973132014274596,0.2799621820449829,0.2457734495401382,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841898880898,-1535.9254150390625,296.6995544433594,0.5747960209846497,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8022766113281,293.09771728515625,291.13934326171875,1.0,0.1975868791341781,0.8038198351860046,0.8038198351860046,1.0,1.0,-0.9573142528533936,0.3983165323734283,0.5589977502822876,0.1809782832860946,0.0,0.0,0.2637028396129608,24.215473175048828,25.0,0.5558739304542542,-6118.22119140625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.037109375,18000.0,0.0,0.0,0.1365943104028701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856035143136978,0.1856078654527664,-4.354425982455723e-06,0.0,0.0001386258663842,0.0,0.0,7.558122634887695,0.0,0.0,0.0,0.283849686384201,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.096834510564804,-2231.744384765625,304.1479187011719,0.8426803350448608,0.1571433991193771,0.1417731493711471,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231079027056694,-2107.25634765625,304.134033203125,0.8993387818336487,0.1920227408409118,0.1340079456567764,293.0892944335937,297.1499938964844,293.1499938964844,0.1805142313241958,-3870.19091796875,304.1523132324219,0.9973132014274596,0.2799621820449829,0.2457734495401382,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841898880898,-1535.9254150390625,296.6995544433594,0.5747960209846497,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8022766113281,293.09771728515625,291.13934326171875,1.0,0.1975868791341781,0.8038198351860046,0.8038198351860046,1.0,1.0,-0.9573142528533936,0.3983165323734283,0.5589977502822876,0.1809782832860946,0.0,0.0,0.2637028396129608,24.215473175048828,25.0,0.5558739304542542,-6118.22119140625,89.22956085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.037109375,18000.0,0.0,0.0,0.1365943104028701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856035143136978,0.1856078654527664,-4.354425982455723e-06,0.0,0.0001386258663842,0.0,0.0,7.558122634887695,0.0,0.0,0.0,0.283849686384201,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972572565078735,-2239.583984375,304.1479187011719,0.8439925312995911,0.1577101051807403,0.1422767341136932,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261582970619201,-2149.01611328125,304.13427734375,0.905912697315216,0.1957865357398986,0.1366661787033081,293.0844421386719,297.1499938964844,293.1499938964844,0.180127277970314,-3863.609375,304.1521911621094,0.9972420930862428,0.2824823558330536,0.2453673630952835,293.0883483886719,297.1499938964844,293.1499938964844,0.0041078710928559,-1544.3321533203125,296.73052978515625,0.5751026272773743,0.050000000745058,0.2280596494674682,291.1397399902344,291.1499938964844,273.1499938964844,270.61883544921875,284.79998779296875,293.09307861328125,291.1398010253906,1.0,0.1979707926511764,0.8036906719207764,0.8036906719207764,1.0,1.0,-0.960609495639801,0.3996656835079193,0.5609437823295593,0.1819363981485366,0.0,0.0,0.265042245388031,24.213356018066406,25.0,0.6508346199989319,-6142.05126953125,89.87760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9453125,18000.0,0.0,0.0,0.1372389197349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865803599357605,0.1865847110748291,-4.356694716989296e-06,0.0,0.0001392800477333,0.0,0.0,7.60420036315918,0.0,0.0,0.0,0.2840381562709808,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972572565078735,-2239.583984375,304.1479187011719,0.8439925312995911,0.1577101051807403,0.1422767341136932,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261582970619201,-2149.01611328125,304.13427734375,0.905912697315216,0.1957865357398986,0.1366661787033081,293.0844421386719,297.1499938964844,293.1499938964844,0.180127277970314,-3863.609375,304.1521911621094,0.9972420930862428,0.2824823558330536,0.2453673630952835,293.0883483886719,297.1499938964844,293.1499938964844,0.0041078710928559,-1544.3321533203125,296.73052978515625,0.5751026272773743,0.050000000745058,0.2280596494674682,291.1397399902344,291.1499938964844,273.1499938964844,270.61883544921875,284.79998779296875,293.09307861328125,291.1398010253906,1.0,0.1979707926511764,0.8036906719207764,0.8036906719207764,1.0,1.0,-0.960609495639801,0.3996656835079193,0.5609437823295593,0.1819363981485366,0.0,0.0,0.265042245388031,24.213356018066406,25.0,0.6508346199989319,-6142.05126953125,89.87760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99761962890625,305.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9453125,18000.0,0.0,0.0,0.1372389197349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865803599357605,0.1865847110748291,-4.356694716989296e-06,0.0,0.0001392800477333,0.0,0.0,7.60420036315918,0.0,0.0,0.0,0.2840381562709808,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976875647902488,-2247.559326171875,304.1478881835937,0.8452777862548828,0.15828637778759,0.1427904814481735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685683488845,-2188.630859375,304.1346740722656,0.912403166294098,0.1993521153926849,0.1391879171133041,293.0797424316406,297.1499938964844,293.1499938964844,0.1797866821289062,-3857.825927734375,304.15203857421875,0.9971795082092284,0.2850950062274933,0.2450149804353714,293.0846252441406,297.1499938964844,293.1499938964844,0.0041323504410684,-1553.0020751953125,296.7625427246094,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.140380859375,1.0,0.1983533948659896,0.8035615086555481,0.8035615086555481,1.0,1.0,-0.9638192057609558,0.4009861350059509,0.5628330111503601,0.1828544437885284,0.0,0.0,0.2663016319274902,24.21600151062012,25.0,0.786232054233551,-6165.24658203125,90.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.310546875,18000.0,0.0,0.0,0.1378767639398574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875105202198028,0.1875148713588714,-4.358975274953991e-06,0.0,0.0001399273896822,0.0,0.0,7.648354053497314,0.0,0.0,0.0,0.2842212915420532,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976875647902488,-2247.559326171875,304.1478881835937,0.8452777862548828,0.15828637778759,0.1427904814481735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290685683488845,-2188.630859375,304.1346740722656,0.912403166294098,0.1993521153926849,0.1391879171133041,293.0797424316406,297.1499938964844,293.1499938964844,0.1797866821289062,-3857.825927734375,304.15203857421875,0.9971795082092284,0.2850950062274933,0.2450149804353714,293.0846252441406,297.1499938964844,293.1499938964844,0.0041323504410684,-1553.0020751953125,296.7625427246094,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.7979431152344,293.089111328125,291.140380859375,1.0,0.1983533948659896,0.8035615086555481,0.8035615086555481,1.0,1.0,-0.9638192057609558,0.4009861350059509,0.5628330111503601,0.1828544437885284,0.0,0.0,0.2663016319274902,24.21600151062012,25.0,0.786232054233551,-6165.24658203125,90.51995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.310546875,18000.0,0.0,0.0,0.1378767639398574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875105202198028,0.1875148713588714,-4.358975274953991e-06,0.0,0.0001399273896822,0.0,0.0,7.648354053497314,0.0,0.0,0.0,0.2842212915420532,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097904734313488,-2251.582275390625,304.1478881835937,0.8459082841873169,0.1585772782564163,0.1430500894784927,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5754862427711487,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304673701524734,-2207.59375,304.1349182128906,0.915570855140686,0.2010565251111984,0.1403950452804565,293.07745361328125,297.1499938964844,293.1499938964844,0.1796338409185409,-3855.2333984375,304.1519470214844,0.9971515536308287,0.2864337563514709,0.2448587119579315,293.08282470703125,297.1499938964844,293.1499938964844,0.0041448744013905,-1557.429931640625,296.7789306640625,0.5754862427711487,0.050000000745058,0.2280490398406982,291.1405944824219,291.1499938964844,273.1499938964844,270.61767578125,284.7970275878906,293.08740234375,291.14068603515625,1.0,0.198543518781662,0.8034969568252563,0.8034969568252563,1.0,1.0,-0.9653873443603516,0.4016329944133758,0.5637543797492981,0.1832989007234573,0.0,0.0,0.2668967247009277,24.219043731689453,25.0,0.8503828048706055,-6176.53076171875,90.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.18359375,18000.0,0.0,0.0,0.1381902545690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879539340734481,0.1879583001136779,-4.3601157813100144e-06,0.0,0.0001402455527568,0.0,0.0,7.669519424438477,0.0,0.0,0.0,0.2843101918697357,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981230959296226,-2255.62548828125,304.1478576660156,0.8465304374694824,0.1588698774576187,0.1433112621307373,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5755941271781921,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318263709545135,-2225.968994140625,304.1351928710937,0.918656587600708,0.2027064263820648,0.1415647864341735,293.0752258300781,297.1499938964844,293.1499938964844,0.1794925481081009,-3852.8388671875,304.15185546875,0.997125804424286,0.2877928912639618,0.2447155565023422,293.0810241699219,297.1499938964844,293.1499938964844,0.0041575846262276,-1561.9185791015625,296.7955627441406,0.5755941271781921,0.050000000745058,0.2280460596084594,291.14093017578125,291.1499938964844,273.1499938964844,270.6172790527344,284.7962341308594,293.0858764648437,291.1410522460937,1.0,0.1987324953079223,0.8034275770187378,0.8034275770187378,1.0,1.0,-0.9669286608695984,0.4022689759731293,0.5646596550941467,0.1837339997291565,0.0,0.0,0.2674672305583954,24.22319793701172,28.0,0.9134954810142516,-6187.5771484375,91.15310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,305.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.17578125,18000.0,0.0,0.0,0.1384986042976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883816421031952,0.1883859932422638,-4.361250375950476e-06,0.0,0.0001405584771418,0.0,0.0,7.6900105476379395,0.0,0.0,0.0,0.2843970060348511,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985941961407661,-2264.39404296875,304.1477966308594,0.8448272943496704,0.1594512611627578,0.1438466310501098,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5733270645141602,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344135552644729,-2260.855224609375,304.13580322265625,0.920539140701294,0.2057231068611145,0.143753707408905,293.07342529296875,297.1499938964844,293.1499938964844,0.1821188926696777,-3899.03564453125,304.1466979980469,0.9976392388343812,0.2900635600090027,0.2477126121520996,293.07763671875,297.1499938964844,293.1499938964844,0.0041848281398415,-1571.7000732421875,296.8279724121094,0.5733270645141602,0.050000000745058,0.2281081974506378,291.1391906738281,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.138427734375,1.0,0.2003918439149856,0.8032887578010559,0.8032887578010559,1.0,1.0,-0.9738839268684388,0.405253529548645,0.5686303973197937,0.1854538917541504,0.0,0.0,0.2689402997493744,24.640295028686523,25.0,-4.477930545806885,-6219.77880859375,93.2457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.787109375,18000.0,0.0,0.0,0.1391065716743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189307302236557,0.1893116682767868,-4.3631393964460585e-06,0.0,0.0001411754928994,0.0,0.0,7.733441352844238,0.0,0.0,0.0,0.2845694124698639,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985941961407661,-2264.39404296875,304.1477966308594,0.8448272943496704,0.1594512611627578,0.1438466310501098,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5733270645141602,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344135552644729,-2260.855224609375,304.13580322265625,0.920539140701294,0.2057231068611145,0.143753707408905,293.07342529296875,297.1499938964844,293.1499938964844,0.1821188926696777,-3899.03564453125,304.1466979980469,0.9976392388343812,0.2900635600090027,0.2477126121520996,293.07763671875,297.1499938964844,293.1499938964844,0.0041848281398415,-1571.7000732421875,296.8279724121094,0.5733270645141602,0.050000000745058,0.2281081974506378,291.1391906738281,291.1499938964844,273.1499938964844,270.6164245605469,284.79345703125,293.0841064453125,291.138427734375,1.0,0.2003918439149856,0.8032887578010559,0.8032887578010559,1.0,1.0,-0.9738839268684388,0.405253529548645,0.5686303973197937,0.1854538917541504,0.0,0.0,0.2689402997493744,24.640295028686523,25.0,-4.477930545806885,-6219.77880859375,93.2457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.787109375,18000.0,0.0,0.0,0.1391065716743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189307302236557,0.1893116682767868,-4.3631393964460585e-06,0.0,0.0001411754928994,0.0,0.0,7.733441352844238,0.0,0.0,0.0,0.2845694124698639,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460650444030762,0.0,0.1443746984004974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.5735366940498352,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256589412689208,0.0,0.1456846892833709,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362403154373,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603210449219,0.5735366940498352,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.7936096191406,293.0838623046875,291.1364440917969,0.0,0.0,0.803149938583374,0.803149938583374,1.0,1.0,-0.976498007774353,0.4063118994235992,0.5701861381530762,0.1862447708845138,0.0,0.0,0.0,24.64429473876953,60.0,0.3513533174991607,-6252.74560546875,93.78482055664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909102201461792,0.1909145712852478,-4.363716925581684e-06,0.0,0.0,0.0,0.0,7.804146766662598,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460650444030762,0.0,0.1443746984004974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.5735366940498352,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256589412689208,0.0,0.1456846892833709,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474362403154373,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8603210449219,0.5735366940498352,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.7936096191406,293.0838623046875,291.1364440917969,0.0,0.0,0.803149938583374,0.803149938583374,1.0,1.0,-0.976498007774353,0.4063118994235992,0.5701861381530762,0.1862447708845138,0.0,0.0,0.0,24.64429473876953,60.0,0.3513533174991607,-6252.74560546875,93.78482055664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.1328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909102201461792,0.1909145712852478,-4.363716925581684e-06,0.0,0.0,0.0,0.0,7.804146766662598,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9479064941406,0.0,0.0,0.0006240335060283,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0002767335390672,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409851074219,0.0,0.0,0.0006082862964831,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,0.0011121896095573,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0848999023437,0.0,0.0,0.0013127047568559,291.2065734863281,294.1499938964844,273.15399169921875,270.6177978515625,282.705810546875,287.38873291015625,291.1465148925781,0.0,0.0,0.4818899631500244,0.4818899631500244,1.0,1.0,-0.0046955542638897,0.0088532036170363,-0.0041576498188078,-0.0266347210854291,0.0,0.0,0.0,-0.027668684720993,60.0,-131.5372314453125,-0.0,-1.5195784044408356e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.377422752800655e-18,-2.380140247908045e-18,2.717499954151236e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
