time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9479064941406,0.0,0.0,0.0006240335060283,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0002767335390672,292.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5409851074219,0.0,0.0,0.0006082862964831,292.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31793212890625,0.0,0.0,0.0011121896095573,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0848999023437,0.0,0.0,0.0013127047568559,291.2065734863281,294.1499938964844,273.15399169921875,270.6177978515625,282.705810546875,287.38873291015625,291.1465148925781,0.0,0.0,0.4818899631500244,0.4818899631500244,1.0,1.0,-0.0046955542638897,0.0088532036170363,-0.0041576498188078,-0.0266347210854291,0.0,0.0,0.0,-0.027668684720993,60.0,-131.5372314453125,-0.0,-1.5195784044408356e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.377422752800655e-18,-2.380140247908045e-18,2.717499954151236e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8871154785156,0.0,0.0,0.0001158793165814,292.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001106570198317,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772033691406,0.0,0.0,9.380287519888952e-05,292.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.24298095703125,0.0,0.0,0.000135626833071,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.05712890625,0.0,0.0,0.000524909235537,291.20660400390625,294.1499938964844,273.1588439941406,270.62115478515625,282.5296630859375,283.7411499023437,291.1440734863281,0.0,0.0,0.3212599754333496,0.3212599754333496,1.0,1.0,-0.0011770981363952,0.0035914413165301,-0.0024143429473042,-0.0315602719783782,0.0,0.0,0.0,-0.0109824864193797,60.0,-67.74534606933594,-0.0,-9.447000337559076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.528951920072493e-20,-1.8390599930140627e-20,3.1010799216221267e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8615417480469,0.0,0.0,0.0001002305943984,292.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001055449611158,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4542236328125,0.0,0.0,7.795787678333e-05,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211608886719,0.0,0.0,0.0001055503526004,292.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.03790283203125,0.0,0.0,0.0005006598657928,291.20660400390625,294.1499938964844,273.16552734375,270.6259460449219,282.43817138671875,280.9640808105469,291.14263916015625,0.0,0.0,0.1606299877166748,0.1606299877166748,1.0,1.0,-0.0010685024317353,0.0010199445532634,4.8557889385847375e-05,-0.0341812446713447,0.0,0.0,0.0,-0.0113077722489833,60.0,-33.28227615356445,-0.0,-7.776625920996595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5410495028863616e-21,6.93519696233109e-21,-2.394147257496337e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.83721923828125,0.0,0.0,0.0001002393619273,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001055573520716,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325866699219,0.0,0.0,7.796365389367566e-05,292.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2011108398437,0.0,0.0,0.0001055557950166,292.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01904296875,0.0,0.0,0.0005007186555303,291.20660400390625,294.1499938964844,273.1739807128906,270.632080078125,282.3501281738281,278.9128112792969,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680909035727,4.870546632673722e-08,0.0010680422419682,-0.035264253616333,0.0,0.0,0.0,-0.0116678439080715,60.0,-20.39236640930176,-0.0,-7.778213273468283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5407259815628e-21,6.935518464170735e-21,-2.394792482607935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8130187988281,0.0,0.0,0.0001002610297291,292.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001055791872204,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4111022949219,0.0,0.0,7.798082515364513e-05,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18115234375,0.0,0.0,0.0001055797984008,292.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00030517578125,0.0,0.0,0.0005008222069591,291.2065734863281,294.1499938964844,273.1841125488281,270.6395263671875,282.26300048828125,277.4018249511719,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683211730793,1.3853878932934547e-08,0.001068307319656,-0.0353303961455822,0.0,0.0,0.0,-0.0116804586723446,60.0,-15.758478164672852,-0.0,-7.781499533621172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5408249362747505e-21,6.935415066594166e-21,-2.3945901303194146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7651062011719,0.0,0.0,0.000100301564089,292.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001056218461599,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3684997558594,0.0,0.0,7.8012359153945e-05,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416320800781,0.0,0.0,0.000105622515548,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96319580078125,0.0,0.0,0.0005010245949961,291.20654296875,294.1499938964844,273.2091064453125,270.6581726074219,282.09149169921875,275.4731750488281,291.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.456045150756836,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540827359655452e-21,6.935411027626331e-21,-2.394583466022488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7651062011719,0.0,0.0,0.000100301564089,292.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001056218461599,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3684997558594,0.0,0.0,7.8012359153945e-05,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416320800781,0.0,0.0,0.000105622515548,292.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.96319580078125,0.0,0.0,0.0005010245949961,291.20654296875,294.1499938964844,273.2091064453125,270.6581726074219,282.09149169921875,275.4731750488281,291.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.001068738172762,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.456045150756836,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540827359655452e-21,6.935411027626331e-21,-2.394583466022488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7178039550781,0.0,0.0,0.0001003418001346,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.000105664221337,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,7.80436530476436e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,0.0001056648834492,292.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.926513671875,0.0,0.0,0.0005012255860492,291.2064819335937,294.1499938964844,273.2399597167969,270.6813659667969,281.9236755371094,274.4391784667969,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13937759399414,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7178039550781,0.0,0.0,0.0001003418001346,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.000105664221337,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,7.80436530476436e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,0.0001056648834492,292.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.926513671875,0.0,0.0,0.0005012255860492,291.2064819335937,294.1499938964844,273.2399597167969,270.6813659667969,281.9236755371094,274.4391784667969,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13937759399414,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67108154296875,0.0,0.0,0.0001003817014861,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001057062545442,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2849426269531,0.0,0.0,7.807469228282571e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640563964844,0.0,0.0,0.0001057069021044,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89031982421875,0.0,0.0,0.0005014249472878,291.2064208984375,294.1499938964844,273.276123046875,270.70867919921875,281.7596130371094,273.894287109375,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078648567199709,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.67108154296875,0.0,0.0,0.0001003817014861,292.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001057062545442,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2849426269531,0.0,0.0,7.807469228282571e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640563964844,0.0,0.0,0.0001057069021044,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.89031982421875,0.0,0.0,0.0005014249472878,291.2064208984375,294.1499938964844,273.276123046875,270.70867919921875,281.7596130371094,273.894287109375,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078648567199709,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249389648437,0.0,0.0,0.0001004211953841,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001057478439179,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24395751953125,0.0,0.0,7.810540409991518e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0260009765625,0.0,0.0,0.0001057484842021,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8545837402344,0.0,0.0,0.0005016222712583,291.2063293457031,294.1499938964844,273.3170166015625,270.7396545410156,281.5993347167969,273.6180114746094,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047883987426758,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249389648437,0.0,0.0,0.0001004211953841,292.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0001057478439179,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.24395751953125,0.0,0.0,7.810540409991518e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0260009765625,0.0,0.0,0.0001057484842021,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8545837402344,0.0,0.0,0.0005016222712583,291.2063293457031,294.1499938964844,273.3170166015625,270.7396545410156,281.5993347167969,273.6180114746094,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047883987426758,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.60211181640625,0.0,0.0,0.0001004407604341,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001057684494298,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236633300781,0.0,0.0,7.812062540324405e-05,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00714111328125,0.0,0.0,0.0001057690897141,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368530273437,0.0,0.0,0.000501720001921,291.2062683105469,294.1499938964844,273.33905029296875,270.7563781738281,281.5205993652344,273.54052734375,291.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033029556274414,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.57940673828125,0.0,0.0,0.0001004601945169,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001057889166986,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2034606933594,0.0,0.0,7.813573756720871e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9884033203125,0.0,0.0,0.0001057895497069,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192749023437,0.0,0.0,0.0005018170922994,291.2062072753906,294.1499938964844,273.362060546875,270.7738647460937,281.4428405761719,273.48974609375,291.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01755428314209,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,0.0001004986115731,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001058293855749,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634826660156,0.0,0.0,7.816561992513016e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512939453125,0.0,0.0,0.0001058300113072,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843933105469,0.0,0.0,0.0005020090611651,291.2060546875,294.1499938964844,273.41070556640625,270.81085205078125,281.2901306152344,273.44244384765625,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98439121246338,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.534423828125,0.0,0.0,0.0001004986115731,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001058293855749,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634826660156,0.0,0.0,7.816561992513016e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9512939453125,0.0,0.0,0.0001058300113072,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7843933105469,0.0,0.0,0.0005020090611651,291.2060546875,294.1499938964844,273.41070556640625,270.81085205078125,281.2901306152344,273.44244384765625,291.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98439121246338,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.489990234375,0.0,0.0,0.0001005363737931,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001058691559592,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,7.819499296601862e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,0.0001058697744156,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499694824219,0.0,0.0,0.0005021977121941,291.2059020996094,294.1499938964844,273.4623413085937,270.8501892089844,281.1412353515625,273.4408569335937,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948410034179688,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.489990234375,0.0,0.0,0.0001005363737931,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001058691559592,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,7.819499296601862e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,0.0001058697744156,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499694824219,0.0,0.0,0.0005021977121941,291.2059020996094,294.1499938964844,273.4623413085937,270.8501892089844,281.1412353515625,273.4408569335937,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948410034179688,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461364746094,0.0,0.0,0.0001005733938654,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001059081405401,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.08502197265625,0.0,0.0,7.822377665434033e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8784484863281,0.0,0.0,0.0001059087517205,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0005023826379328,291.2057189941406,294.1499938964844,273.5164489746094,270.8913879394531,280.99609375,273.4647827148437,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91001319885254,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461364746094,0.0,0.0,0.0001005733938654,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001059081405401,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.08502197265625,0.0,0.0,7.822377665434033e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8784484863281,0.0,0.0,0.0001059087517205,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0005023826379328,291.2057189941406,294.1499938964844,273.5164489746094,270.8913879394531,280.99609375,273.4647827148437,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91001319885254,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40283203125,0.0,0.0,0.0001006095772027,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001059462520061,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0465393066406,0.0,0.0,7.825192005839199e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426818847656,0.0,0.0,0.0001059468486346,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0005025634309276,291.2055053710937,294.1499938964844,273.5723876953125,270.9340209960937,280.8547058105469,273.5033569335937,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869640350341797,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40283203125,0.0,0.0,0.0001006095772027,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001059462520061,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0465393066406,0.0,0.0,7.825192005839199e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426818847656,0.0,0.0,0.0001059468486346,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.682373046875,0.0,0.0,0.0005025634309276,291.2055053710937,294.1499938964844,273.5723876953125,270.9340209960937,280.8547058105469,273.5033569335937,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869640350341797,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3813781738281,0.0,0.0,0.0001006273305392,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001059649512171,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0274658203125,0.0,0.0,7.826572982594371e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8249816894531,0.0,0.0,0.0001059655478456,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,0.0005026520811952,291.2054138183594,294.1499938964844,273.6009216308594,270.95574951171875,280.785400390625,273.5261535644531,291.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84884548187256,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3600769042969,0.0,0.0,0.0001006448437692,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001059833957697,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0085144042969,0.0,0.0,7.827935041859746e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8074035644531,0.0,0.0,0.0001059839851222,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0005027396255172,291.2052917480469,294.1499938964844,273.6296691894531,270.9776916503906,280.717041015625,273.5505676269531,291.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827720642089844,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3178405761719,0.0,0.0,0.0001006791062536,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001060194845194,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709777832031,0.0,0.0,7.830600225133821e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.77252197265625,0.0,0.0,0.0001060200665961,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.616455078125,0.0,0.0,0.0005029107560403,291.2050170898437,294.1499938964844,273.68768310546875,271.0218811035156,280.5830078125,273.6028137207031,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784701347351074,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3178405761719,0.0,0.0,0.0001006791062536,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001060194845194,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9709777832031,0.0,0.0,7.830600225133821e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.77252197265625,0.0,0.0,0.0001060200665961,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.616455078125,0.0,0.0,0.0005029107560403,291.2050170898437,294.1499938964844,273.68768310546875,271.0218811035156,280.5830078125,273.6028137207031,291.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784701347351074,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.276123046875,0.0,0.0,0.0001007122773444,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001060544236679,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338684082031,0.0,0.0,7.833180279703811e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,0.0001060549984686,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841064453125,0.0,0.0,0.0005030765314586,291.2047119140625,294.1499938964844,273.7458190917969,271.0661926269531,280.4526062011719,273.6579895019531,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74100399017334,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.276123046875,0.0,0.0,0.0001007122773444,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001060544236679,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9338684082031,0.0,0.0,7.833180279703811e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,0.0001060549984686,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841064453125,0.0,0.0,0.0005030765314586,291.2047119140625,294.1499938964844,273.7458190917969,271.0661926269531,280.4526062011719,273.6579895019531,291.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74100399017334,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,0.000100744277006,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001060881259036,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,7.835668657207862e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040710449219,0.0,0.0,0.0001060886934283,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521240234375,0.0,0.0,0.0005032363696955,291.20440673828125,294.1499938964844,273.8035888671875,271.1101989746094,280.32574462890625,273.714599609375,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697064399719238,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,0.000100744277006,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001060881259036,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,7.835668657207862e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040710449219,0.0,0.0,0.0001060886934283,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521240234375,0.0,0.0,0.0005032363696955,291.20440673828125,294.1499938964844,273.8035888671875,271.1101989746094,280.32574462890625,273.714599609375,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697064399719238,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1942443847656,0.0,0.0,0.0001007750179269,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.000106120496639,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.861083984375,0.0,0.0,7.838059536879882e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0001061210641637,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0005033899797126,291.2040405273437,294.1499938964844,273.8603820800781,271.1534729003906,280.20233154296875,273.7716369628906,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653307914733888,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1942443847656,0.0,0.0,0.0001007750179269,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.000106120496639,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.861083984375,0.0,0.0,7.838059536879882e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,0.0001061210641637,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52056884765625,0.0,0.0,0.0005033899797126,291.2040405273437,294.1499938964844,273.8603820800781,271.1534729003906,280.20233154296875,273.7716369628906,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653307914733888,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1741027832031,0.0,0.0,0.0001007898899842,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0001061361617757,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8431701660156,0.0,0.0,7.839216414140537e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6538391113281,0.0,0.0,0.0001061367220245,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5049133300781,0.0,0.0,0.0005034642526879,291.203857421875,294.1499938964844,273.8882141113281,271.1746826171875,280.1418762207031,273.800048828125,291.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.631630897521973,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1540832519531,0.0,0.0,0.0001008044127956,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001061514558386,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8253479003906,0.0,0.0,7.840345642762259e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,0.0001061520160874,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893798828125,0.0,0.0,0.0005035368376411,291.20367431640625,294.1499938964844,273.91558837890625,271.1955261230469,280.0823059082031,273.8282775878906,291.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61016082763672,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144104003906,0.0,0.0,0.0001008323743008,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000106180916191,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,7.8425211540889e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044921875,0.0,0.0,0.0001061814618878,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585876464844,0.0,0.0,0.0005036765360273,291.2032470703125,294.1499938964844,273.9687194824219,271.2359619140625,279.9655456542969,273.8838195800781,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568047523498535,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1144104003906,0.0,0.0,0.0001008323743008,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.000106180916191,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900695800781,0.0,0.0,7.8425211540889e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044921875,0.0,0.0,0.0001061814618878,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585876464844,0.0,0.0,0.0005036765360273,291.2032470703125,294.1499938964844,273.9687194824219,271.2359619140625,279.9655456542969,273.8838195800781,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.568047523498535,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001008588296826,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001062087758327,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75518798828125,0.0,0.0,7.84457879490219e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721130371094,0.0,0.0,0.0001062093215296,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,0.0005038087256252,291.2027893066406,294.1499938964844,274.0191345214844,271.2743835449219,279.8519592285156,273.9376220703125,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527389526367188,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751953125,0.0,0.0,0.0001008588296826,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001062087758327,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.75518798828125,0.0,0.0,7.84457879490219e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721130371094,0.0,0.0,0.0001062093215296,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281311035156,0.0,0.0,0.0005038087256252,291.2027893066406,294.1499938964844,274.0191345214844,271.2743835449219,279.8519592285156,273.9376220703125,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527389526367188,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
