time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001008836989058,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001062349692801,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,7.84651274443604e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0001062355004251,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0005039329407736,291.20233154296875,294.1499938964844,274.0663146972656,271.310302734375,279.741455078125,273.98907470703125,291.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488611221313477,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0364990234375,0.0,0.0,0.0001008836989058,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001062349692801,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.72076416015625,0.0,0.0,7.84651274443604e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0001062355004251,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0005039329407736,291.20233154296875,294.1499938964844,274.0663146972656,271.310302734375,279.741455078125,273.98907470703125,291.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488611221313477,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9982604980469,0.0,0.0,0.0001009068873827,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001062593946699,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.686767578125,0.0,0.0,7.848316454328597e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.508544921875,0.0,0.0,0.0001062599185388,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0005040488322265,291.2017822265625,294.1499938964844,274.1096496582031,271.34332275390625,279.6338806152344,274.0375671386719,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452131271362305,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9982604980469,0.0,0.0,0.0001009068873827,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001062593946699,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.686767578125,0.0,0.0,7.848316454328597e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.508544921875,0.0,0.0,0.0001062599185388,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0005040488322265,291.2017822265625,294.1499938964844,274.1096496582031,271.34332275390625,279.6338806152344,274.0375671386719,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452131271362305,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9793395996094,0.0,0.0,0.0001009178304229,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001062709197867,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,7.849167741369456e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928894042969,0.0,0.0,0.0001062714436557,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0005041034892201,291.2015075683594,294.1499938964844,274.12969970703125,271.3586120605469,279.5811462402344,274.0605163574219,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434885025024414,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96051025390625,0.0,0.0,0.0001009283296298,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001062819792423,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531677246094,0.0,0.0,7.849984103813767e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773254394531,0.0,0.0,0.0001062824958353,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0005041559343226,291.20123291015625,294.1499938964844,274.1485595703125,271.3729858398437,279.52911376953125,274.0824890136719,291.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418371200561523,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232177734375,0.0,0.0,0.0001009479456115,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000106302635686,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199645996094,0.0,0.0,7.8515091445297e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0001063031522789,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0005042539560236,291.2006225585937,294.1499938964844,274.1825256347656,271.39892578125,279.427001953125,274.1233215332031,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387751579284668,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9232177734375,0.0,0.0,0.0001009479456115,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.000106302635686,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6199645996094,0.0,0.0,7.8515091445297e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44647216796875,0.0,0.0,0.0001063031522789,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0005042539560236,291.2006225585937,294.1499938964844,274.1825256347656,271.39892578125,279.427001953125,274.1233215332031,291.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387751579284668,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863525390625,0.0,0.0,0.0001009656552923,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001063212912413,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871887207031,0.0,0.0,7.852886483306065e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0001063218005583,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0005043424316681,291.1999816894531,294.1499938964844,274.2109680175781,271.4206848144531,279.3274230957031,274.1594543457031,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360690116882324,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863525390625,0.0,0.0,0.0001009656552923,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001063212912413,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5871887207031,0.0,0.0,7.852886483306065e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0001063218005583,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0005043424316681,291.1999816894531,294.1499938964844,274.2109680175781,271.4206848144531,279.3274230957031,274.1594543457031,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360690116882324,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0001009813786367,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001063378585968,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,7.854110299376771e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0001063383606378,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.0005044210120104,291.1993103027344,294.1499938964844,274.2332763671875,271.43780517578125,279.230224609375,274.1903381347656,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.337607383728027,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0001009813786367,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001063378585968,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547790527344,0.0,0.0,7.854110299376771e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,0.0001063383606378,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.0005044210120104,291.1993103027344,294.1499938964844,274.2332763671875,271.43780517578125,279.230224609375,274.1903381347656,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.337607383728027,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,0.0001009950574371,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001063522722688,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52276611328125,0.0,0.0,7.855174044379964e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0001063527670339,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005044894060119,291.1985778808594,294.1499938964844,274.2489013671875,271.44989013671875,279.1351928710937,274.2153625488281,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318909645080566,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.81402587890625,0.0,0.0,0.0001009950574371,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001063522722688,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52276611328125,0.0,0.0,7.855174044379964e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.0001063527670339,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0005044894060119,291.1985778808594,294.1499938964844,274.2489013671875,271.44989013671875,279.1351928710937,274.2153625488281,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318909645080566,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79620361328125,0.0,0.0,0.0001010011110338,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0001063586387317,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,7.855644071241841e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0001063591334968,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.000504519615788,291.1982116699219,294.1499938964844,274.2540283203125,271.45391845703125,279.0884704589844,274.2255249023437,290.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311338424682615,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.77850341796875,0.0,0.0,0.0001010066116577,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001063644449459,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911499023437,0.0,0.0,7.856072625145316e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.000106364932435,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0005045471480116,291.19781494140625,294.1499938964844,274.2572937011719,271.45654296875,279.0422058105469,274.2340087890625,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.305026054382324,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.743408203125,0.0,0.0,0.0001010159758152,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001063743038685,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,7.856800220906734e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001063747840817,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0005045938887633,291.197021484375,294.1499938964844,274.2578430175781,271.457275390625,278.9510498046875,274.24566650390625,290.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296378135681152,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.743408203125,0.0,0.0,0.0001010159758152,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001063743038685,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,7.856800220906734e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001063747840817,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0005045938887633,291.197021484375,294.1499938964844,274.2578430175781,271.457275390625,278.9510498046875,274.24566650390625,290.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296378135681152,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7087707519531,0.0,0.0,0.0001010229680105,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0005046288715675,291.1961669921875,294.1499938964844,274.25,271.45166015625,278.861572265625,274.2497863769531,290.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800694003724857e-08,0.0010764086619019,-0.0378082357347011,0.0,0.0,0.0,-0.0121501460671424,60.0,-12.29337215423584,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7087707519531,0.0,0.0,0.0001010229680105,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001063816744135,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690124511719,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0005046288715675,291.1961669921875,294.1499938964844,274.25,271.45166015625,278.861572265625,274.2497863769531,290.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.4800694003724857e-08,0.0010764086619019,-0.0378082357347011,0.0,0.0,0.0,-0.0121501460671424,60.0,-12.29337215423584,-0.0,-7.899978271552754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745300292969,0.0,0.0,0.0001010147825581,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001063730596797,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,7.856707816245034e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.000106373525341,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0005045880097895,291.1952514648437,294.1499938964844,274.2375793457031,271.4430236816406,278.7735900878906,274.2466125488281,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29460906982422,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745300292969,0.0,0.0,0.0001010147825581,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001063730596797,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,7.856707816245034e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.000106373525341,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0005045880097895,291.1952514648437,294.1499938964844,274.2375793457031,271.4430236816406,278.7735900878906,274.2466125488281,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29460906982422,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64068603515625,0.0,0.0,0.0001009792467812,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001063356467057,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,7.853943679947406e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.000106336105091,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0005044105346314,291.1943054199219,294.1499938964844,274.2248229980469,271.4349365234375,278.6870422363281,274.2389221191406,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.294730186462402,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.64068603515625,0.0,0.0,0.0001009792467812,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001063356467057,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,7.853943679947406e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.000106336105091,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0005044105346314,291.1943054199219,294.1499938964844,274.2248229980469,271.4349365234375,278.6870422363281,274.2389221191406,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.294730186462402,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239318847656,0.0,0.0,0.0001009519473882,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001063068993971,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,7.851820555515587e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0001063073577824,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,0.0005042741540819,291.1938171386719,294.1499938964844,274.2182922363281,271.4310607910156,278.6443176269531,274.2340393066406,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.293781280517578,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072998046875,0.0,0.0,0.0001009186671581,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001062718583852,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,7.849231769796461e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849670410156,0.0,0.0,0.0001062723094946,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640869140625,0.0,0.0,0.0005041079130023,291.1933288574219,294.1499938964844,274.2117004394531,271.4273376464844,278.6019592285156,274.22869873046875,290.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558101670396e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.292143821716309,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743103027344,0.0,0.0,0.0001008353574434,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001061841321643,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.84275252954103e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,0.0001061845832737,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005036917864345,291.1922912597656,294.1499938964844,274.1982421875,271.42022705078125,278.5182800292969,274.2170715332031,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286914825439451,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743103027344,0.0,0.0,0.0001008353574434,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0001061841321643,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.84275252954103e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,0.0001061845832737,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005036917864345,291.1922912597656,294.1499938964844,274.1982421875,271.42022705078125,278.5182800292969,274.2170715332031,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566698958162762e-08,0.0010744082974269,-0.0371963307261467,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.286914825439451,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417785644531,0.0,0.0,0.000100731747807,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001060750364558,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.834693678887561e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001060754730133,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0005031742621213,291.1911926269531,294.1499938964844,274.1844177246094,271.4136047363281,278.43603515625,274.2045288085937,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.279292106628418,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417785644531,0.0,0.0,0.000100731747807,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001060750364558,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.834693678887561e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001060754730133,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0005031742621213,291.1911926269531,294.1499938964844,274.1844177246094,271.4136047363281,278.43603515625,274.2045288085937,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.279292106628418,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096435546875,0.0,0.0,0.0001006104212137,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001059472706401,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.825256761861965e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0001059477071976,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0005025682621635,291.1900634765625,294.1499938964844,274.1702575683594,271.4073791503906,278.35516357421875,274.19140625,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286310801026048e-08,0.0010720109567046,-0.036463052034378,0.0,0.0,0.0,-0.011895147152245,60.0,-12.269574165344238,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096435546875,0.0,0.0,0.0001006104212137,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001059472706401,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.825256761861965e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,0.0001059477071976,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0005025682621635,291.1900634765625,294.1499938964844,274.1702575683594,271.4073791503906,278.35516357421875,274.19140625,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286310801026048e-08,0.0010720109567046,-0.036463052034378,0.0,0.0,0.0,-0.011895147152245,60.0,-12.269574165344238,-0.0,-7.835545545731294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779357910156,0.0,0.0,0.0001004740042844,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001058036286849,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.814646960468963e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001058040579664,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005018868832848,291.1888732910156,294.1499938964844,274.1557922363281,271.4015808105469,278.2756652832031,274.1778259277344,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285917964433e-08,0.0010705571621656,-0.0360183715820312,0.0,0.0,0.0,-0.0118108596652746,60.0,-12.258068084716797,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779357910156,0.0,0.0,0.0001004740042844,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001058036286849,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.814646960468963e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.0001058040579664,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005018868832848,291.1888732910156,294.1499938964844,274.1557922363281,271.4015808105469,278.2756652832031,274.1778259277344,290.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116285917964433e-08,0.0010705571621656,-0.0360183715820312,0.0,0.0,0.0,-0.0118108596652746,60.0,-12.258068084716797,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622497558594,0.0,0.0,0.00010040095367,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.000105726699985,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.808965165168047e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.0001057271219906,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0005015219212509,291.18829345703125,294.1499938964844,274.1484375,271.3988342285156,278.2364196777344,274.1708984375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.251736640930176,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466247558594,0.0,0.0,0.0001003251963993,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001056469263858,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,7.80307236709632e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001056473483913,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0005011435132473,291.1876525878906,294.1499938964844,274.1409912109375,271.39617919921875,278.197509765625,274.1639099121094,290.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24508285522461,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.415771484375,0.0,0.0,0.0001001669152174,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001054802560247,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,7.790762174408883e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001054806780302,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0005003529367968,291.1863708496094,294.1499938964844,274.1258850097656,271.39111328125,278.1206359863281,274.1496276855469,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.230979919433594,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.415771484375,0.0,0.0,0.0001001669152174,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001054802560247,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,7.790762174408883e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001054806780302,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91455078125,0.0,0.0,0.0005003529367968,291.1863708496094,294.1499938964844,274.1258850097656,271.39111328125,278.1206359863281,274.1496276855469,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733546744276737e-08,0.0010672846110537,-0.0350172817707061,0.0,0.0,0.0,-0.0116211203858256,60.0,-12.230979919433594,-0.0,-7.766598031366811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001000018673948,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001053064625011,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,7.777925202390179e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0001053068699548,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907165527344,0.0,0.0,0.0004995284834876,291.18505859375,294.1499938964844,274.1105041503906,271.3863830566406,278.0450744628906,274.1351013183594,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527844622274188e-08,0.0010655258083716,-0.0344792082905769,0.0,0.0,0.0,-0.0115191452205181,60.0,-12.216065406799316,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
