time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001000018673948,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001053064625011,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,7.777925202390179e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0001053068699548,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907165527344,0.0,0.0,0.0004995284834876,291.18505859375,294.1499938964844,274.1105041503906,271.3863830566406,278.0450744628906,274.1351013183594,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527844622274188e-08,0.0010655258083716,-0.0344792082905769,0.0,0.0,0.0,-0.0115191452205181,60.0,-12.216065406799316,-0.0,-7.741018492879449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,9.983286872738972e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001051284998538,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,7.764780457364395e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001051289000315,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.000498684355989,291.1836853027344,294.1499938964844,274.09478759765625,271.3819885253906,277.97076416015625,274.1202697753906,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200679779052734,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,9.983286872738972e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001051284998538,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,7.764780457364395e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001051289000315,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.000498684355989,291.1836853027344,294.1499938964844,274.09478759765625,271.3819885253906,277.97076416015625,274.1202697753906,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200679779052734,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.96626986307092e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001049493075697,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,7.751545490464196e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,0.0001049497077474,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0004978343495167,291.1822814941406,294.1499938964844,274.07879638671875,271.3778686523437,277.897705078125,274.10516357421875,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18516445159912,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.96626986307092e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001049493075697,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,7.751545490464196e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,0.0001049497077474,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0004978343495167,291.1822814941406,294.1499938964844,274.07879638671875,271.3778686523437,277.897705078125,274.10516357421875,290.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18516445159912,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.957797738024964e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001048600897775,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0742492675781,0.0,0.0,7.74495565565303e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001048604826792,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,0.0004974111216142,291.1815490722656,294.1499938964844,274.0707092285156,271.3758850097656,277.8616027832031,274.0975341796875,290.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.177456855773926,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,9.949389641406016e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001047715559252,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,7.738416752545163e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267578125,0.0,0.0,0.0001047719488269,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,0.0004969911533407,291.1807861328125,294.1499938964844,274.0625305175781,271.3739929199219,277.8258056640625,274.0898132324219,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.16983413696289,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.93288413155824e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001045977478497,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,7.725578325334936e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,0.0001045981334755,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,0.0004961667000316,291.1792907714844,294.1499938964844,274.0459899902344,271.370361328125,277.75506591796875,274.0741882324219,290.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154986381530762,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.93288413155824e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001045977478497,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,7.725578325334936e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,0.0001045981334755,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,0.0004961667000316,291.1792907714844,294.1499938964844,274.0459899902344,271.370361328125,277.75506591796875,274.0741882324219,290.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.154986381530762,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.916965791489928e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001044301243382,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,7.713197555858642e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,0.000104430502688,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759704589844,0.0,0.0,0.0004953715251758,291.1777038574219,294.1499938964844,274.0291748046875,271.366943359375,277.6854858398437,274.0583190917969,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.140893936157228,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.916965791489928e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001044301243382,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,7.713197555858642e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8789367675781,0.0,0.0,0.000104430502688,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7759704589844,0.0,0.0,0.0004953715251758,291.1777038574219,294.1499938964844,274.0291748046875,271.366943359375,277.6854858398437,274.0583190917969,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.140893936157228,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,9.901820158120243e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001042706353473,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,7.701417052885517e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,0.0001042710064211,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,0.0004946150002069,291.17608642578125,294.1499938964844,274.0120849609375,271.3637084960937,277.6169738769531,274.04217529296875,290.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12779426574707,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,9.901820158120243e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001042706353473,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,7.701417052885517e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,0.0001042710064211,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,0.0004946150002069,291.17608642578125,294.1499938964844,274.0120849609375,271.3637084960937,277.6169738769531,274.04217529296875,290.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.12779426574707,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.887601481750607e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001041209106915,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,7.69035832490772e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83233642578125,0.0,0.0,0.0001041212817654,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320251464844,0.0,0.0,0.0004939048085361,291.1744384765625,294.1499938964844,273.9947814941406,271.3606262207031,277.549560546875,274.0258178710937,290.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115897178649902,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.887601481750607e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001041209106915,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,7.69035832490772e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83233642578125,0.0,0.0,0.0001041212817654,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320251464844,0.0,0.0,0.0004939048085361,291.1744384765625,294.1499938964844,273.9947814941406,271.3606262207031,277.549560546875,274.0258178710937,290.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115897178649902,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.880882134893908e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001040501520037,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,7.685132004553452e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.0001040505230776,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212219238281,0.0,0.0,0.0004935691249556,291.173583984375,294.1499938964844,273.98602294921875,271.3591613769531,277.5162353515625,274.0175170898437,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052824081853,1.2040956676173664e-08,0.0010528119746595,-0.0305889658629894,0.0,0.0,0.0,-0.0107820341363549,60.0,-12.110475540161133,-0.0,-7.557372327937628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,9.874442912405355e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0001039823546307,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,7.68012396292761e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8094482421875,0.0,0.0,0.0001039827184285,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0004932475276291,291.1726989746094,294.1499938964844,273.9772033691406,271.3576965332031,277.4831848144531,274.0091552734375,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960709755953758e-08,0.0010521258227527,-0.0303789693862199,0.0,0.0,0.0,-0.0107422517612576,60.0,-12.105414390563965,-0.0,-7.547523495077257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,9.862422302830964e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001038557747961,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,7.670775084989145e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,0.000103856131318,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0004926470573991,291.1709289550781,294.1499938964844,273.9593811035156,271.3548889160156,277.4178161621094,273.9922790527344,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869067966938,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.09638214111328,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,9.862422302830964e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0001038557747961,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,7.670775084989145e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868347167969,0.0,0.0,0.000103856131318,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0004926470573991,291.1709289550781,294.1499938964844,273.9593811035156,271.3548889160156,277.4178161621094,273.9922790527344,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.181089270829716e-08,0.0010508447885513,-0.0299869067966938,0.0,0.0,0.0,-0.0106679806485772,60.0,-12.09638214111328,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,9.85163205768913e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.000103742146166,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,7.662382267881185e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,0.0001037425026879,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,0.0004921081126667,291.16912841796875,294.1499938964844,273.9413452148437,271.3521423339844,277.3533630371094,273.9751281738281,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088908195495604,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,9.85163205768913e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.000103742146166,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,7.662382267881185e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,0.0001037425026879,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,0.0004921081126667,291.16912841796875,294.1499938964844,273.9413452148437,271.3521423339844,277.3533630371094,273.9751281738281,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088908195495604,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.842122381087393e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001036420144373,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,7.654986256966367e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74237060546875,0.0,0.0,0.0001036423636833,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.000491633079946,291.1672668457031,294.1499938964844,273.923095703125,271.3494873046875,277.289794921875,273.957763671875,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.083155632019045,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.842122381087393e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001036420144373,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,7.654986256966367e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74237060546875,0.0,0.0,0.0001036423636833,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.000491633079946,291.1672668457031,294.1499938964844,273.923095703125,271.3494873046875,277.289794921875,273.957763671875,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.083155632019045,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.833934745984152e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001035557943396,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,7.648617611266673e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204895019531,0.0,0.0,0.0001035561435855,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6265563964844,0.0,0.0,0.0004912241129204,291.16534423828125,294.1499938964844,273.9046325683594,271.34686279296875,277.2271423339844,273.94012451171875,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079156875610352,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486755371094,0.0,0.0,9.833934745984152e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001035557943396,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,7.648617611266673e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204895019531,0.0,0.0,0.0001035561435855,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6265563964844,0.0,0.0,0.0004912241129204,291.16534423828125,294.1499938964844,273.9046325683594,271.34686279296875,277.2271423339844,273.94012451171875,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079156875610352,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356750488281,0.0,0.0,9.83034842647612e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001035180321196,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,7.645828009117395e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70965576171875,0.0,0.0,0.0001035183740896,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163330078125,0.0,0.0,0.0004910449497401,291.16436767578125,294.1499938964844,273.89532470703125,271.3455505371094,277.1961669921875,273.9311828613281,290.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141111027891384e-08,0.0010474262526258,-0.0289406329393386,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.077857971191406,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,9.827117173699662e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001034840024658,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,7.643314893357456e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988830566406,0.0,0.0,0.0001034843444358,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0004908835398964,291.1633605957031,294.1499938964844,273.8859558105469,271.34423828125,277.1654357910156,273.9222106933594,290.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.077018737792969,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,9.8216682090424e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.00010342663154,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,7.639076648047194e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001034269662341,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58599853515625,0.0,0.0,0.0004906114190816,291.1613464355469,294.1499938964844,273.8670654296875,271.34161376953125,277.1045227050781,273.904052734375,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076634407043455,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971923828125,0.0,0.0,9.8216682090424e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.00010342663154,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,7.639076648047194e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677490234375,0.0,0.0,0.0001034269662341,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58599853515625,0.0,0.0,0.0004906114190816,291.1613464355469,294.1499938964844,273.8670654296875,271.34161376953125,277.1045227050781,273.904052734375,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076634407043455,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,9.81766715995036e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001033844964695,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,7.635964720975608e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0001033848311635,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0004904115339741,291.1592712402344,294.1499938964844,273.8479919433594,271.3389587402344,277.04443359375,273.8856506347656,290.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.07809066772461,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,9.81766715995036e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001033844964695,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,7.635964720975608e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0001033848311635,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0004904115339741,291.1592712402344,294.1499938964844,273.8479919433594,271.3389587402344,277.04443359375,273.8856506347656,290.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.07809066772461,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,9.81515840976499e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001033580920193,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,7.634014036739245e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001033584121614,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0004902862710878,291.1571350097656,294.1499938964844,273.8287353515625,271.3362731933594,276.9850769042969,273.8670349121094,290.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081502914428713,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,9.81515840976499e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001033580920193,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7487487792969,0.0,0.0,7.634014036739245e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001033584121614,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462646484375,0.0,0.0,0.0004902862710878,291.1571350097656,294.1499938964844,273.8287353515625,271.3362731933594,276.9850769042969,273.8670349121094,290.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081502914428713,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,9.814216900849716e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001033481748891,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,7.633281347807497e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.0001033484950312,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,0.0004902392392978,291.15496826171875,294.1499938964844,273.8092956542969,271.33349609375,276.926513671875,273.84814453125,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.08692455291748,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,9.814216900849716e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001033481748891,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,7.633281347807497e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.0001033484950312,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,0.0004902392392978,291.15496826171875,294.1499938964844,273.8092956542969,271.33349609375,276.926513671875,273.84814453125,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.08692455291748,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097900390625,0.0,0.0,9.81437406153418e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001033498338074,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71551513671875,0.0,0.0,7.633403583895415e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044006347656,0.0,0.0,0.0001033501539495,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.000490247097332,291.1538391113281,294.1499938964844,273.7995300292969,271.3320617675781,276.8974914550781,273.8385925292969,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211885642126164e-08,0.0010457225143909,-0.0284192059189081,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.090452194213867,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,9.814967052079736e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.000103356076579,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045593261719,0.0,0.0,7.633864879608154e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001033563967212,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0004902767250314,291.1527099609375,294.1499938964844,273.7897033691406,271.33062744140625,276.8686828613281,273.8289794921875,290.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219252193939155e-08,0.0010457853786647,-0.0284384861588478,0.0,0.0,0.0,-0.0103746782988309,60.0,-12.094542503356934,-0.0,-7.456827688656632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,9.817448881221937e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001033822190947,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,7.635795191163197e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738220214844,0.0,0.0,0.0001033825319609,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.0004904007073491,291.15045166015625,294.1499938964844,273.7699279785156,271.3276062011719,276.8115234375,273.8096008300781,290.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104248046875,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,9.817448881221937e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001033822190947,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,7.635795191163197e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738220214844,0.0,0.0,0.0001033825319609,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881286621094,0.0,0.0,0.0004904007073491,291.15045166015625,294.1499938964844,273.7699279785156,271.3276062011719,276.8115234375,273.8096008300781,290.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104248046875,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
