time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492736816406,0.0,0.0,9.821901039686054e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001034290980896,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,7.639257819391787e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0001034294109558,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,0.0004906231188215,291.1481018066406,294.1499938964844,273.75,271.324462890625,276.7550354003906,273.7899780273437,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305569813657712e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.116412162780762,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492736816406,0.0,0.0,9.821901039686054e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001034290980896,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,7.639257819391787e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536804199219,0.0,0.0,0.0001034294109558,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4690856933594,0.0,0.0,0.0004906231188215,291.1481018066406,294.1499938964844,273.75,271.324462890625,276.7550354003906,273.7899780273437,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305569813657712e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.116412162780762,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,9.828245674725622e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001034959204844,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.639892578125,0.0,0.0,7.644192373845726e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337219238281,0.0,0.0,0.0001034962260746,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0004909400595352,291.14569091796875,294.1499938964844,273.7300109863281,271.3215026855469,276.6991882324219,273.7701110839844,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13106632232666,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8254699707031,0.0,0.0,9.828245674725622e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001034959204844,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.639892578125,0.0,0.0,7.644192373845726e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337219238281,0.0,0.0,0.0001034962260746,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0004909400595352,291.14569091796875,294.1499938964844,273.7300109863281,271.3215026855469,276.6991882324219,273.7701110839844,290.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13106632232666,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,9.836286335485056e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001035805908031,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,7.650446059415117e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001035808891174,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0004913416923955,291.14324951171875,294.1499938964844,273.7099914550781,271.3190002441406,276.6439514160156,273.75006103515625,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147966384887695,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,9.836286335485056e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001035805908031,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,7.650446059415117e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5139465332031,0.0,0.0,0.0001035808891174,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0004913416923955,291.14324951171875,294.1499938964844,273.7099914550781,271.3190002441406,276.6439514160156,273.75006103515625,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147966384887695,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,9.840947313932702e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001036296744132,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60821533203125,0.0,0.0,7.654071669094265e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5041198730469,0.0,0.0,0.0001036299727275,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222717285156,0.0,0.0,0.0004915745812468,291.1419982910156,294.1499938964844,273.70001220703125,271.3179016113281,276.6165771484375,273.739990234375,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542789835061741e-08,0.0010485516395419,-0.0292852632701396,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.157244682312012,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,9.84602520475164e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001036831527017,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977783203125,0.0,0.0,7.658021058887243e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,0.0001036834510159,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130249023437,0.0,0.0,0.000491828250233,291.1407470703125,294.1499938964844,273.69000244140625,271.3169250488281,276.58935546875,273.7298889160156,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606044125755945e-08,0.0010490925051271,-0.0294508077204227,0.0,0.0,0.0,-0.0105664255097508,60.0,-12.16706085205078,-0.0,-7.50407167515732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,9.852629591478036e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001037526963045,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,7.663157884962857e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,0.0001037529946188,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0004921581130474,291.13922119140625,294.1499938964844,273.6780090332031,271.3158569335937,276.556884765625,273.7177124023437,290.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688308987345408e-08,0.0010497958865016,-0.0296661015599966,0.0,0.0,0.0,-0.0106072071939706,60.0,-12.179450035095217,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7554016113281,0.0,0.0,9.85737278824672e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001038026530295,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,7.666847523069009e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47491455078125,0.0,0.0,0.0001038029440678,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.000492395076435,291.13818359375,294.1499938964844,273.6700134277344,271.3152160644531,276.53533935546875,273.7095642089844,290.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18809413909912,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,9.8704025731422e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001039398557622,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,7.676980749238282e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,0.0001039401468005,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0004930459544993,291.13555908203125,294.1499938964844,273.6499938964844,271.3138732910156,276.4818420410156,273.6891784667969,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211247444152832,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,9.8704025731422e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001039398557622,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,7.676980749238282e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,0.0001039401468005,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,0.0004930459544993,291.13555908203125,294.1499938964844,273.6499938964844,271.3138732910156,276.4818420410156,273.6891784667969,290.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211247444152832,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,9.885086910799146e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001040944916894,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.0,0.0,7.688402547501028e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364929199219,0.0,0.0,0.0001040947827277,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0004937794874422,291.13287353515625,294.1499938964844,273.6300048828125,271.31280517578125,276.4289245605469,273.668701171875,290.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23648738861084,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,9.885086910799146e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001040944916894,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.0,0.0,7.688402547501028e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364929199219,0.0,0.0,0.0001040947827277,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0004937794874422,291.13287353515625,294.1499938964844,273.6300048828125,271.31280517578125,276.4289245605469,273.668701171875,290.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.23648738861084,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,9.901430166792125e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001042665971908,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,7.701113645453006e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001042668882291,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,0.0004945958498865,291.1301574707031,294.1499938964844,273.6099853515625,271.3119812011719,276.37652587890625,273.64813232421875,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263806343078612,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6871337890625,0.0,0.0,9.901430166792125e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0001042665971908,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.515625,0.0,0.0,7.701113645453006e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41748046875,0.0,0.0,0.0001042668882291,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,0.0004945958498865,291.1301574707031,294.1499938964844,273.6099853515625,271.3119812011719,276.37652587890625,273.64813232421875,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263806343078612,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759033203125,0.0,0.0,9.910239168675616e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001043593656504,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5055236816406,0.0,0.0,7.707965414738283e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080505371094,0.0,0.0,0.0001043596494127,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313903808594,0.0,0.0,0.000495035899803,291.1287536621094,294.1499938964844,273.6000061035156,271.3116455078125,276.3505554199219,273.6378173828125,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405976690388344e-08,0.0010559322545304,-0.0315441265702247,0.0,0.0,0.0,-0.0109629845246672,60.0,-12.278281211853027,-0.0,-7.602252338756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647644042969,0.0,0.0,9.91945926216431e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001044564633048,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954833984375,0.0,0.0,7.715136598562822e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,0.0001044567470671,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.322509765625,0.0,0.0,0.0004954964970238,291.1273498535156,294.1499938964844,273.5899963378906,271.3113708496094,276.3246765136719,273.62750244140625,290.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520846581765e-08,0.0010569143341854,-0.0318446904420852,0.0,0.0,0.0,-0.0110199293121695,60.0,-12.293285369873049,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425476074219,0.0,0.0,9.939113078871742e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001046634279191,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755249023437,0.0,0.0,7.73042265791446e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.0001046637044055,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0004964782274328,291.12451171875,294.1499938964844,273.57000732421875,271.3109130859375,276.2733154296875,273.6068420410156,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32473373413086,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425476074219,0.0,0.0,9.939113078871742e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001046634279191,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755249023437,0.0,0.0,7.73042265791446e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37994384765625,0.0,0.0,0.0001046637044055,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047790527344,0.0,0.0,0.0004964782274328,291.12451171875,294.1499938964844,273.57000732421875,271.3109130859375,276.2733154296875,273.6068420410156,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32473373413086,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,9.960460738511756e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001048882259055,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,7.747026393190026e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3613586425781,0.0,0.0,0.0001048885023919,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872009277344,0.0,0.0,0.0004975445917807,291.12158203125,294.1499938964844,273.54998779296875,271.3105773925781,276.222412109375,273.58612060546875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358319282531738,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6205139160156,0.0,0.0,9.960460738511756e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001048882259055,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4556884765625,0.0,0.0,7.747026393190026e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3613586425781,0.0,0.0,0.0001048885023919,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872009277344,0.0,0.0,0.0004975445917807,291.12158203125,294.1499938964844,273.54998779296875,271.3105773925781,276.222412109375,273.58612060546875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358319282531738,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986328125,0.0,0.0,9.983477502828464e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001051306098815,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,7.764928159303963e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.000105130879092,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,0.0004986943677067,291.1186218261719,294.1499938964844,273.5299987792969,271.3103332519531,276.1719665527344,273.5653686523437,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394028663635254,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986328125,0.0,0.0,9.983477502828464e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0001051306098815,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,7.764928159303963e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.000105130879092,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2697448730469,0.0,0.0,0.0004986943677067,291.1186218261719,294.1499938964844,273.5299987792969,271.3103332519531,276.1719665527344,273.5653686523437,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394028663635254,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.0001000815464067,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001053904779837,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164123535156,0.0,0.0,7.784122135490179e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001053907471941,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,0.0004999270313419,291.1155700683594,294.1499938964844,273.510009765625,271.31011962890625,276.1220092773437,273.5445861816406,290.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431843757629396,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5769348144531,0.0,0.0,0.0001000815464067,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001053904779837,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164123535156,0.0,0.0,7.784122135490179e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001053907471941,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523803710937,0.0,0.0,0.0004999270313419,291.1155700683594,294.1499938964844,273.510009765625,271.31011962890625,276.1220092773437,273.5445861816406,290.5826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431843757629396,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,0.0001002112476271,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001055270549841,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,7.794209523126483e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001055273241945,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2437438964844,0.0,0.0,0.0005005749408155,291.1140441894531,294.1499938964844,273.5,271.3099975585937,276.0971984863281,273.5341796875,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787433417178365e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.451568603515623,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,0.000100344987004,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001056678884197,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970031738281,0.0,0.0,7.80461123213172e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,0.0001056681576301,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0005012429901398,291.11248779296875,294.1499938964844,273.489990234375,271.30987548828125,276.0724792480469,273.52374267578125,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053912357269e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.471823692321776,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001006241291179,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001059618443832,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,7.826322689652443e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0001059621063177,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.000502637354657,291.1093139648437,294.1499938964844,273.4700012207031,271.3096008300781,276.0233764648437,273.5029296875,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51374340057373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53399658203125,0.0,0.0,0.0001006241291179,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001059618443832,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,7.826322689652443e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882995605469,0.0,0.0,0.0001059621063177,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.000502637354657,291.1093139648437,294.1499938964844,273.4700012207031,271.3096008300781,276.0233764648437,273.5029296875,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51374340057373,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001009192201308,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.000106272593257,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.849273970350623e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0001062728551914,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,0.000504111405462,291.1060791015625,294.1499938964844,273.45001220703125,271.3092346191406,275.97467041015625,273.4820556640625,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557724952697754,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001009192201308,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.000106272593257,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,7.849273970350623e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0001062728551914,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.200927734375,0.0,0.0,0.000504111405462,291.1060791015625,294.1499938964844,273.45001220703125,271.3092346191406,275.97467041015625,273.4820556640625,290.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557724952697754,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001012294305837,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.000106599261926,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,7.873401773395017e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0001065995165845,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0005056610098108,291.1028137207031,294.1499938964844,273.42999267578125,271.3087158203125,275.9263610839844,273.4612121582031,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603690147399902,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916076660156,0.0,0.0,0.0001012294305837,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.000106599261926,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394775390625,0.0,0.0,7.873401773395017e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0001065995165845,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,0.0005056610098108,291.1028137207031,294.1499938964844,273.42999267578125,271.3087158203125,275.9263610839844,273.4612121582031,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603690147399902,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001015539528452,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001069409991032,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,7.898642070358619e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,0.0001069412610377,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0005072820931673,291.0994567871094,294.1499938964844,273.4100036621094,271.3080444335937,275.87847900390625,273.4403381347656,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65153694152832,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706115722656,0.0,0.0,0.0001015539528452,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001069409991032,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205261230469,0.0,0.0,7.898642070358619e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,0.0001069412610377,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0005072820931673,291.0994567871094,294.1499938964844,273.4100036621094,271.3080444335937,275.87847900390625,273.4403381347656,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65153694152832,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.000101721358078,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001071172882802,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31109619140625,0.0,0.0,7.9116623965092e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,0.0001071175429387,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0005081183044239,291.0977478027344,294.1499938964844,273.3999938964844,271.3076171875,275.85467529296875,273.429931640625,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668877750840693e-08,0.0010838309535756,-0.0400781892240047,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.676158905029297,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44976806640625,0.0,0.0,0.0001018919720081,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001072969535016,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016967773437,0.0,0.0,7.924932288005948e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21697998046875,0.0,0.0,0.0001072972008842,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0005089705227874,291.0960388183594,294.1499938964844,273.3900146484375,271.30712890625,275.8309631347656,273.41949462890625,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338758766651,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.701226234436035,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001022414653562,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001076649859896,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.952115265652537e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,0.0001076652333722,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.0005107163451611,291.092529296875,294.1499938964844,273.3699951171875,271.30596923828125,275.7838134765625,273.3986511230469,290.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75241470336914,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
