time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001022414653562,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001076649859896,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.952115265652537e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,0.0001076652333722,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.0005107163451611,291.092529296875,294.1499938964844,273.3699951171875,271.30596923828125,275.7838134765625,273.3986511230469,290.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75241470336914,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,0.0001026015088427,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001080441361409,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26434326171875,0.0,0.0,7.980118971318007e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,0.0001080443835235,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,0.0005125148454681,291.0889892578125,294.1499938964844,273.3500061035156,271.3045349121094,275.73699951171875,273.3778381347656,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805084228515623,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084167480469,0.0,0.0,0.0001026015088427,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001080441361409,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26434326171875,0.0,0.0,7.980118971318007e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.181884765625,0.0,0.0,0.0001080443835235,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,0.0005125148454681,291.0889892578125,294.1499938964844,273.3500061035156,271.3045349121094,275.73699951171875,273.3778381347656,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805084228515623,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001029698760248,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001084320465452,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.008769509615377e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001084322866518,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0005143549642525,291.0853576660156,294.1499938964844,273.3299865722656,271.302734375,275.6905517578125,273.3570251464844,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858994483947754,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001029698760248,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001084320465452,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.008769509615377e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001084322866518,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0005143549642525,291.0853576660156,294.1499938964844,273.3299865722656,271.302734375,275.6905517578125,273.3570251464844,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858994483947754,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001033442531479,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001088262797566,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,8.037887891987339e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0001088265271391,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0005162250017747,291.0816650390625,294.1499938964844,273.3099975585937,271.3005676269531,275.6444702148437,273.33624267578125,290.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-12.913866996765137,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,0.0001033442531479,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001088262797566,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,8.037887891987339e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0001088265271391,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,0.0005162250017747,291.0816650390625,294.1499938964844,273.3099975585937,271.3005676269531,275.6444702148437,273.33624267578125,290.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011372553184,1.7690904741129998e-08,0.0011011195601895,-0.0453625656664371,0.0,0.0,0.0,-0.013582931831479,60.0,-12.913866996765137,-0.0,-8.266913198440309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.357421875,0.0,0.0,0.0001035328459693,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001090248770196,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,8.052555494941771e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385498046875,0.0,0.0,0.0001090251171262,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758972167969,0.0,0.0,0.0005171670927666,291.0798034667969,294.1499938964844,273.29998779296875,271.2993469238281,275.6215515136719,273.32586669921875,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764152765274,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.941567420959473,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,0.0001037218607962,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001092239181161,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,8.067256567301229e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.0,0.0,0.0001092241582227,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0005181112792342,291.0779113769531,294.1499938964844,273.2900085449219,271.2980041503906,275.5987243652344,273.31549072265625,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969378471374512,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001040995775838,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.000109621680167,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,8.096635428955778e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001096219202736,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0005199980805628,291.0740966796875,294.1499938964844,273.2699890136719,271.2949523925781,275.5533142089844,273.2947998046875,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02514934539795,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.0001040995775838,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,0.000109621680167,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,8.096635428955778e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001096219202736,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0005199980805628,291.0740966796875,294.1499938964844,273.2699890136719,271.2949523925781,275.5533142089844,273.2947998046875,290.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02514934539795,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3071594238281,0.0,0.0,0.0001044738673954,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001100158260669,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,8.125746535370126e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,0.0001100160588975,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0005218677106313,291.0701904296875,294.1499938964844,273.25,271.2914123535156,275.5082397460937,273.27410888671875,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08078670501709,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3071594238281,0.0,0.0,0.0001044738673954,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001100158260669,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,8.125746535370126e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.095703125,0.0,0.0,0.0001100160588975,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0005218677106313,291.0701904296875,294.1499938964844,273.25,271.2914123535156,275.5082397460937,273.27410888671875,290.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.08078670501709,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0001048407430062,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001104021648643,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,8.154281385941431e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.0001104023976949,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0005237003206275,291.06622314453125,294.1499938964844,273.2300109863281,271.287353515625,275.4635009765625,273.25347900390625,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135809898376465,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872314453125,0.0,0.0,0.0001048407430062,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001104021648643,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,8.154281385941431e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,0.0001104023976949,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01904296875,0.0,0.0,0.0005237003206275,291.06622314453125,294.1499938964844,273.2300109863281,271.287353515625,275.4635009765625,273.25347900390625,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135809898376465,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001051958970492,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001107761636376,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,8.181903831427917e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,0.0001107763891923,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,0.0005254744319245,291.06219482421875,294.1499938964844,273.2099914550781,271.2826843261719,275.4190979003906,273.2328796386719,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189701080322266,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674255371094,0.0,0.0,0.0001051958970492,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001107761636376,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,8.181903831427917e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06182861328125,0.0,0.0,0.0001107763891923,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,0.0005254744319245,291.06219482421875,294.1499938964844,273.2099914550781,271.2826843261719,275.4190979003906,273.2328796386719,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189701080322266,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0001053675223374,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001109568911488,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,8.195253030862659e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05340576171875,0.0,0.0,0.0001109571239794,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.0005263317143544,291.0601501464844,294.1499938964844,273.20001220703125,271.2801513671875,275.3970031738281,273.2226257324219,290.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455187022686,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.216018676757812,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001055342509062,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.000111132467282,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188049316406,0.0,0.0,8.208220970118418e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450134277344,0.0,0.0,0.0001111327001126,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0005271646077744,291.0580749511719,294.1499938964844,273.19000244140625,271.2774353027344,275.3750305175781,273.2123413085937,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.041958246934428e-08,0.0011244498891755,-0.0524877123534679,0.0,0.0,0.0,-0.0149356434121727,60.0,-13.241798400878906,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.0001058519846992,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001114670594688,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,8.232933032559231e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.0001114672850235,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,0.0005287517560645,291.0539245605469,294.1499938964844,273.1700134277344,271.2715148925781,275.331298828125,273.1918640136719,290.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291756629943848,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281799316406,0.0,0.0,0.0001058519846992,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0001114670594688,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,8.232933032559231e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.0001114672850235,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710693359375,0.0,0.0,0.0005287517560645,291.0539245605469,294.1499938964844,273.1700134277344,271.2715148925781,275.331298828125,273.1918640136719,290.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291756629943848,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001061427610693,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.000111773260869,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,8.255548891611397e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,0.0001117734791478,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,0.0005302042118273,291.0496826171875,294.1499938964844,273.1499938964844,271.2649230957031,275.2879333496094,273.1714172363281,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.3386869430542,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,0.0001061427610693,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.000111773260869,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,8.255548891611397e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116577148437,0.0,0.0,0.0001117734791478,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,0.0005302042118273,291.0496826171875,294.1499938964844,273.1499938964844,271.2649230957031,275.2879333496094,273.1714172363281,290.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.054466139525175,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.3386869430542,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.000106399107608,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001120432134484,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,8.275487198261544e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001120434317272,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0005314847803674,291.0453796386719,294.1499938964844,273.1300048828125,271.2578125,275.24493408203125,273.1510314941406,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381854057312012,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894226074219,0.0,0.0,0.000106399107608,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001120432134484,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658264160156,0.0,0.0,8.275487198261544e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001120434317272,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394836425781,0.0,0.0,0.0005314847803674,291.0453796386719,294.1499938964844,273.1300048828125,271.2578125,275.24493408203125,273.1510314941406,290.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381854057312012,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,0.0001066156546585,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.000112271249236,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.292330312542617e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.0001122714675148,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.0005325664533302,291.0409851074219,294.1499938964844,273.1099853515625,271.2504272460937,275.2022705078125,273.1307067871094,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420372009277344,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,0.0001066156546585,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.000112271249236,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.292330312542617e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.0001122714675148,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.923828125,0.0,0.0,0.0005325664533302,291.0409851074219,294.1499938964844,273.1099853515625,271.2504272460937,275.2022705078125,273.1307067871094,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420372009277344,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16070556640625,0.0,0.0,0.0001067084740498,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001123689944506,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,8.29954951768741e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.0001123692127293,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.000533030135557,291.0387878417969,294.1499938964844,273.1000061035156,271.2466125488281,275.1810913085937,273.1205749511719,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.1882623713054272e-08,0.0011369590647518,-0.0563048608601093,0.0,0.0,0.0,-0.0156609304249286,60.0,-13.437686920166016,-0.0,-8.813864837975417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,0.0001067905541276,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001124554255511,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,8.305933442898095e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,0.0001124556438298,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,0.0005334401503205,291.0365600585937,294.1499938964844,273.0899963378906,271.2427673339844,275.1600036621094,273.1104431152344,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378554627299,2.1984886799941705e-08,0.0011378334602341,-0.056571576744318,0.0,0.0,0.0,-0.0157116260379552,60.0,-13.453652381896973,-0.0,-8.827426256630133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,0.0001069248828571,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000112596884719,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,8.3163809904363e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0001125970957218,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0005341111682355,291.0320739746094,294.1499938964844,273.07000732421875,271.23486328125,275.1181335449219,273.0902099609375,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48210334777832,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,0.0001069248828571,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.000112596884719,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,8.3163809904363e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0001125970957218,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0005341111682355,291.0320739746094,294.1499938964844,273.07000732421875,271.23486328125,275.1181335449219,273.0902099609375,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.48210334777832,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,0.0001070166035788,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001126934730564,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,8.323514339281246e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001126936840591,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0005345693207345,291.02752685546875,294.1499938964844,273.04998779296875,271.22674560546875,275.0766296386719,273.070068359375,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.505083084106444,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,0.0001070166035788,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001126934730564,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,8.323514339281246e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001126936840591,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0005345693207345,291.02752685546875,294.1499938964844,273.04998779296875,271.22674560546875,275.0766296386719,273.070068359375,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.505083084106444,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,0.0001070665966835,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001127461218857,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,8.327403338626027e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,0.0001127463256125,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0005348190315999,291.0229187011719,294.1499938964844,273.0299987792969,271.2184143066406,275.0355834960937,273.0499572753906,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407962301746,2.232876994412436e-08,0.0011407738784328,-0.0574684031307697,0.0,0.0,0.0,-0.0158821027725934,60.0,-13.522729873657228,-0.0,-8.873109180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09490966796875,0.0,0.0,0.0001070665966835,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001127461218857,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,8.327403338626027e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139099121094,0.0,0.0,0.0001127463256125,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0005348190315999,291.0229187011719,294.1499938964844,273.0299987792969,271.2184143066406,275.0355834960937,273.0499572753906,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407962301746,2.232876994412436e-08,0.0011407738784328,-0.0574684031307697,0.0,0.0,0.0,-0.0158821027725934,60.0,-13.522729873657228,-0.0,-8.873109180740357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0001070760481525,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001127560753957,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,8.32813821034506e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001127562791225,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0005348662962205,291.01824951171875,294.1499938964844,273.010009765625,271.2098999023437,274.9949035644531,273.0299072265625,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53515625,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.0001070760481525,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001127560753957,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,8.32813821034506e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001127562791225,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0005348662962205,291.01824951171875,294.1499938964844,273.010009765625,271.2098999023437,274.9949035644531,273.0299072265625,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.53515625,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,0.0001070658981916,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.000112745387014,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,8.327348768943921e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0001127455907408,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,0.0005348155973479,291.0158996582031,294.1499938964844,273.0,271.20556640625,274.9747314453125,273.0198669433594,290.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.539480209350586,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.0001070461948984,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001127246359828,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462585449219,0.0,0.0,8.325815724674612e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001127248397096,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0005347171681933,291.0135192871094,294.1499938964844,272.989990234375,271.2012023925781,274.9546813964844,273.0098876953125,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542546272277832,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
