time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001069792051566,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001126541028497,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,8.320606139022857e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001126542993006,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0005343825323507,291.0087585449219,294.1499938964844,272.9700012207031,271.1923828125,274.91485595703125,272.9898986816406,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54512882232666,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,0.0001069792051566,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001126541028497,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,8.320606139022857e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001126542993006,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169860839844,0.0,0.0,0.0005343825323507,291.0087585449219,294.1499938964844,272.9700012207031,271.1923828125,274.91485595703125,272.9898986816406,290.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.54512882232666,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001068776109605,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.000112547117169,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,8.312703721458092e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001125473063439,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0005338750779628,291.0039367675781,294.1499938964844,272.95001220703125,271.1833801269531,274.8754577636719,272.9700012207031,290.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54305648803711,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001068776109605,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.000112547117169,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,8.312703721458092e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511047363281,0.0,0.0,0.0001125473063439,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0005338750779628,291.0039367675781,294.1499938964844,272.95001220703125,271.1833801269531,274.8754577636719,272.9700012207031,290.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.54305648803711,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001067434131982,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001124058035202,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,8.302266360260546e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001124059926951,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0005332047585397,290.99908447265625,294.1499938964844,272.92999267578125,271.1742858886719,274.8365173339844,272.9501037597656,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536676406860352,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,0.0001067434131982,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001124058035202,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,8.302266360260546e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001124059926951,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,0.0005332047585397,290.99908447265625,294.1499938964844,272.92999267578125,271.1742858886719,274.8365173339844,272.9501037597656,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536676406860352,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,0.0001065776014002,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001122311950894,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,8.289369725389406e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001122313842643,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0005323764635249,290.9941711425781,294.1499938964844,272.9100036621094,271.16510009765625,274.7980041503906,272.9302673339844,290.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52617359161377,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,0.0001065776014002,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001122311950894,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,8.289369725389406e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,0.0001122313842643,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0005323764635249,290.9941711425781,294.1499938964844,272.9100036621094,271.16510009765625,274.7980041503906,272.9302673339844,290.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52617359161377,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001064833049895,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001121319000958,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128967285156,0.0,0.0,0.0001121320819947,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,0.0005319054471328,290.99169921875,294.1499938964844,272.8999938964844,271.16046142578125,274.7789001464844,272.9203491210937,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601744393251465e-08,0.0011345588136464,-0.0555722117424011,0.0,0.0,0.0,-0.0155216930434107,60.0,-13.519378662109377,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,0.0001063819872797,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001120252127293,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8649597167969,0.0,0.0,8.274155698018149e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.0001120253946282,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0005313993897289,290.9892272949219,294.1499938964844,272.8900146484375,271.15582275390625,274.7599182128906,272.91046142578125,290.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.511672973632812,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001061594957718,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001117909196182,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,8.256850560428575e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001117911015171,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0005302879726514,290.9842224121094,294.1499938964844,272.8699951171875,271.146484375,274.7222900390625,272.89068603515625,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.49359893798828,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001061594957718,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.0001117909196182,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,8.256850560428575e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001117911015171,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,0.0005302879726514,290.9842224121094,294.1499938964844,272.8699951171875,271.146484375,274.7222900390625,272.89068603515625,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.49359893798828,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001059140849974,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001115324921556,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,8.237763540819287e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,0.0001115326740546,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0005290621193125,290.9792175292969,294.1499938964844,272.8500061035156,271.1370849609375,274.68505859375,272.8709716796875,290.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.47225570678711,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001059140849974,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001115324921556,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83349609375,0.0,0.0,8.237763540819287e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,0.0001115326740546,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0005290621193125,290.9792175292969,294.1499938964844,272.8500061035156,271.1370849609375,274.68505859375,272.8709716796875,290.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.47225570678711,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.000105650658952,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001112550889956,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.217274444177747e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0001112552636186,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0005277462187223,290.9741516113281,294.1499938964844,272.8299865722656,271.1276550292969,274.6482849121094,272.8512878417969,290.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.448224067687988,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,0.000105650658952,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001112550889956,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,8.217274444177747e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0001112552636186,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0005277462187223,290.9741516113281,294.1499938964844,272.8299865722656,271.1276550292969,274.6482849121094,272.8512878417969,290.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.448224067687988,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001053732412401,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001109629592974,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,8.195697591872886e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001109631339204,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0005263605271466,290.96905517578125,294.1499938964844,272.8099975585937,271.11822509765625,274.6119384765625,272.83160400390625,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.422086715698242,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,0.0001053732412401,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,0.0001109629592974,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,8.195697591872886e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001109631339204,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,0.0005263605271466,290.96905517578125,294.1499938964844,272.8099975585937,271.11822509765625,274.6119384765625,272.83160400390625,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.422086715698242,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.0001052297302521,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001108118376578,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,8.184535545296967e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0001108120050048,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,0.0005256436415947,290.96649169921875,294.1499938964844,272.79998779296875,271.1134948730469,274.59393310546875,272.8218078613281,290.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039566450691385e-08,0.0011212027166038,-0.0514958538115024,0.0,0.0,0.0,-0.0147472638636827,60.0,-13.40832233428955,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001050835853675,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001106579438783,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,8.17316904431209e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318420410156,0.0,0.0,0.0001106581112253,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,0.0005249136593192,290.9638977050781,294.1499938964844,272.7900085449219,271.1087951660156,274.5760192871094,272.8119812011719,290.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204881429672,0.0,0.0,0.0,-0.0146569851785898,60.0,-13.394172668457031,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,0.0001047857440426,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001103443064494,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,8.150003122864291e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0001103444737964,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0005234258715063,290.958740234375,294.1499938964844,272.7699890136719,271.099365234375,274.5404968261719,272.7923889160156,290.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.36491870880127,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681335449219,0.0,0.0,0.0001047857440426,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001103443064494,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723693847656,0.0,0.0,8.150003122864291e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0001103444737964,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0005234258715063,290.958740234375,294.1499938964844,272.7699890136719,271.099365234375,274.5404968261719,272.7923889160156,290.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.36491870880127,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001044860910042,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001100287554436,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,8.126696775434539e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001100289227906,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,0.0005219290615059,290.9535522460937,294.1499938964844,272.75,271.0899963378906,274.5054016113281,272.7728271484375,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334918975830078,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001044860910042,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0001100287554436,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,8.126696775434539e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0001100289227906,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6609191894531,0.0,0.0,0.0005219290615059,290.9535522460937,294.1499938964844,272.75,271.0899963378906,274.5054016113281,272.7728271484375,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334918975830078,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,0.0001041926734615,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001097197746275,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.103875006781891e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0001097199346986,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0005204633343964,290.94830322265625,294.1499938964844,272.7300109863281,271.0806884765625,274.4706726074219,272.7532653808594,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.305091857910156,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,0.0001041926734615,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001097197746275,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.103875006781891e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0001097199346986,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.0005204633343964,290.94830322265625,294.1499938964844,272.7300109863281,271.0806884765625,274.4706726074219,272.7532653808594,290.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.305091857910156,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001039145790855,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001094269246095,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,8.082245767582208e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001094270846806,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0005190742085687,290.94305419921875,294.1499938964844,272.7099914550781,271.0714416503906,274.43634033203125,272.7337341308594,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.276528358459473,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,0.0001039145790855,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001094269246095,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,8.082245767582208e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67547607421875,0.0,0.0,0.0001094270846806,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0005190742085687,290.94305419921875,294.1499938964844,272.7099914550781,271.0714416503906,274.43634033203125,272.7337341308594,290.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.276528358459473,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0001037842594087,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.000109289692773,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,8.072109631029889e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.000109289852844,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0005184232722967,290.9403991699219,294.1499938964844,272.70001220703125,271.0668640136719,274.4193115234375,272.72393798828125,290.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.263113975524902,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.0001036614194163,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0001091603407985,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,8.062555571086705e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617126464844,0.0,0.0,0.0001091605008696,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0005178096471354,290.937744140625,294.1499938964844,272.69000244140625,271.0622863769531,274.4023742675781,272.71417236328125,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.250466346740724,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.0001034430606523,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.00010893039871,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001089305515051,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.0005167188937775,290.93243408203125,294.1499938964844,272.6700134277344,271.05322265625,274.3687438964844,272.694580078125,290.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.228034019470217,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7885437011719,0.0,0.0,0.0001034430606523,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.00010893039871,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,8.045572030823678e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001089305515051,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.0005167188937775,290.93243408203125,294.1499938964844,272.6700134277344,271.05322265625,274.3687438964844,272.694580078125,290.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.228034019470217,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,0.0001032691507134,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001087472628569,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,8.03204529802315e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.000108747415652,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0005158502026461,290.92706298828125,294.1499938964844,272.6499938964844,271.0443115234375,274.33544921875,272.6749572753906,290.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.210572242736816,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,0.0001032691507134,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001087472628569,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,8.03204529802315e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.000108747415652,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0005158502026461,290.92706298828125,294.1499938964844,272.6499938964844,271.0443115234375,274.33544921875,272.6749572753906,290.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.210572242736816,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001031492429319,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001086210031644,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,8.02271970314905e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001086211559595,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0005152512458153,290.9216613769531,294.1499938964844,272.6300048828125,271.0355224609375,274.302490234375,272.6553039550781,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.199321746826172,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0001031492429319,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001086210031644,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,8.02271970314905e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,0.0001086211559595,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0005152512458153,290.9216613769531,294.1499938964844,272.6300048828125,271.0355224609375,274.302490234375,272.6553039550781,290.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.199321746826172,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001030926578096,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001085614130715,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,8.018318476388231e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085615585907,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0005149685894139,290.9162292480469,294.1499938964844,272.6099853515625,271.0268859863281,274.269775390625,272.6355285644531,290.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195488929748535,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001030926578096,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001085614130715,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65673828125,0.0,0.0,8.018318476388231e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,0.0001085615585907,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0005149685894139,290.9162292480469,294.1499938964844,272.6099853515625,271.0268859863281,274.269775390625,272.6355285644531,290.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195488929748535,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0001030909479595,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.00010855961591,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,8.018185326363891e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001085597614292,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0005149600910954,290.9134826660156,294.1499938964844,272.6000061035156,271.0226135253906,274.2535095214844,272.6256103515625,290.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374333083353122e-08,0.0010984139516949,-0.044535469263792,0.0,0.0,0.0,-0.013426000252366,60.0,-13.196760177612305,-0.0,-8.226316339232653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
