time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,0.0001031084830174,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001085780822904,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,8.019549568416551e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59442138671875,0.0,0.0,0.0001085782278096,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5563659667969,0.0,0.0,0.000515047693625,290.9107360839844,294.1499938964844,272.5899963378906,271.0184326171875,274.2373046875,272.6156311035156,290.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396169837979872e-08,0.0010986005654558,-0.0445925258100032,0.0,0.0,0.0,-0.0134368250146508,60.0,-13.200246810913086,-0.0,-8.229113745983342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0001032057916745,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001086805496015,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,8.027118019526824e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001086806951207,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,0.0005155337275937,290.9052124023437,294.1499938964844,272.57000732421875,271.0101318359375,274.205078125,272.5956420898437,290.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.21470832824707,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123413085937,0.0,0.0,0.0001032057916745,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001086805496015,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62890625,0.0,0.0,8.027118019526824e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001086806951207,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,0.0005155337275937,290.9052124023437,294.1499938964844,272.57000732421875,271.0101318359375,274.205078125,272.5956420898437,290.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.21470832824707,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001033934895531,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.000108878215542,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,8.041716500883922e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001088783537852,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0005164713948033,290.899658203125,294.1499938964844,272.54998779296875,271.0020751953125,274.17303466796875,272.57550048828125,290.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751263570175982e-08,0.0011016360949724,-0.0455202534794807,0.0,0.0,0.0,-0.013612856157124,60.0,-13.240216255187988,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001033934895531,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.000108878215542,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,8.041716500883922e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001088783537852,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0005164713948033,290.899658203125,294.1499938964844,272.54998779296875,271.0020751953125,274.17303466796875,272.57550048828125,290.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751263570175982e-08,0.0011016360949724,-0.0455202534794807,0.0,0.0,0.0,-0.013612856157124,60.0,-13.240216255187988,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,0.0001036857865983,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.000109186010377,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,8.064450230449438e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001091861558961,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.000517931417562,290.8940124511719,294.1499938964844,272.5296936035156,270.9938659667969,274.1411437988281,272.5550842285156,290.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.278270721435549,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,0.0001036857865983,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.000109186010377,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6013488769531,0.0,0.0,8.064450230449438e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001091861558961,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.000517931417562,290.8940124511719,294.1499938964844,272.5296936035156,270.9938659667969,274.1411437988281,272.5550842285156,290.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115450473032986e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.278270721435549,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.000104088212538,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001096097912522,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,8.095750672509894e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096099294954,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0005199416773393,290.8883361816406,294.1499938964844,272.5087890625,270.9852600097656,274.109375,272.5341796875,290.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.861687870530204e-08,0.0011090365005657,-0.0477812886238098,0.0,0.0,0.0,-0.0140419714152812,60.0,-13.330530166625977,-0.0,-8.386232508428294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.000104088212538,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,0.0001096097912522,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,8.095750672509894e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418395996094,0.0,0.0,0.0001096099294954,292.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,0.0005199416773393,290.8883361816406,294.1499938964844,272.5087890625,270.9852600097656,274.109375,272.5341796875,290.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.861687870530204e-08,0.0011090365005657,-0.0477812886238098,0.0,0.0,0.0,-0.0140419714152812,60.0,-13.330530166625977,-0.0,-8.386232508428294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602478027344,0.0,0.0,0.0001043294396367,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0001098638167604,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,8.114512456813827e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.0001098639550036,292.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.0005211466341279,290.88543701171875,294.1499938964844,272.4981384277344,270.9808044433594,274.0935363769531,272.52349853515625,290.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917443611599083e-08,0.0011116061359643,-0.0485662184655666,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.362138748168944,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,0.0001045963872456,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001101449233829,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,8.135275129461661e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,0.000110145061626,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0005224800552241,290.882568359375,294.1499938964844,272.4873962402344,270.9762878417969,274.0776672363281,272.5126647949219,290.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144498130306,-0.0494347512722015,0.0,0.0,0.0,-0.0143558634445071,60.0,-13.397212982177734,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0001052047446137,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001107855568989,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,8.182592137018219e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856951421,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0005255189607851,290.876708984375,294.1499938964844,272.4656066894531,270.967041015625,274.0460205078125,272.49053955078125,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.0011209306539967,-0.0514137148857116,0.0,0.0,0.0,-0.0147316483780741,60.0,-13.477320671081545,-0.0,-8.567106846157915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0001052047446137,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001107855568989,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,8.182592137018219e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001107856951421,292.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0005255189607851,290.876708984375,294.1499938964844,272.4656066894531,270.967041015625,274.0460205078125,272.49053955078125,290.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.0011209306539967,-0.0514137148857116,0.0,0.0,0.0,-0.0147316483780741,60.0,-13.477320671081545,-0.0,-8.567106846157915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001059071073541,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001115251798182,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,8.237220026785508e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0001115253107855,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0005290274275466,290.8708190917969,294.1499938964844,272.4435119628906,270.95758056640625,274.01434326171875,272.4678649902344,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883268447846604e-08,0.0011284130159765,-0.0536977462470531,0.0,0.0,0.0,-0.0151655031368136,60.0,-13.57045555114746,-0.0,-8.681877261551565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6232604980469,0.0,0.0,0.0001059071073541,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0001115251798182,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,8.237220026785508e-05,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0001115253107855,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,0.0005290274275466,290.8708190917969,294.1499938964844,272.4435119628906,270.95758056640625,274.01434326171875,272.4678649902344,290.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883268447846604e-08,0.0011284130159765,-0.0536977462470531,0.0,0.0,0.0,-0.0151655031368136,60.0,-13.57045555114746,-0.0,-8.681877261551565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0001066959375748,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001123558540712,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,8.298573811771348e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001123559923144,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,0.0005329677951522,290.86480712890625,294.1499938964844,272.42120361328125,270.947998046875,273.9826354980469,272.4447937011719,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.6756010055542,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.0001066959375748,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0001123558540712,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328063964844,0.0,0.0,8.298573811771348e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,0.0001123559923144,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554748535156,0.0,0.0,0.0005329677951522,290.86480712890625,294.1499938964844,272.42120361328125,270.947998046875,273.9826354980469,272.4447937011719,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.6756010055542,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001075625987141,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001132684847107,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,8.365980465896428e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0001132686229539,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0005372969317249,290.85870361328125,294.1499938964844,272.39874267578125,270.9383544921875,273.95086669921875,272.4214172363281,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.2946114341948487e-08,0.0011460492387413,-0.0590780563652515,0.0,0.0,0.0,-0.0161881297826766,60.0,-13.791664123535156,-0.0,-8.955414898537128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001075625987141,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001132684847107,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,8.365980465896428e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0001132686229539,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0005372969317249,290.85870361328125,294.1499938964844,272.39874267578125,270.9383544921875,273.95086669921875,272.4214172363281,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.2946114341948487e-08,0.0011460492387413,-0.0590780563652515,0.0,0.0,0.0,-0.0161881297826766,60.0,-13.791664123535156,-0.0,-8.955414898537128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001080226429621,292.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001137529397965,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,8.401762170251459e-05,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,0.0001137530707637,292.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,0.0005395949701778,290.8556213378906,294.1499938964844,272.38751220703125,270.9335327148437,273.9349670410156,272.40966796875,290.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509738396853,2.3519371339375545e-08,0.0011509503237903,-0.0605723485350608,0.0,0.0,0.0,-0.0164723135530948,60.0,-13.853578567504885,-0.0,-9.03218193570865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,0.0001084970790543,292.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0001142525434261,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,8.438662916887552e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001142526816693,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0005419648950919,290.8525085449219,294.1499938964844,272.3762512207031,270.9287109375,273.9190368652344,272.3978881835937,290.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110567764523694e-08,0.0011560046114027,-0.0621129870414733,0.0,0.0,0.0,-0.0167653914541006,60.0,-13.917495727539062,-0.0,-9.111694510011149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,0.0001094879844458,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001152960103354,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,8.515732770320028e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001152961485786,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0005469146417453,290.8462219238281,294.1499938964844,272.3537902832031,270.9191589355469,273.8871154785156,272.37432861328125,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.05140209197998,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,0.0001094879844458,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001152960103354,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,8.515732770320028e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001152961485786,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0005469146417453,290.8462219238281,294.1499938964844,272.3537902832031,270.9191589355469,273.8871154785156,272.37432861328125,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.0173775106668472,60.0,-14.05140209197998,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001105237097362,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001163866909337,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,8.596289262641221e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001163868219009,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005520883132703,290.8398132324219,294.1499938964844,272.3314819335937,270.90972900390625,273.8550720214844,272.3508605957031,290.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191986083984377,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,0.0001105237097362,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0001163866909337,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775695800781,0.0,0.0,8.596289262641221e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001163868219009,292.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0005520883132703,290.8398132324219,294.1499938964844,272.3314819335937,270.90972900390625,273.8550720214844,272.3508605957031,290.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598941410328e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191986083984377,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001115919149015,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001175115612568,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,8.679371967446059e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.000117511692224,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0005574242095462,290.83331298828125,294.1499938964844,272.30938720703125,270.9005432128906,273.8229675292969,272.32763671875,290.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337708473205566,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001115919149015,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001175115612568,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,8.679371967446059e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.000117511692224,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0005574242095462,290.83331298828125,294.1499938964844,272.30938720703125,270.9005432128906,273.8229675292969,272.32763671875,290.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337708473205566,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.0001126812421716,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001186586741823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,8.764097583480179e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001186588051496,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0005628656363114,290.82672119140625,294.1499938964844,272.28759765625,270.89166259765625,273.7907409667969,272.3047180175781,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932461207194592e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486926078796388,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189514160156,0.0,0.0,0.0001126812421716,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001186586741823,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,8.764097583480179e-05,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001186588051496,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0005628656363114,290.82672119140625,294.1499938964844,272.28759765625,270.89166259765625,273.7907409667969,272.3047180175781,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932461207194592e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486926078796388,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51141357421875,0.0,0.0,0.0001132310280809,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001192376221297,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425964355469,0.0,0.0,8.806858386378735e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001192377530969,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722839355469,0.0,0.0,0.000565611931961,290.8233642578125,294.1499938964844,272.27685546875,270.8873596191406,273.77459716796875,272.2933959960937,290.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.00097440231184e-08,0.001206437475048,-0.0774606391787529,0.0,0.0,0.0,-0.0196898151189088,60.0,-14.56242847442627,-0.0,-9.92415039036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,0.0001137824874604,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001198183381347,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,8.849749428918585e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.000119818469102,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.0005683666095137,290.8199768066406,294.1499938964844,272.2662048339844,270.8831787109375,273.7584228515625,272.2822265625,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452916502952,0.0,0.0,0.0,-0.0200304947793483,60.0,-14.638258934020996,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001148890078184,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0001209835609188,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,8.935812365962192e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0001209836846101,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0005738938925787,290.8131408691406,294.1499938964844,272.2453308105469,270.8751220703125,273.7260437011719,272.26025390625,290.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.2075927691721524e-08,0.0012241008225828,-0.0828240662813186,0.0,0.0,0.0,-0.0207140892744064,60.0,-14.790492057800291,-0.0,-1.021690110292184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887084960937,0.0,0.0,0.0001148890078184,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,0.0001209835609188,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,8.935812365962192e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,0.0001209836846101,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,0.0005738938925787,290.8131408691406,294.1499938964844,272.2453308105469,270.8751220703125,273.7260437011719,272.26025390625,290.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.2075927691721524e-08,0.0012241008225828,-0.0828240662813186,0.0,0.0,0.0,-0.0207140892744064,60.0,-14.790492057800291,-0.0,-1.021690110292184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.000115994043881,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,9.021759615279734e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0005794137832708,290.8061828613281,294.1499938964844,272.2250061035156,270.8675842285156,273.6936340332031,272.2388610839844,289.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863950029015541,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.94276523590088,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.000115994043881,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001221472193719,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,9.021759615279734e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694152832031,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.0005794137832708,290.8061828613281,294.1499938964844,272.2250061035156,270.8675842285156,273.6936340332031,272.2388610839844,289.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863950029015541,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.94276523590088,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001170887408079,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001232999784406,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.106902871280909e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001233001094078,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0005848820437677,290.79913330078125,294.1499938964844,272.2053527832031,270.8606262207031,273.6611633300781,272.2182312011719,289.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.481732591126274e-08,0.0012475356925278,-0.0899294167757034,0.0,0.0,0.0,-0.0220730863511562,60.0,-15.09386157989502,-0.0,-1.061187688833343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,0.0001170887408079,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001232999784406,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.106902871280909e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0001233001094078,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0005848820437677,290.79913330078125,294.1499938964844,272.2053527832031,270.8606262207031,273.6611633300781,272.2182312011719,289.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.481732591126274e-08,0.0012475356925278,-0.0899294167757034,0.0,0.0,0.0,-0.0220730863511562,60.0,-15.09386157989502,-0.0,-1.061187688833343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0001181633560918,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001244316081283,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.190483979182318e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001244317390955,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0005902499542571,290.7919616699219,294.1499938964844,272.1864624023437,270.8543701171875,273.62872314453125,272.19830322265625,289.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156592386760173e-08,0.0012589842081069,-0.0933958664536476,0.0,0.0,0.0,-0.0227370020002126,60.0,-15.242867469787598,-0.0,-1.0807553962877137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,0.0001181633560918,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001244316081283,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,9.190483979182318e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001244317390955,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132019042969,0.0,0.0,0.0005902499542571,290.7919616699219,294.1499938964844,272.1864624023437,270.8543701171875,273.62872314453125,272.19830322265625,289.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156592386760173e-08,0.0012589842081069,-0.0933958664536476,0.0,0.0,0.0,-0.0227370020002126,60.0,-15.242867469787598,-0.0,-1.0807553962877137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
