time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001186874287668,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0001249834749614,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,9.231245348928496e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001249836059287,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0005928678438067,290.788330078125,294.1499938964844,272.17730712890625,270.8515014648437,273.61248779296875,272.188720703125,289.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646042741835,3.680974103303925e-08,0.0012645674869418,-0.0950852409005165,0.0,0.0,0.0,-0.0230607874691486,60.0,-15.31564235687256,-0.0,-1.0903630709435674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001192028066725,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001255261886399,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,9.271330054616556e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.0001255263196071,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0005954421940259,290.78466796875,294.1499938964844,272.1683959960937,270.84881591796875,273.5962829589844,272.1793518066406,289.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700954684987,3.74520503498843e-08,0.0012700579827651,-0.0967458188533783,0.0,0.0,0.0,-0.023379199206829,60.0,-15.387335777282717,-0.0,-1.0998527244510117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001201986015075,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001265748142031,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,9.348781168228017e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001265749451704,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0006004164461046,290.7772827148437,294.1499938964844,272.1512756347656,270.8441162109375,273.5639038085937,272.1612854003906,289.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.526369094848633,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,0.0001201986015075,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001265748142031,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,9.348781168228017e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.0001265749451704,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,0.0006004164461046,290.7772827148437,294.1499938964844,272.1512756347656,270.8441162109375,273.5639038085937,272.1612854003906,289.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.8693126924727046e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.526369094848633,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001211464186781,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001275729155167,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.4224997155834e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001275730319321,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.000605150940828,290.769775390625,294.1499938964844,272.1351928710937,270.8403015136719,273.5316467285156,272.14434814453125,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.987441843378292e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.658442497253418,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001211464186781,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0001275729155167,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.4224997155834e-05,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,0.0001275730319321,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.000605150940828,290.769775390625,294.1499938964844,272.1351928710937,270.8403015136719,273.5316467285156,272.14434814453125,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908043572679,3.987441843378292e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.658442497253418,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0001220548801939,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001285295729758,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.493157995166256e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001285296893911,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0006096889264881,290.7621765136719,294.1499938964844,272.1202087402344,270.83746337890625,273.4995422363281,272.12847900390625,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.100668604678504e-08,0.0013004427310079,-0.1059212982654571,0.0,0.0,0.0,-0.0251413322985172,60.0,-15.784259796142578,-0.0,-1.1531117394270041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814697265625,0.0,0.0,0.0001220548801939,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001285295729758,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,9.493157995166256e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001285296893911,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0006096889264881,290.7621765136719,294.1499938964844,272.1202087402344,270.83746337890625,273.4995422363281,272.12847900390625,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.100668604678504e-08,0.0013004427310079,-0.1059212982654571,0.0,0.0,0.0,-0.0251413322985172,60.0,-15.784259796142578,-0.0,-1.1531117394270041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001229306217283,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001294517714995,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.561271144775674e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001294518879149,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0006140634650364,290.7544860839844,294.1499938964844,272.1064147949219,270.8356628417969,273.4676208496094,272.11383056640625,289.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098146300762,4.2098182717609234e-08,0.0013097726041451,-0.1087336540222168,0.0,0.0,0.0,-0.0256824176758527,60.0,-15.904434204101562,-0.0,-1.16971776265018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001229306217283,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001294517714995,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.561271144775674e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001294518879149,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0006140634650364,290.7544860839844,294.1499938964844,272.1064147949219,270.8356628417969,273.4676208496094,272.11383056640625,289.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098146300762,4.2098182717609234e-08,0.0013097726041451,-0.1087336540222168,0.0,0.0,0.0,-0.0256824176758527,60.0,-15.904434204101562,-0.0,-1.16971776265018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001233566727023,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001299004215979,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.59440803853795e-05,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,0.0001299005380133,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0006161916535347,290.7505798339844,294.1499938964844,272.1000061035156,270.8351745605469,273.45172119140625,272.10699462890625,289.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143541291356,4.2629203278465866e-08,0.0013143115211278,-0.1101009920239448,0.0,0.0,0.0,-0.0259456597268581,60.0,-15.962368965148926,-0.0,-1.177839550337012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,0.0001237723045051,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0001303380995523,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,9.626735118217766e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001303382159676,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0006182678043842,290.7466735839844,294.1499938964844,272.09393310546875,270.8349914550781,273.4359130859375,272.1005249023437,289.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187824515625,4.314724222354016e-08,0.0013187392614781,-0.1114343181252479,0.0,0.0,0.0,-0.0262024644762277,60.0,-16.018796920776367,-0.0,-1.1857897419531585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000622252235189,290.7387390136719,294.1499938964844,272.0827941894531,270.83551025390625,273.40447998046875,272.08856201171875,289.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.4141430066702014e-08,0.0013272371143102,-0.1139915585517883,0.0,0.0,0.0,-0.0266953092068433,60.0,-16.12690544128418,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001311781816184,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000622252235189,290.7387390136719,294.1499938964844,272.0827941894531,270.83551025390625,273.40447998046875,272.08856201171875,289.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.4141430066702014e-08,0.0013272371143102,-0.1139915585517883,0.0,0.0,0.0,-0.0266953092068433,60.0,-16.12690544128418,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001319657894782,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,9.74695576587692e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0001319659058935,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0006259888759814,290.7307434082031,294.1499938964844,272.0731506347656,270.8373107910156,273.3733215332031,272.0780334472656,289.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352514943107,4.5073811349993775e-08,0.0013352064415812,-0.1163878515362739,0.0,0.0,0.0,-0.0271575152873992,60.0,-16.227996826171875,-0.0,-1.215590401670852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0001253179943887,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001319657894782,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,9.74695576587692e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0001319659058935,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0006259888759814,290.7307434082031,294.1499938964844,272.0731506347656,270.8373107910156,273.3733215332031,272.0780334472656,289.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352514943107,4.5073811349993775e-08,0.0013352064415812,-0.1163878515362739,0.0,0.0,0.0,-0.0271575152873992,60.0,-16.227996826171875,-0.0,-1.215590401670852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,0.0001260064891539,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0001326908095506,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800506086321548e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0006294280756264,290.72265625,294.1499938964844,272.0650634765625,270.8404846191406,273.3425598144531,272.0691223144531,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829322636127,60.0,-16.320171356201172,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,0.0001260064891539,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0001326908095506,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800506086321548e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.000132690925966,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0006294280756264,290.72265625,294.1499938964844,272.0650634765625,270.8404846191406,273.3425598144531,272.0691223144531,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425874058157,4.593198354996275e-08,0.0013425414217635,-0.1185917183756828,0.0,0.0,0.0,-0.0275829322636127,60.0,-16.320171356201172,-0.0,-1.2289837059142888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001266308972844,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001333483523922,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,9.849070920608938e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001333484542556,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006325471331365,290.7145080566406,294.1499938964844,272.05859375,270.8450622558594,273.31219482421875,272.0617980957031,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492403086274,4.671026943015023e-08,0.0013491936260834,-0.1205889880657196,0.0,0.0,0.0,-0.0279687494039535,60.0,-16.403268814086914,-0.0,-1.2411933880684958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001266308972844,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0001333483523922,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,9.849070920608938e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001333484542556,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0006325471331365,290.7145080566406,294.1499938964844,272.05859375,270.8450622558594,273.31219482421875,272.0617980957031,289.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492403086274,4.671026943015023e-08,0.0013491936260834,-0.1205889880657196,0.0,0.0,0.0,-0.0279687494039535,60.0,-16.403268814086914,-0.0,-1.2411933880684958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0001269176718778,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001336503191851,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.871374641079456e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001336504356004,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0006339795654639,290.7103881835937,294.1499938964844,272.0560302734375,270.847900390625,273.29718017578125,272.0587463378906,289.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522957451641,4.7067707953374345e-08,0.0013522485969588,-0.1215057969093322,0.0,0.0,0.0,-0.0281459391117095,60.0,-16.441001892089844,-0.0,-1.2468211707528098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001271844666916,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001339312730124,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.892125672195108e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001339313894277,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0006353122880682,290.70623779296875,294.1499938964844,272.05389404296875,270.85113525390625,273.2822570800781,272.0561828613281,289.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551384909078,4.740025971727847e-08,0.0013550911098718,-0.1223585084080696,0.0,0.0,0.0,-0.0283107943832874,60.0,-16.475914001464844,-0.0,-1.252068386747851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001276599214179,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001344319607596,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.929105726769194e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.000134432062623,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006376873352564,290.6979064941406,294.1499938964844,272.0509948730469,270.8587951660156,273.2528686523437,272.05242919921875,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602043036371,4.7992891438752856e-08,0.0013601563405245,-0.123877465724945,0.0,0.0,0.0,-0.0286045763641595,60.0,-16.536964416503906,-0.0,-1.2614465561000548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001276599214179,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0001344319607596,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.929105726769194e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.000134432062623,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0006376873352564,290.6979064941406,294.1499938964844,272.0509948730469,270.8587951660156,273.2528686523437,272.05242919921875,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602043036371,4.7992891438752856e-08,0.0013601563405245,-0.123877465724945,0.0,0.0,0.0,-0.0286045763641595,60.0,-16.536964416503906,-0.0,-1.2614465561000548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001280555152334,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.000134848523885,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.959873568732291e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001348486403003,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0006396633689291,290.68951416015625,294.1499938964844,272.04998779296875,270.8681335449219,273.2240295410156,272.050537109375,289.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644192367792,4.848597257023357e-08,0.0013643708080053,-0.1251406371593475,0.0,0.0,0.0,-0.028849009424448,60.0,-16.586105346679688,-0.0,-1.2692760265053948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001280555152334,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,0.000134848523885,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.959873568732291e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001348486403003,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0006396633689291,290.68951416015625,294.1499938964844,272.04998779296875,270.8681335449219,273.2240295410156,272.050537109375,289.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644192367792,4.848597257023357e-08,0.0013643708080053,-0.1251406371593475,0.0,0.0,0.0,-0.028849009424448,60.0,-16.586105346679688,-0.0,-1.2692760265053948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0006413799128495,290.6810607910156,294.1499938964844,272.04998779296875,270.8783569335937,273.19580078125,272.0500793457031,289.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430549491815e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.625202178955078,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0006413799128495,290.6810607910156,294.1499938964844,272.04998779296875,270.8783569335937,273.19580078125,272.0500793457031,289.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430549491815e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.625202178955078,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001287301856791,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001355589920422,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001001234850264,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001355591084575,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0006430335342884,290.6725158691406,294.1499938964844,272.04998779296875,270.8886413574219,273.1681823730469,272.0500183105469,289.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.9326917661574043e-08,0.0013715580571442,-0.1272936463356018,0.0,0.0,0.0,-0.029265884310007,60.0,-16.65949821472168,-0.0,-1.282684962689018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001287301856791,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.0001355589920422,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001001234850264,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001355591084575,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0006430335342884,290.6725158691406,294.1499938964844,272.04998779296875,270.8886413574219,273.1681823730469,272.0500183105469,289.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.9326917661574043e-08,0.0013715580571442,-0.1272936463356018,0.0,0.0,0.0,-0.029265884310007,60.0,-16.65949821472168,-0.0,-1.282684962689018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0001288925850531,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001357300061499,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001002497956505,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001357301225652,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0006438447162508,290.668212890625,294.1499938964844,272.04998779296875,270.893798828125,273.15460205078125,272.0500183105469,289.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529340628851066e-08,0.0013732882216572,-0.1278116405010223,0.0,0.0,0.0,-0.0293662305921316,60.0,-16.67588996887207,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001290524378418,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001358983427053,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001003741199383,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001358984591206,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0006446432671509,290.6639099121094,294.1499938964844,272.04998779296875,270.8989562988281,273.14117431640625,272.04998779296875,289.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375040737912,4.9728591022812914e-08,0.0013749910285696,-0.128321424126625,0.0,0.0,0.0,-0.029465002939105,60.0,-16.69187355041504,-0.0,-1.2891143796878168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001293662789976,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.000136228831252,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001006182137643,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001362289331154,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0006462109158746,290.6552734375,294.1499938964844,272.04998779296875,270.9093017578125,273.1147155761719,272.04998779296875,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722997665405273,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001293662789976,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.000136228831252,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0001006182137643,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0001362289331154,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0006462109158746,290.6552734375,294.1499938964844,272.04998779296875,270.9093017578125,273.1147155761719,272.04998779296875,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722997665405273,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001296671689487,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001365456992061,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001365458010695,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0006477139540947,290.64654541015625,294.1499938964844,272.04998779296875,270.91961669921875,273.0888977050781,272.04998779296875,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.752410888671875,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001296671689487,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73760986328125,0.0,0.0,0.0001365456992061,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001365458010695,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0006477139540947,290.64654541015625,294.1499938964844,272.04998779296875,270.91961669921875,273.0888977050781,272.04998779296875,289.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.752410888671875,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001299536961596,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010751075227,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001368475204799,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0006491452804766,290.6377868652344,294.1499938964844,272.04998779296875,270.92987060546875,273.0635986328125,272.04998779296875,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780193328857422,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001299536961596,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,0.0001368474186165,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001010751075227,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001368475204799,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0006491452804766,290.6377868652344,294.1499938964844,272.04998779296875,270.92987060546875,273.0635986328125,272.04998779296875,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.780193328857422,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001302179152844,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001371256657876,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001012806096696,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.000137125753099,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0006504650809802,290.6289367675781,294.1499938964844,272.04998779296875,270.9400329589844,273.0388488769531,272.04998779296875,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.805543899536133,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
