time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001302179152844,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001371256657876,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001012806096696,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.000137125753099,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0006504650809802,290.6289367675781,294.1499938964844,272.04998779296875,270.9400329589844,273.0388488769531,272.04998779296875,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132406778386e-08,0.0013874068390578,-0.1320352852344513,0.0,0.0,0.0,-0.0301851537078619,60.0,-16.805543899536133,-0.0,-1.3125017517268134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.000130339176394,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001372533588437,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0001013749206322,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001372534607071,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0006510708481073,290.62451171875,294.1499938964844,272.04998779296875,270.9450988769531,273.0267028808594,272.04998779296875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247071853477e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.816864013671875,-0.0,-1.3149470134976582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001304511388298,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.000137371243909,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001014619992929,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001373713457724,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0006516300491057,290.6200561523437,294.1499938964844,272.04998779296875,270.9501037597656,273.0146789550781,272.04998779296875,289.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472014206410683e-08,0.0013898912584409,-0.1327777951955795,0.0,0.0,0.0,-0.030329255387187,60.0,-16.827190399169922,-0.0,-1.3172066815059225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0001375730207655,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0006525871576741,290.6111145019531,294.1499938964844,272.04998779296875,270.9600524902344,272.99102783203125,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084183075436e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476469755172,60.0,-16.8443660736084,-0.0,-1.3210784288730792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0001306427438976,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0001375730207655,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001016110254568,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0001375731226289,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0006525871576741,290.6111145019531,294.1499938964844,272.04998779296875,270.9600524902344,272.99102783203125,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919841730967,5.171084183075436e-08,0.0013919324846938,-0.1333876848220825,0.0,0.0,0.0,-0.0304476469755172,60.0,-16.8443660736084,-0.0,-1.3210784288730792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001307811471633,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001377187727484,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001017186805256,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001377188746118,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0006532786064781,290.60211181640625,294.1499938964844,272.04998779296875,270.9698181152344,272.9679260253906,272.04998779296875,289.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934588059782,5.188335805428324e-08,0.00139340700116,-0.1338281333446502,0.0,0.0,0.0,-0.030533168464899,60.0,-16.855337142944336,-0.0,-1.323878819903257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001307811471633,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001377187727484,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001017186805256,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001377188746118,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0006532786064781,290.60211181640625,294.1499938964844,272.04998779296875,270.9698181152344,272.9679260253906,272.04998779296875,289.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934588059782,5.188335805428324e-08,0.00139340700116,-0.1338281333446502,0.0,0.0,0.0,-0.030533168464899,60.0,-16.855337142944336,-0.0,-1.323878819903257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.000130862390506,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0001378043234581,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001017818649415,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001378044107696,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0006536843720823,290.59307861328125,294.1499938964844,272.04998779296875,270.9793701171875,272.9454345703125,272.04998779296875,289.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.1984592630560655e-08,0.0013942723162472,-0.1340865790843963,0.0,0.0,0.0,-0.0305833537131547,60.0,-16.85883331298828,-0.0,-1.3255234421194473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.000130862390506,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0001378043234581,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0001017818649415,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001378044107696,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0006536843720823,290.59307861328125,294.1499938964844,272.04998779296875,270.9793701171875,272.9454345703125,272.04998779296875,289.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324353896,5.1984592630560655e-08,0.0013942723162472,-0.1340865790843963,0.0,0.0,0.0,-0.0305833537131547,60.0,-16.85883331298828,-0.0,-1.3255234421194473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001017999529722,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0006538005545735,290.5840148925781,294.1499938964844,272.04998779296875,270.9887084960937,272.9234619140625,272.04998779296875,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013554352470244e-08,0.001394520048052,-0.134160503745079,0.0,0.0,0.0,-0.030597710981965,60.0,-16.855060577392578,-0.0,-1.325994105627615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001378288143314,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001017999529722,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378289016429,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0006538005545735,290.5840148925781,294.1499938964844,272.04998779296875,270.9887084960937,272.9234619140625,272.04998779296875,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.2013554352470244e-08,0.001394520048052,-0.134160503745079,0.0,0.0,0.0,-0.030597710981965,60.0,-16.855060577392578,-0.0,-1.325994105627615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001308784267166,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001378212182316,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001017943359329,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001378213055431,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0006537645240314,290.5794677734375,294.1499938964844,272.04998779296875,270.9933166503906,272.91265869140625,272.04998779296875,289.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944951351732,5.20045446705808e-08,0.0013944432139396,-0.1341375112533569,0.0,0.0,0.0,-0.0305932462215423,60.0,-16.850601196289062,-0.0,-1.325847591715501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001308585779042,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0001378003216814,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001017789036268,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001378004089929,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0006536653963848,290.57489013671875,294.1499938964844,272.04998779296875,270.997802734375,272.90203857421875,272.04998779296875,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942836085334,5.19797929143806e-08,0.0013942315708845,-0.134074330329895,0.0,0.0,0.0,-0.0305809751152992,60.0,-16.844280242919922,-0.0,-1.3254454245270608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001307972852373,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001377357693854,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001017312242765,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001377358566969,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0006533591658808,290.5657653808594,294.1499938964844,272.04998779296875,271.0066223144531,272.881103515625,272.04998779296875,289.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.828306198120117,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001307972852373,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001377357693854,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001017312242765,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001377358566969,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0006533591658808,290.5657653808594,294.1499938964844,272.04998779296875,271.0066223144531,272.881103515625,272.04998779296875,289.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936302857473,5.190334917415385e-08,0.0013935783645138,-0.1338791847229004,0.0,0.0,0.0,-0.0305430814623832,60.0,-16.828306198120117,-0.0,-1.3242033958249524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001307191123487,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001016704263747,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0006529687088914,290.5565795898437,294.1499938964844,272.04998779296875,271.0151062011719,272.8607482910156,272.04998779296875,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.180586981623494e-08,0.0013927452964708,-0.1336303204298019,0.0,0.0,0.0,-0.0304947588592767,60.0,-16.80851936340332,-0.0,-1.322620590826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001307191123487,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,0.000137653449201,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0001016704263747,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001376535365125,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0006529687088914,290.5565795898437,294.1499938964844,272.04998779296875,271.0151062011719,272.8607482910156,272.04998779296875,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392797101289,5.180586981623494e-08,0.0013927452964708,-0.1336303204298019,0.0,0.0,0.0,-0.0304947588592767,60.0,-16.80851936340332,-0.0,-1.322620590826773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0001306212943745,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.000652480055578,290.54736328125,294.1499938964844,272.04998779296875,271.0232849121094,272.84088134765625,272.04998779296875,289.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.78652572631836,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0001306212943745,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.000652480055578,290.54736328125,294.1499938964844,272.04998779296875,271.0232849121094,272.84088134765625,272.04998779296875,289.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917547184973,5.1683894497500666e-08,0.0013917030300945,-0.1333188861608505,0.0,0.0,0.0,-0.0304342955350875,60.0,-16.78652572631836,-0.0,-1.3206413029820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001374090206809,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0006518088048323,290.53814697265625,294.1499938964844,272.04998779296875,271.03106689453125,272.821533203125,272.04998779296875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516359178549465e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.760662078857422,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001304869074374,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0001374089333694,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001014898225548,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,0.0001374090206809,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0006518088048323,290.53814697265625,294.1499938964844,272.04998779296875,271.03106689453125,272.821533203125,272.04998779296875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903228100389,5.1516359178549465e-08,0.0013902713544666,-0.1328910440206527,0.0,0.0,0.0,-0.0303512439131736,60.0,-16.760662078857422,-0.0,-1.317925040211776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001304065954172,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372375488281,0.0,0.0,0.0001373243576381,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001014273511827,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,0.0001373244449496,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0006514076376333,290.53350830078125,294.1499938964844,272.04998779296875,271.0348205566406,272.8120422363281,272.04998779296875,289.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894670410081,5.141621883808512e-08,0.0013894155854359,-0.1326352953910827,0.0,0.0,0.0,-0.0303016025573015,60.0,-16.74600601196289,-0.0,-1.3163028711460356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0001303195167565,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6330871582031,0.0,0.0,0.0001372326660202,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001013596265693,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0001372327387798,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0006509726517833,290.52886962890625,294.1499938964844,272.04998779296875,271.0384521484375,272.8026733398437,272.04998779296875,289.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885392108932,5.1307662118915693e-08,0.0013884879881516,-0.1323580145835876,0.0,0.0,0.0,-0.030247788876295,60.0,-16.73046112060547,-0.0,-1.3145454147434066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001301227894145,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001370254904031,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001012066131806,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0001370255777146,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0006499899318441,290.51959228515625,294.1499938964844,272.04998779296875,271.04541015625,272.7843322753906,272.04998779296875,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386442920193,5.1062389871958664e-08,0.0013863918138667,-0.1317314207553863,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.696271896362305,-0.0,-1.3105791651923937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0001301227894145,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001370254904031,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001012066131806,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0001370255777146,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0006499899318441,290.51959228515625,294.1499938964844,272.04998779296875,271.04541015625,272.7843322753906,272.04998779296875,289.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386442920193,5.1062389871958664e-08,0.0013863918138667,-0.1317314207553863,0.0,0.0,0.0,-0.0301262028515338,60.0,-16.696271896362305,-0.0,-1.3105791651923937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001299032737733,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001367943332297,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0001010358828352,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0006488934741355,290.51031494140625,294.1499938964844,272.04998779296875,271.05194091796875,272.76641845703125,272.04998779296875,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.0788727889994334e-08,0.0013840530300512,-0.1310321390628814,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.658952713012695,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001299032737733,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,0.0001367943332297,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0001010358828352,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0006488934741355,290.51031494140625,294.1499938964844,272.04998779296875,271.05194091796875,272.76641845703125,272.04998779296875,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.0788727889994334e-08,0.0013840530300512,-0.1310321390628814,0.0,0.0,0.0,-0.0299905426800251,60.0,-16.658952713012695,-0.0,-1.306160726244343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001296664122492,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001365449134027,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001008516555884,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001365449861623,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0006477102870121,290.5009765625,294.1499938964844,272.04998779296875,271.0579528808594,272.7489929199219,272.04998779296875,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441629856824,60.0,-16.618751525878906,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001296664122492,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001365449134027,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001008516555884,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001365449861623,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0006477102870121,290.5009765625,294.1499938964844,272.04998779296875,271.0579528808594,272.7489929199219,272.04998779296875,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344053986715e-08,0.00138152949512,-0.1302773654460907,0.0,0.0,0.0,-0.0298441629856824,60.0,-16.618751525878906,-0.0,-1.3014013688916748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001294197281822,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.000136285147164,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001006597958621,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0006464780890382,290.4916687011719,294.1499938964844,272.04998779296875,271.0634765625,272.7320556640625,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.018591053840282e-08,0.0013789013028144,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.57682228088379,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001294197281822,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.000136285147164,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,0.0001006597958621,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001362852199235,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0006464780890382,290.4916687011719,294.1499938964844,272.04998779296875,271.0634765625,272.7320556640625,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789514778181,5.018591053840282e-08,0.0013789013028144,-0.1294910907745361,0.0,0.0,0.0,-0.0296917147934436,60.0,-16.57682228088379,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001292949164053,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,0.0001361537142656,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001005627127597,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0001361537870252,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0006458545685745,290.4869689941406,294.1499938964844,272.04998779296875,271.0660400390625,272.7237548828125,272.04998779296875,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.555524826049805,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001291695662075,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001360217138426,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001004652294795,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001360218011541,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0006452284869737,290.4822998046875,294.1499938964844,272.04998779296875,271.0684509277344,272.715576171875,272.04998779296875,289.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.534101486206055,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001289194915443,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001002707213046,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0006439792923629,290.47296142578125,294.1499938964844,272.04998779296875,271.0728454589844,272.699462890625,272.04998779296875,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.491106033325195,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001289194915443,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001002707213046,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0006439792923629,290.47296142578125,294.1499938964844,272.04998779296875,271.0728454589844,272.699462890625,272.04998779296875,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825734406709,60.0,-16.491106033325195,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001286825863644,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001355089043499,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0006427959306165,290.46356201171875,294.1499938964844,272.04998779296875,271.07666015625,272.683837890625,272.04998779296875,289.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.9266962065530606e-08,0.0013710474595427,-0.1271401941776275,0.0,0.0,0.0,-0.0292361713945865,60.0,-16.449098587036133,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001286825863644,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.0001355089043499,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.000100086464954,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001355089771095,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0006427959306165,290.46356201171875,294.1499938964844,272.04998779296875,271.07666015625,272.683837890625,272.04998779296875,289.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710967032238,4.9266962065530606e-08,0.0013710474595427,-0.1271401941776275,0.0,0.0,0.0,-0.0292361713945865,60.0,-16.449098587036133,-0.0,-1.281726582647025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.991830302169546e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0006417158874683,290.4541931152344,294.1499938964844,272.04998779296875,271.079833984375,272.6685791015625,272.04998779296875,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502853155136,0.0,0.0,0.0,-0.0291025582700967,60.0,-16.408935546875,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641662597656,0.0,0.0,0.0001284663885599,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001352812250843,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.991830302169546e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001352812978439,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0006417158874683,290.4541931152344,294.1499938964844,272.04998779296875,271.079833984375,272.6685791015625,272.04998779296875,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687927275896,4.8997428336861055e-08,0.0013687437167391,-0.1264502853155136,0.0,0.0,0.0,-0.0291025582700967,60.0,-16.408935546875,-0.0,-1.2774228252965258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
