time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001282899320358,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,0.0001350954262306,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.978106390917674e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001350954989902,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0006408345070667,290.4447631835937,294.1499938964844,272.04998779296875,271.0823669433594,272.6536865234375,272.04998779296875,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777458516724443e-08,0.0013668636092916,-0.1258870959281921,0.0,0.0,0.0,-0.0289935134351253,60.0,-16.372814178466797,-0.0,-1.2739158705699088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001282899320358,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,0.0001350954262306,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.978106390917674e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001350954989902,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0006408345070667,290.4447631835937,294.1499938964844,272.04998779296875,271.0823669433594,272.6536865234375,272.04998779296875,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.8777458516724443e-08,0.0013668636092916,-0.1258870959281921,0.0,0.0,0.0,-0.0289935134351253,60.0,-16.372814178466797,-0.0,-1.2739158705699088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001282201264984,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,0.0001350219099549,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.972676343750209e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001350219827145,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0006404857849702,290.4400634765625,294.1499938964844,272.04998779296875,271.0833435058594,272.6464233398437,272.04998779296875,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642341613769,0.0,0.0,0.0,-0.0289503689855337,60.0,-16.356853485107422,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,0.0001281628792639,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.000134961635922,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.96822418528609e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001349616941297,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0006401998689398,290.43536376953125,294.1499938964844,272.04998779296875,271.0841979980469,272.63922119140625,272.04998779296875,289.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.86190643300688e-08,0.0013655096990987,-0.1254815012216568,0.0,0.0,0.0,-0.0289149936288595,60.0,-16.342313766479492,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.962478361558168e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0006398308323696,290.4259033203125,294.1499938964844,272.04998779296875,271.0853271484375,272.62506103515625,272.04998779296875,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.31814193725586,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.962478361558168e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0006398308323696,290.4259033203125,294.1499938964844,272.04998779296875,271.0853271484375,272.62506103515625,272.04998779296875,289.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.31814193725586,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001280658325413,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0001348594378214,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.960676106857136e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.000134859496029,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0006397151155397,290.4164123535156,294.1499938964844,272.04998779296875,271.085693359375,272.6112976074219,272.04998779296875,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849804824402781e-08,0.0013644751161336,-0.1251715719699859,0.0,0.0,0.0,-0.028855001553893,60.0,-16.300758361816406,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001280658325413,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0001348594378214,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.960676106857136e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.000134859496029,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,0.0006397151155397,290.4164123535156,294.1499938964844,272.04998779296875,271.085693359375,272.6112976074219,272.04998779296875,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645236613228,4.849804824402781e-08,0.0013644751161336,-0.1251715719699859,0.0,0.0,0.0,-0.028855001553893,60.0,-16.300758361816406,-0.0,-1.2694681572611446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001280178403249,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.956942813005298e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0001348089572275,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0006394753581844,290.40692138671875,294.1499938964844,272.04998779296875,271.085693359375,272.5978698730469,272.04998779296875,289.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.8438202782108426e-08,0.0013639638200402,-0.1250182837247848,0.0,0.0,0.0,-0.0288253333419561,60.0,-16.2846736907959,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0001280178403249,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230407714844,0.0,0.0,0.0001348088990198,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,9.956942813005298e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,0.0001348089572275,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0006394753581844,290.40692138671875,294.1499938964844,272.04998779296875,271.085693359375,272.5978698730469,272.04998779296875,289.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640122488141,4.8438202782108426e-08,0.0013639638200402,-0.1250182837247848,0.0,0.0,0.0,-0.0288253333419561,60.0,-16.2846736907959,-0.0,-1.2685164563208673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0001278800336876,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001346637873211,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,9.946225327439606e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0001346638455288,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0006387869943864,290.3973693847656,294.1499938964844,272.04998779296875,271.085693359375,272.5847473144531,272.04998779296875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625441351905,4.826640775945634e-08,0.0013624959392473,-0.1245782300829887,0.0,0.0,0.0,-0.0287401750683784,60.0,-16.261268615722656,-0.0,-1.2657866932386241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0001278800336876,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001346637873211,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538452148437,0.0,0.0,9.946225327439606e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0001346638455288,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0006387869943864,290.3973693847656,294.1499938964844,272.04998779296875,271.085693359375,272.5847473144531,272.04998779296875,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625441351905,4.826640775945634e-08,0.0013624959392473,-0.1245782300829887,0.0,0.0,0.0,-0.0287401750683784,60.0,-16.261268615722656,-0.0,-1.2657866932386241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001277782575925,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.0001345566124655,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.938309085555376e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0001345566706731,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.000638278608676,290.3926086425781,294.1499938964844,272.04998779296875,271.085693359375,272.57830810546875,272.04998779296875,289.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.245853424072266,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0001276562397833,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057067871094,0.0,0.0,0.000134428119054,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,9.928819054039197e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001344281918136,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0006376691162586,290.3878479003906,294.1499938964844,272.04998779296875,271.085693359375,272.5719299316406,272.04998779296875,289.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798743447054221e-08,0.0013601118698716,-0.1238634809851646,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.228010177612305,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273457892239,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001341011957265,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.904673061100766e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001341012684861,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0006361183477565,290.3782653808594,294.1499938964844,272.04998779296875,271.085693359375,272.5594482421875,272.04998779296875,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568522408604,4.760043736951047e-08,0.0013568046269938,-0.1228716671466827,0.0,0.0,0.0,-0.0284100398421287,60.0,-16.184123992919922,-0.0,-1.2552321493330965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0001273457892239,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001341011957265,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,9.904673061100766e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001341012684861,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0006361183477565,290.3782653808594,294.1499938964844,272.04998779296875,271.085693359375,272.5594482421875,272.04998779296875,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568522408604,4.760043736951047e-08,0.0013568046269938,-0.1228716671466827,0.0,0.0,0.0,-0.0284100398421287,60.0,-16.184123992919922,-0.0,-1.2552321493330965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001269643980776,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,9.875009709503502e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0001336996501777,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0006342132692225,290.36871337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5473327636719,272.04998779296875,289.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.7125020330440754e-08,0.0013527414994314,-0.1216527670621872,0.0,0.0,0.0,-0.028174364939332,60.0,-16.129657745361328,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001269643980776,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001336995774181,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,9.875009709503502e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0001336996501777,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0006342132692225,290.36871337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5473327636719,272.04998779296875,289.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527886476367,4.7125020330440754e-08,0.0013527414994314,-0.1216527670621872,0.0,0.0,0.0,-0.028174364939332,60.0,-16.129657745361328,-0.0,-1.2477245547870552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001265094761038,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001332205283688,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,9.839626727625728e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001332205865764,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319408421404,290.3591613769531,294.1499938964844,272.04998779296875,271.085693359375,272.5355224609375,272.04998779296875,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557943278457976e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.066162109375,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001265094761038,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001332205283688,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,9.839626727625728e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001332205865764,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319408421404,290.3591613769531,294.1499938964844,272.04998779296875,271.085693359375,272.5355224609375,272.04998779296875,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479415792971,4.6557943278457976e-08,0.0013478950131684,-0.1201981902122497,0.0,0.0,0.0,-0.02789325453341,60.0,-16.066162109375,-0.0,-1.2387990011575314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001259889831999,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.799144027056172e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0001326724886894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0006293408805504,290.3496398925781,294.1499938964844,272.04998779296875,271.085693359375,272.5240478515625,272.04998779296875,289.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914315372174e-08,0.0013423499185591,-0.1185330748558044,0.0,0.0,0.0,-0.0275716297328472,60.0,-15.994050979614258,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001259889831999,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001326724304817,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,9.799144027056172e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752319335937,0.0,0.0,0.0001326724886894,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0006293408805504,290.3496398925781,294.1499938964844,272.04998779296875,271.085693359375,272.5240478515625,272.04998779296875,289.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423959026113,4.590914315372174e-08,0.0013423499185591,-0.1185330748558044,0.0,0.0,0.0,-0.0275716297328472,60.0,-15.994050979614258,-0.0,-1.2286261608096538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001257082185475,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001323767646681,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,9.777305967872962e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0006279383669607,290.3448791503906,294.1499938964844,272.04998779296875,271.085693359375,272.5184020996094,272.04998779296875,289.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.95522689819336,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001254107774002,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.462158203125,0.0,0.0,0.0001320635346928,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.754171333042903e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,0.0001320635929005,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0006264525582082,290.3401184082031,294.1499938964844,272.04998779296875,271.085693359375,272.51287841796875,272.04998779296875,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188400576989813e-08,0.00133618991822,-0.1166822165250778,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.914314270019531,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0001313949760515,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0006232812302187,290.3305969238281,294.1499938964844,272.04998779296875,271.085693359375,272.5019836425781,272.04998779296875,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704071046435e-08,0.0013294263044372,-0.1146486848592758,0.0,0.0,0.0,-0.0268220454454422,60.0,-15.827489852905272,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001247758918907,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0001313949760515,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.704792319098487e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001313950342591,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0006232812302187,290.3305969238281,294.1499938964844,272.04998779296875,271.085693359375,272.5019836425781,272.04998779296875,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.439704071046435e-08,0.0013294263044372,-0.1146486848592758,0.0,0.0,0.0,-0.0268220454454422,60.0,-15.827489852905272,-0.0,-1.2050799114149413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.000124092810438,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0001306756603298,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,9.651664004195482e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001306757185375,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0006198690971359,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4914245605469,272.04998779296875,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354560800834406e-08,0.0013221490662544,-0.1124592423439025,0.0,0.0,0.0,-0.0263999681919813,60.0,-15.733901977539062,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.000124092810438,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,0.0001306756603298,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,9.651664004195482e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001306757185375,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0006198690971359,290.32110595703125,294.1499938964844,272.04998779296875,271.085693359375,272.4914245605469,272.04998779296875,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354560800834406e-08,0.0013221490662544,-0.1124592423439025,0.0,0.0,0.0,-0.0263999681919813,60.0,-15.733901977539062,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.0006162655772641,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4811706542969,272.04998779296875,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.63469123840332,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,0.0006162655772641,290.3116455078125,294.1499938964844,272.04998779296875,271.085693359375,272.4811706542969,272.04998779296875,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.264642683438069e-08,0.0013144634431228,-0.1101453229784965,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.63469123840332,-0.0,-1.1781033038005265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001226331951329,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001291386288357,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.53813796513714e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001291386724915,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0006125780055299,290.3022155761719,294.1499938964844,272.04998779296875,271.085693359375,272.47125244140625,272.04998779296875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066405663266,4.172629886056711e-08,0.0013065987732261,-0.1077757254242897,0.0,0.0,0.0,-0.0254980903118848,60.0,-15.532196998596191,-0.0,-1.164046494750437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001226331951329,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001291386288357,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.53813796513714e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001291386724915,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0006125780055299,290.3022155761719,294.1499938964844,272.04998779296875,271.085693359375,272.47125244140625,272.04998779296875,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066405663266,4.172629886056711e-08,0.0013065987732261,-0.1077757254242897,0.0,0.0,0.0,-0.0254980903118848,60.0,-15.532196998596191,-0.0,-1.164046494750437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001222590944962,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0001287446793867,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001287447230424,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0006107093067839,290.2975158691406,294.1499938964844,272.04998779296875,271.085693359375,272.46636962890625,272.04998779296875,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026545057073,4.126001584836558e-08,0.0013026132946833,-0.1065742447972297,0.0,0.0,0.0,-0.0252669416368007,60.0,-15.480313301086426,-0.0,-1.1569552782475513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001218778634211,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188232421875,0.0,0.0,0.0001283432211494,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181640625,0.0,0.0,9.479389700572938e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0001283432648051,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0006088049849495,290.2928161621094,294.1499938964844,272.04998779296875,271.085693359375,272.46160888671875,272.04998779296875,289.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985925422981,4.0784843946539695e-08,0.0012985517969354,-0.1053493916988372,0.0,0.0,0.0,-0.0250313859432935,60.0,-15.427741050720217,-0.0,-1.1497510854496797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.000121097669762,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001275216345675,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.0006049077492207,290.283447265625,294.1499938964844,272.04998779296875,271.085693359375,272.45220947265625,272.04998779296875,289.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242713280153e-08,0.0012902398593723,-0.1028413698077201,0.0,0.0,0.0,-0.0245493333786726,60.0,-15.320860862731934,-0.0,-1.135077951630592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.000121097669762,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001275216345675,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.418708214070648e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,0.0001275216927751,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58135986328125,0.0,0.0,0.0006049077492207,290.283447265625,294.1499938964844,272.04998779296875,271.085693359375,272.45220947265625,272.04998779296875,289.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902796734124,3.981242713280153e-08,0.0012902398593723,-0.1028413698077201,0.0,0.0,0.0,-0.0245493333786726,60.0,-15.320860862731934,-0.0,-1.135077951630592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0001202855346491,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,9.355541988043116e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001266664767172,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0006008509662933,290.2741394042969,294.1499938964844,272.04998779296875,271.085693359375,272.4430847167969,272.04998779296875,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.2103271484375,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0001202855346491,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,9.355541988043116e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,0.0001266664767172,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0006008509662933,290.2741394042969,294.1499938964844,272.04998779296875,271.085693359375,272.4430847167969,272.04998779296875,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.2103271484375,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001194398355437,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.289765148423612e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001257759140571,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0005966265453025,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43426513671875,272.04998779296875,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.095959663391112,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
