time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,0.0001194398355437,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.289765148423612e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001257759140571,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0005966265453025,290.26483154296875,294.1499938964844,272.04998779296875,271.085693359375,272.43426513671875,272.04998779296875,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.095959663391112,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001185621295007,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001248515909537,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.221499203704298e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0005922422278672,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.4256896972656,272.04998779296875,289.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.665227055194009e-08,0.0012632274301722,-0.0946780070662498,0.0,0.0,0.0,-0.0229827538132667,60.0,-14.977511405944824,-0.0,-1.0880427225856693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001185621295007,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001248515909537,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.221499203704298e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,0.0001248516491614,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0005922422278672,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.4256896972656,272.04998779296875,289.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632641009986,3.665227055194009e-08,0.0012632274301722,-0.0946780070662498,0.0,0.0,0.0,-0.0229827538132667,60.0,-14.977511405944824,-0.0,-1.0880427225856693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,0.0001181139159598,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,9.18663790798746e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0005900032701902,290.2510070800781,294.1499938964844,272.04998779296875,271.085693359375,272.4215087890625,272.04998779296875,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.0932330191135406,0.0,0.0,0.0,-0.0227058306336402,60.0,-14.917191505432127,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.000117651594337,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,0.0001238927652593,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,9.150680125458166e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0001238928089151,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367431640625,0.0,0.0,0.0005876939394511,290.24639892578125,294.1499938964844,272.04998779296875,271.085693359375,272.4173583984375,272.04998779296875,289.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.551746274865764e-08,0.0012535270070657,-0.0917419865727424,0.0,0.0,0.0,-0.022420197725296,60.0,-14.855585098266602,-0.0,-1.0713948483953573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001166820293292,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001228717592312,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,9.075269190361725e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001228718028869,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0005828507128171,290.2372436523437,294.1499938964844,272.04998779296875,271.085693359375,272.4092712402344,272.04998779296875,289.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910666679665e-08,0.0012431977083906,-0.0886131450533866,0.0,0.0,0.0,-0.021821180358529,60.0,-14.728059768676758,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001166820293292,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0001228717592312,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,9.075269190361725e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001228718028869,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0005828507128171,290.2372436523437,294.1499938964844,272.04998779296875,271.085693359375,272.4092712402344,272.04998779296875,289.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910666679665e-08,0.0012431977083906,-0.0886131450533866,0.0,0.0,0.0,-0.021821180358529,60.0,-14.728059768676758,-0.0,-1.0538087735767476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0001156453581643,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001217801400343,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0005776723846793,290.2281799316406,294.1499938964844,272.04998779296875,271.085693359375,272.4014587402344,272.04998779296875,289.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.3017148126646134e-08,0.0012321536196395,-0.0852650180459022,0.0,0.0,0.0,-0.0211807154119014,60.0,-14.592442512512209,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0001156453581643,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377502441406,0.0,0.0,8.994639210868627e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,0.0001217801400343,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0005776723846793,290.2281799316406,294.1499938964844,272.04998779296875,271.085693359375,272.4014587402344,272.04998779296875,289.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321866815909,3.3017148126646134e-08,0.0012321536196395,-0.0852650180459022,0.0,0.0,0.0,-0.0211807154119014,60.0,-14.592442512512209,-0.0,-1.0351666901442513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001145579517469,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,0.0001206350134452,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,8.910063479561359e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,0.000120635049825,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0005722405621781,290.2191467285156,294.1499938964844,272.04998779296875,271.085693359375,272.39385986328125,272.04998779296875,289.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206005631014,3.16619797047224e-08,0.0012205688981339,-0.0817500799894332,0.0,0.0,0.0,-0.0205089170485734,60.0,-14.449773788452148,-0.0,-1.0157909002828093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001145579517469,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509521484375,0.0,0.0,0.0001206350134452,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,8.910063479561359e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,0.000120635049825,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0005722405621781,290.2191467285156,294.1499938964844,272.04998779296875,271.085693359375,272.39385986328125,272.04998779296875,289.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206005631014,3.16619797047224e-08,0.0012205688981339,-0.0817500799894332,0.0,0.0,0.0,-0.0205089170485734,60.0,-14.449773788452148,-0.0,-1.0157909002828093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001134480626205,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001194662399939,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,8.823738608043641e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001194662836496,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0005666963988915,290.2101745605469,294.1499938964844,272.04998779296875,271.085693359375,272.38653564453125,272.04998779296875,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087749782949,3.027881945172339e-08,0.0012087447103112,-0.0781594812870025,0.0,0.0,0.0,-0.0198232382535934,60.0,-14.302916526794434,-0.0,-9.962032976318369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5373840332031,0.0,0.0,0.0001134480626205,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,0.0001194662399939,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,8.823738608043641e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001194662836496,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0005666963988915,290.2101745605469,294.1499938964844,272.04998779296875,271.085693359375,272.38653564453125,272.04998779296875,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087749782949,3.027881945172339e-08,0.0012087447103112,-0.0781594812870025,0.0,0.0,0.0,-0.0198232382535934,60.0,-14.302916526794434,-0.0,-9.962032976318369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001128933145082,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0001188820679089,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,8.780591451795772e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,0.0001188821042887,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0005639253067784,290.2057189941406,294.1499938964844,272.04998779296875,271.085693359375,272.3829345703125,272.04998779296875,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028641067445,2.9587489791538253e-08,0.0012028345372527,-0.0763637199997901,0.0,0.0,0.0,-0.0194805227220058,60.0,-14.22883129119873,-0.0,-9.86484423037837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001123494803323,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,0.0001183093845611,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050048828125,0.0,0.0,8.738293399801478e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001183094282168,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,0.0005612087552435,290.2012634277344,294.1499938964844,272.04998779296875,271.085693359375,272.37939453125,272.04998779296875,289.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970695341005,2.8909774130170266e-08,0.0011970406631007,-0.0746026262640953,0.0,0.0,0.0,-0.0191445555537939,60.0,-14.155287742614746,-0.0,-9.77003082880401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001113124890252,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001172173797385,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,8.657637954456732e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001172174161183,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0005560287972912,290.19244384765625,294.1499938964844,272.04998779296875,271.085693359375,272.3724975585937,272.04998779296875,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617497622145493e-08,0.001185992732644,-0.0712426751852035,0.0,0.0,0.0,-0.0185039304196834,60.0,-14.012407302856444,-0.0,-9.5905058117296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0001113124890252,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001172173797385,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,8.657637954456732e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0001172174161183,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,0.0005560287972912,290.19244384765625,294.1499938964844,272.04998779296875,271.085693359375,272.3724975585937,272.04998779296875,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860203230753,2.7617497622145493e-08,0.001185992732644,-0.0712426751852035,0.0,0.0,0.0,-0.0185039304196834,60.0,-14.012407302856444,-0.0,-9.5905058117296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.000110363427666,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001162179687526,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,8.583821909269318e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001162180124083,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0005512880161404,290.18365478515625,294.1499938964844,272.04998779296875,271.085693359375,272.36578369140625,272.04998779296875,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759079061448,2.6434820554754882e-08,0.0011758814798668,-0.0681656152009964,0.0,0.0,0.0,-0.0179176349192857,60.0,-13.878938674926758,-0.0,-9.4276636275481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,0.000110363427666,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001162179687526,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,8.583821909269318e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001162180124083,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0005512880161404,290.18365478515625,294.1499938964844,272.04998779296875,271.085693359375,272.36578369140625,272.04998779296875,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759079061448,2.6434820554754882e-08,0.0011758814798668,-0.0681656152009964,0.0,0.0,0.0,-0.0179176349192857,60.0,-13.878938674926758,-0.0,-9.4276636275481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001095002444344,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001153089979197,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,8.516685920767486e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001153090342995,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0005469762254506,290.1749267578125,294.1499938964844,272.04998779296875,271.085693359375,272.3592834472656,272.04998779296875,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667105136439,2.5359179645079173e-08,0.0011666851351037,-0.0653653889894485,0.0,0.0,0.0,-0.0173844005912542,60.0,-13.755892753601074,-0.0,-9.28076744344253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001095002444344,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001153089979197,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732360839844,0.0,0.0,8.516685920767486e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001153090342995,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0005469762254506,290.1749267578125,294.1499938964844,272.04998779296875,271.085693359375,272.3592834472656,272.04998779296875,289.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667105136439,2.5359179645079173e-08,0.0011666851351037,-0.0653653889894485,0.0,0.0,0.0,-0.0173844005912542,60.0,-13.755892753601074,-0.0,-9.28076744344253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001087414275389,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001145099304267,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,8.457666262984276e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,0.0001145099668065,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0005431858007796,290.1662292480469,294.1499938964844,272.04998779296875,271.085693359375,272.3529357910156,272.04998779296875,289.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158625120297,2.44136018068275e-08,0.0011586006730794,-0.0629025101661682,0.0,0.0,0.0,-0.0169156417250633,60.0,-13.645462989807127,-0.0,-9.15258482336867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0001087414275389,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,0.0001145099304267,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,8.457666262984276e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45135498046875,0.0,0.0,0.0001145099668065,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0005431858007796,290.1662292480469,294.1499938964844,272.04998779296875,271.085693359375,272.3529357910156,272.04998779296875,289.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158625120297,2.44136018068275e-08,0.0011586006730794,-0.0629025101661682,0.0,0.0,0.0,-0.0169156417250633,60.0,-13.645462989807127,-0.0,-9.15258482336867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,0.000108402724436,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001141532557085,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,8.431322930846363e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0001141532920883,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0005414939369075,290.16192626953125,294.1499938964844,272.04998779296875,271.085693359375,272.349853515625,272.04998779296875,289.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550161289051,2.399154119814284e-08,0.0011549921473488,-0.0618028379976749,0.0,0.0,0.0,-0.0167064107954502,60.0,-13.595069885253906,-0.0,-9.095657560465042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001080923830159,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001138264560722,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,8.407185669057071e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.000113826492452,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.0005399436922743,290.1575927734375,294.1499938964844,272.04998779296875,271.085693359375,272.3468017578125,272.04998779296875,289.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517093516886,2.3604830090562245e-08,0.0011516857193782,-0.0607950687408447,0.0,0.0,0.0,-0.0165147017687559,60.0,-13.548088073730469,-0.0,-9.043653648177497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001075611289707,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0001132670149672,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,8.365865505766124e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.000113267051347,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005372899468056,290.1489562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3407897949219,272.04998779296875,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.2942831634509275e-08,0.0011460254900157,-0.0590694919228553,0.0,0.0,0.0,-0.016186524182558,60.0,-13.46480941772461,-0.0,-8.95497578312643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617614746094,0.0,0.0,0.0001075611289707,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0001132670149672,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,8.365865505766124e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311218261719,0.0,0.0,0.000113267051347,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0005372899468056,290.1489562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3407897949219,272.04998779296875,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460485402494,2.2942831634509275e-08,0.0011460254900157,-0.0590694919228553,0.0,0.0,0.0,-0.016186524182558,60.0,-13.46480941772461,-0.0,-8.95497578312643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.000107142899651,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,8.333336882060394e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0005352008156478,290.1403503417969,294.1499938964844,272.04998779296875,271.085693359375,272.3349304199219,272.0500183105469,289.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.396262168884276,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512634277344,0.0,0.0,0.000107142899651,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,8.333336882060394e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,0.0005352008156478,290.1403503417969,294.1499938964844,272.04998779296875,271.085693359375,272.3349304199219,272.0500183105469,289.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.242168584132288e-08,0.0011415695771574,-0.0577106922864913,0.0,0.0,0.0,-0.0159281715750694,60.0,-13.396262168884276,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0001124451009673,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001124451300711,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,0.00053339113947,290.1317443847656,294.1499938964844,272.0510559082031,271.0867004394531,272.3291931152344,272.0503845214844,289.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33826732635498,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0001124451009673,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001124451300711,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,0.00053339113947,290.1317443847656,294.1499938964844,272.0510559082031,271.0867004394531,272.3291931152344,272.0503845214844,289.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33826732635498,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001064009993569,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0005314949085004,290.1231689453125,294.1499938964844,272.0541076660156,271.089599609375,272.3236389160156,272.0518493652344,289.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281359672546388,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001064009993569,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.0001120453816838,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0005314949085004,290.1231689453125,294.1499938964844,272.0541076660156,271.089599609375,272.3236389160156,272.0518493652344,289.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.281359672546388,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,0.0001062044539139,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0001118383806897,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067077636719,0.0,0.0,8.26034665806219e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961181640625,0.0,0.0,0.0001118384097935,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,0.0005305131198838,290.1188659667969,294.1499938964844,272.0563659667969,271.0917663574219,272.3209533691406,272.0532531738281,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.251851081848145,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540588378906,0.0,0.0,0.0001116264393203,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0005295077571645,290.1145935058594,294.1499938964844,272.05908203125,271.0943603515625,272.3183288574219,272.0550537109375,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.221535682678224,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001111870151362,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.000111187051516,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0005274233408272,290.10601806640625,294.1499938964844,272.0658874511719,271.100830078125,272.313232421875,272.0598449707031,289.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.15841579437256,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001055859029293,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001111870151362,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39166259765625,0.0,0.0,8.212237298721448e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.000111187051516,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0005274233408272,290.10601806640625,294.1499938964844,272.0658874511719,271.100830078125,272.313232421875,272.0598449707031,289.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156666489832e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663826450705,60.0,-13.15841579437256,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,0.0001052382795023,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397155761719,0.0,0.0,0.0001108209544327,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,8.185199840227142e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001108209835365,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0005256868898868,290.09918212890625,294.1499938964844,272.07257080078125,271.1072082519531,272.30938720703125,272.06494140625,289.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.0048409155037923e-08,0.001121278735809,-0.0515189357101917,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.105217933654783,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001051493600243,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,0.0001107273128582,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,8.17828404251486e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.000110727349238,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,0.0005252427072264,290.09747314453125,294.1499938964844,272.07440185546875,271.10894775390625,272.3084411621094,272.0663452148437,289.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.993760889718033e-08,0.0011203314643353,-0.0512297190725803,0.0,0.0,0.0,-0.0146967228502035,60.0,-13.09158992767334,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
