time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0001102464011637,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,8.142763545038179e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001102464375435,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,0.0005229614907875,290.08892822265625,294.1499938964844,272.08453369140625,271.1186218261719,272.303955078125,272.07452392578125,289.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856186546265e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.02104949951172,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,0.0001046926772687,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0001102464011637,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,8.142763545038179e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001102464375435,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,0.0005229614907875,290.08892822265625,294.1499938964844,272.08453369140625,271.1186218261719,272.303955078125,272.07452392578125,289.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856186546265e-08,0.0011154662352055,-0.0497441515326499,0.0,0.0,0.0,-0.0144146252423524,60.0,-13.02104949951172,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001042172370944,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001097457497962,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0005205865600146,290.0804138183594,294.1499938964844,272.09619140625,271.12969970703125,272.2997741699219,272.0841369628906,289.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776152188593187e-08,0.0011104012373834,-0.0481972433626651,0.0,0.0,0.0,-0.0141209447756409,60.0,-12.947266578674316,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001042172370944,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,0.0001097457497962,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,8.105785673251376e-05,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0001097457789001,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0005205865600146,290.0804138183594,294.1499938964844,272.09619140625,271.12969970703125,272.2997741699219,272.0841369628906,289.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776152188593187e-08,0.0011104012373834,-0.0481972433626651,0.0,0.0,0.0,-0.0141209447756409,60.0,-12.947266578674316,-0.0,-8.406841800479017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,0.0001039722992572,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,0.0001094878098228,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,8.086734305834398e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,0.0001094878389267,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0005193630349822,290.076171875,294.1499938964844,272.1025695800781,271.1357727050781,272.2978515625,272.08953857421875,289.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078101815655,1.8470949214588472e-08,0.0011077916715294,-0.0474001578986644,0.0,0.0,0.0,-0.0139696430414915,60.0,-12.909038543701172,-0.0,-8.367371151507541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001037236797856,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.000109226006316,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,8.067397720878944e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0001092260354198,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,0.0005181211163289,290.0719299316406,294.1499938964844,272.1092529296875,271.14215087890625,272.2959899902344,272.09521484375,289.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161165016294945e-08,0.0011051431065425,-0.0465910248458385,0.0,0.0,0.0,-0.0138160716742277,60.0,-12.870141983032228,-0.0,-8.327403122621035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005155751132406,290.0634460449219,294.1499938964844,272.1236267089844,271.1558532714844,272.2925109863281,272.1073608398437,289.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790413856506348,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.027754665818065e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005155751132406,290.0634460449219,294.1499938964844,272.1236267089844,271.1558532714844,272.2925109863281,272.1073608398437,289.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790413856506348,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,7.98694891273044e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129544297233,290.0550231933594,294.1499938964844,272.13922119140625,271.17071533203125,272.2893981933594,272.12078857421875,289.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707765579223633,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001081367954611,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,7.98694891273044e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.000108136824565,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129544297233,290.0550231933594,294.1499938964844,272.13922119140625,271.17071533203125,272.2893981933594,272.12078857421875,289.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707765579223633,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001021524876705,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001075714681064,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0005102727445773,290.0466003417969,294.1499938964844,272.1559143066406,271.1866149902344,272.2867126464844,272.1352844238281,289.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622795104980469,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,0.0001021524876705,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0001075714681064,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,7.945193647174165e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001075714972103,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0005102727445773,290.0466003417969,294.1499938964844,272.1559143066406,271.1866149902344,272.2867126464844,272.1352844238281,289.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622795104980469,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001016068927128,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001069969293894,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000507547345478,290.0382080078125,294.1499938964844,272.17364501953125,271.2034912109375,272.284423828125,272.1507568359375,289.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535992622375488,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294982910156,0.0,0.0,0.0001016068927128,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001069969293894,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,0.0001069969584932,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000507547345478,290.0382080078125,294.1499938964844,272.17364501953125,271.2034912109375,272.284423828125,272.1507568359375,289.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.535992622375488,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001067077173502,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.000106707746454,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.000506175449118,290.0340270996094,294.1499938964844,272.1828308105469,271.2122802734375,272.283447265625,272.1588439941406,289.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.492069244384766,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0001010572741506,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,0.000106418156065,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036804199219,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001064181851688,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0005048019229434,290.02984619140625,294.1499938964844,272.1922607421875,271.22125244140625,272.2825622558594,272.1670837402344,289.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.447936058044434,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001005089507088,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0005020629032514,290.0215148925781,294.1499938964844,272.211669921875,271.23974609375,272.28106689453125,272.18408203125,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.35936450958252,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001005089507088,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672668457031,0.0,0.0,0.0001058407433447,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.294189453125,0.0,0.0,7.817363075446337e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001058407724485,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0005020629032514,290.0215148925781,294.1499938964844,272.211669921875,271.23974609375,272.28106689453125,272.18408203125,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.35936450958252,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,9.996898006647824e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,7.775365520501509e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.00049936567666,290.0132141113281,294.1499938964844,272.2318115234375,271.2589416503906,272.2799987792969,272.2017517089844,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271050453186035,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,9.996898006647824e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,7.775365520501509e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.000105272156361,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.00049936567666,290.0132141113281,294.1499938964844,272.2318115234375,271.2589416503906,272.2799987792969,272.2017517089844,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.271050453186035,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,9.944412886397912e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0004967438871972,290.0049133300781,294.1499938964844,272.2525634765625,271.2786865234375,272.2793273925781,272.219970703125,288.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.183954238891602,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,9.944412886397912e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0001047194382408,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,7.734543760307133e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,0.0001047194600687,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0004967438871972,290.0049133300781,294.1499938964844,272.2525634765625,271.2786865234375,272.2793273925781,272.219970703125,288.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.183954238891602,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004942172672599,289.9966735839844,294.1499938964844,272.2738037109375,271.2989501953125,272.2790832519531,272.2386169433594,288.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09861946105957,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,0.0001041868163156,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004942172672599,289.9966735839844,294.1499938964844,272.2738037109375,271.2989501953125,272.2790832519531,272.2386169433594,288.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09861946105957,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.869517089100556e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,0.0001039307462633,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.0001039307680912,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0004930027062073,289.9925537109375,294.1499938964844,272.2845764160156,271.3092041015625,272.27911376953125,272.24810791015625,288.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.057059288024902,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0001036802641465,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0004918143968097,289.9884338378906,294.1499938964844,272.2954406738281,271.319580078125,272.2792358398437,272.2576904296875,288.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.016082763671877,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0004895576857961,289.980224609375,294.1499938964844,272.3174133300781,271.3404846191406,272.2798156738281,272.2770080566406,288.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.936745643615724,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,0.0001032045256579,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0004895576857961,289.980224609375,294.1499938964844,272.3174133300781,271.3404846191406,272.2798156738281,272.2770080566406,288.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.936745643615724,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004874585720244,289.9720458984375,294.1499938964844,272.3395690917969,271.3616027832031,272.28076171875,272.29656982421875,288.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.861068725585938,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,7.58996611693874e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001027620019158,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004874585720244,289.9720458984375,294.1499938964844,272.3395690917969,271.3616027832031,272.28076171875,272.29656982421875,288.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.861068725585938,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0004855329170823,289.9638977050781,294.1499938964844,272.36181640625,271.3827819824219,272.2821044921875,272.3163146972656,288.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.789549827575684,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291259765625,0.0,0.0,7.559982623206452e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0004855329170823,289.9638977050781,294.1499938964844,272.36181640625,271.3827819824219,272.2821044921875,272.3163146972656,288.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.789549827575684,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0004837902088183,289.95574951171875,294.1499938964844,272.3840637207031,271.40399169921875,272.2838439941406,272.33612060546875,288.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.722532272338867,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.000101988640381,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,7.532847666880116e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0004837902088183,289.95574951171875,294.1499938964844,272.3840637207031,271.40399169921875,272.2838439941406,272.33612060546875,288.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942331194877,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.722532272338867,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001018202237901,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,0.000101820245618,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0004829913086723,289.9516906738281,294.1499938964844,272.3951721191406,271.41455078125,272.28485107421875,272.3460693359375,288.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398670286486777e-09,0.0010302191367372,-0.0236725099384784,0.0,0.0,0.0,-0.009472144767642,60.0,-11.690818786621094,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,9.654025780037044e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001016615206026,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,7.508687122026458e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0004822384798899,289.9476013183594,294.1499938964844,272.4062194824219,271.42510986328125,272.28594970703125,272.35601806640625,288.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.023180877789855,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.660311698913574,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0004808691446669,289.9394836425781,294.1499938964844,272.4281921386719,271.4460144042969,272.28839111328125,272.3758850097656,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.6027250289917,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001013728760881,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0004808691446669,289.9394836425781,294.1499938964844,272.4281921386719,271.4460144042969,272.28839111328125,272.3758850097656,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865734249353,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.6027250289917,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.602890349924564e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001011230415315,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001011230633594,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.000479684153106,289.9313659667969,294.1499938964844,272.4498291015625,271.4666442871094,272.2911682128906,272.3957214355469,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573807441791814e-09,0.0010231655323877,-0.0215126164257526,0.0,0.0,0.0,-0.0090632233768701,60.0,-11.54983139038086,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
