time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,9.602890349924564e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0001011230415315,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,7.468914554920048e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001011230633594,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.000479684153106,289.9313659667969,294.1499938964844,272.4498291015625,271.4666442871094,272.2911682128906,272.3957214355469,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573807441791814e-09,0.0010231655323877,-0.0215126164257526,0.0,0.0,0.0,-0.0090632233768701,60.0,-11.54983139038086,-0.0,-7.137695945402811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,7.453058788087219e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0004786658100783,289.9232482910156,294.1499938964844,272.4710693359375,271.48687744140625,272.2943115234375,272.4154663085937,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319818611823848e-09,0.0010209936881437,-0.020847488194704,0.0,0.0,0.0,-0.0089373104274272,60.0,-11.501755714416504,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,9.582503844285384e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0001009083644021,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,7.453058788087219e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1760559082031,0.0,0.0,0.00010090838623,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0004786658100783,289.9232482910156,294.1499938964844,272.4710693359375,271.48687744140625,272.2943115234375,272.4154663085937,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319818611823848e-09,0.0010209936881437,-0.020847488194704,0.0,0.0,0.0,-0.0089373104274272,60.0,-11.501755714416504,-0.0,-7.107423272145752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,9.565344225848094e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001007276659947,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,7.439712499035522e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001007276878226,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004778086731676,289.9151306152344,294.1499938964844,272.4918212890625,271.5066223144531,272.2977294921875,272.43505859375,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191736510023,8.106031401666769e-09,0.0010191655019298,-0.0202876161783933,0.0,0.0,0.0,-0.008831325918436,60.0,-11.457892417907717,-0.0,-7.081992237090162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,9.565344225848094e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001007276659947,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,7.439712499035522e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001007276878226,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0004778086731676,289.9151306152344,294.1499938964844,272.4918212890625,271.5066223144531,272.2977294921875,272.43505859375,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191736510023,8.106031401666769e-09,0.0010191655019298,-0.0202876161783933,0.0,0.0,0.0,-0.008831325918436,60.0,-11.457892417907717,-0.0,-7.081992237090162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,9.557783050695434e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06378173828125,0.0,0.0,0.0001006480379146,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,7.433831342495978e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0001006480597425,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0004774309636559,289.9110717773437,294.1499938964844,272.501953125,271.51629638671875,272.299560546875,272.4447937011719,288.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183679405599,8.011827645759695e-09,0.0010183599079027,-0.0200409069657325,0.0,0.0,0.0,-0.0087846247479319,60.0,-11.437629699707031,-0.0,-7.070800478459206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.55088617047295e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,0.0001005754165817,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,7.428467506542802e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,0.0001005754384095,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0004770864616148,289.90704345703125,294.1499938964844,272.511962890625,271.5258178710937,272.30145263671875,272.4544677734375,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176331270486,7.925906153616324e-09,0.0010176250943914,-0.0198158845305442,0.0,0.0,0.0,-0.0087420297786593,60.0,-11.418275833129885,-0.0,-7.060599926944634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.538986341794951e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004501027637,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,7.419211760861799e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0001004501173156,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0004764920158777,289.89892578125,294.1499938964844,272.5313720703125,271.5443115234375,272.30548095703125,272.4735717773437,288.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163651313632,7.777642530015783e-09,0.0010163573315367,-0.0194275863468647,0.0,0.0,0.0,-0.0086685288697481,60.0,-11.382352828979492,-0.0,-7.043016125862779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.538986341794951e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,0.0001004501027637,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,7.419211760861799e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0001004501173156,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0004764920158777,289.89892578125,294.1499938964844,272.5313720703125,271.5443115234375,272.30548095703125,272.4735717773437,288.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163651313632,7.777642530015783e-09,0.0010163573315367,-0.0194275863468647,0.0,0.0,0.0,-0.0086685288697481,60.0,-11.382352828979492,-0.0,-7.043016125862779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.529081580694763e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,0.0001003458019113,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,7.411507976939902e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001003458237391,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0004759972798638,289.89080810546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30975341796875,272.4923400878906,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654247902166844e-09,0.0010153021430596,-0.0191044118255376,0.0,0.0,0.0,-0.0086073568090796,60.0,-11.349653244018556,-0.0,-7.028398840702722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.529081580694763e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447082519531,0.0,0.0,0.0001003458019113,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,7.411507976939902e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0001003458237391,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0004759972798638,289.89080810546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30975341796875,272.4923400878906,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153097100555,7.654247902166844e-09,0.0010153021430596,-0.0191044118255376,0.0,0.0,0.0,-0.0086073568090796,60.0,-11.349653244018556,-0.0,-7.028398840702722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,9.520841558696702e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001002590288408,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,7.405099313473329e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,0.0001002590506686,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004755856643896,289.8826599121094,294.1499938964844,272.5683288574219,271.5790100097656,272.3143005371094,272.5107727050781,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551589575882645e-09,0.0010144242551177,-0.0188355427235364,0.0,0.0,0.0,-0.0085564646869897,60.0,-11.31964874267578,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,9.520841558696702e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001002590288408,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,7.405099313473329e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1316833496094,0.0,0.0,0.0001002590506686,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004755856643896,289.8826599121094,294.1499938964844,272.5683288574219,271.5790100097656,272.3143005371094,272.5107727050781,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551589575882645e-09,0.0010144242551177,-0.0188355427235364,0.0,0.0,0.0,-0.0085564646869897,60.0,-11.31964874267578,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,9.513900295132772e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001001859345706,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,7.399700552923605e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001001859563984,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0004752389504574,289.8745422363281,294.1499938964844,272.58697509765625,271.5953063964844,272.3190612792969,272.5290222167969,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136922355741,7.46511563676222e-09,0.0010136847849935,-0.018609058111906,0.0,0.0,0.0,-0.0085135949775576,60.0,-11.291419982910156,-0.0,-7.0060231394109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,9.513900295132772e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.0001001859345706,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,7.399700552923605e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001001859563984,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0004752389504574,289.8745422363281,294.1499938964844,272.58697509765625,271.5953063964844,272.3190612792969,272.5290222167969,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136922355741,7.46511563676222e-09,0.0010136847849935,-0.018609058111906,0.0,0.0,0.0,-0.0085135949775576,60.0,-11.291419982910156,-0.0,-7.0060231394109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380310058594,0.0,0.0,9.510818199487404e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0001001534837996,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.397303124889731e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001001534983515,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0004750849911943,289.8704833984375,294.1499938964844,272.5964050292969,271.60321044921875,272.321533203125,272.5381164550781,288.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426717463232535e-09,0.0010133563773706,-0.0185084883123636,0.0,0.0,0.0,-0.008494559675455,60.0,-11.277891159057615,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.508022048976272e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001001240307232,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,7.395128341158852e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001001240525511,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,0.0004749453219119,289.86639404296875,294.1499938964844,272.6058959960937,271.6109619140625,272.3240661621094,272.5472412109375,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.3918786647197984e-09,0.0010130584705621,-0.0184172410517931,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.264640808105469,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,9.503154433332384e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001000727788778,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,7.391342660412192e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001000728007056,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004747021885123,289.8582458496094,294.1499938964844,272.62506103515625,271.62603759765625,272.329345703125,272.5655517578125,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.33124139173924e-09,0.0010125399567186,-0.0182584207504987,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.238944053649902,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,9.503154433332384e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0001000727788778,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,7.391342660412192e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001000728007056,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004747021885123,289.8582458496094,294.1499938964844,272.62506103515625,271.62603759765625,272.329345703125,272.5655517578125,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.33124139173924e-09,0.0010125399567186,-0.0182584207504987,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.238944053649902,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.499126463197172e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.388209633063525e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001000303745968,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004745009646285,289.85009765625,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.583984375,288.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281056202401713e-09,0.0010121107334271,-0.0181269757449626,0.0,0.0,0.0,-0.0084223486483097,60.0,-11.214207649230955,-0.0,-6.984281952782112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.499126463197172e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.388209633063525e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001000303745968,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0004745009646285,289.85009765625,294.1499938964844,272.6444702148437,271.6405639648437,272.3348693847656,272.583984375,288.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281056202401713e-09,0.0010121107334271,-0.0181269757449626,0.0,0.0,0.0,-0.0084223486483097,60.0,-11.214207649230955,-0.0,-6.984281952782112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.495838457951322e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.99957337626256e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,7.38565213396214e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,9.999575559049843e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004743367026094,289.8419494628906,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.60260009765625,288.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.240094301863564e-09,0.001011760556139,-0.0180196892470121,0.0,0.0,0.0,-0.0084020420908927,60.0,-11.190281867980955,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.495838457951322e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,9.99957337626256e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,7.38565213396214e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,9.999575559049843e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0004743367026094,289.8419494628906,294.1499938964844,272.6640930175781,271.65460205078125,272.34063720703125,272.60260009765625,288.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.240094301863564e-09,0.001011760556139,-0.0180196892470121,0.0,0.0,0.0,-0.0084020420908927,60.0,-11.190281867980955,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.493280958849935e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,9.99687981675379e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,7.383662887150422e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,9.996881999541074e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,0.0004742089658975,289.8337707519531,294.1499938964844,272.68389892578125,271.66815185546875,272.3466796875,272.6214599609375,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114952456206,7.208234009681291e-09,0.0010114880278706,-0.0179362408816814,0.0,0.0,0.0,-0.0083862468600273,60.0,-11.167202949523926,-0.0,-6.975690070021301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,9.493280958849935e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990966796875,0.0,0.0,9.99687981675379e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,7.383662887150422e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,9.996881999541074e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,0.0004742089658975,289.8337707519531,294.1499938964844,272.68389892578125,271.66815185546875,272.3466796875,272.6214599609375,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114952456206,7.208234009681291e-09,0.0010114880278706,-0.0179362408816814,0.0,0.0,0.0,-0.0083862468600273,60.0,-11.167202949523926,-0.0,-6.975690070021301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,9.492161188973114e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,7.382791955024004e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,9.995703294407576e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0004741530283354,289.8296813964844,294.1499938964844,272.6938781738281,271.6748046875,272.34979248046875,272.6309509277344,288.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287832135161e-09,0.0010113688185811,-0.0178997125476598,0.0,0.0,0.0,-0.0083793336525559,60.0,-11.155853271484377,-0.0,-6.974045163588016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.491221862845124e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,9.994714491767807e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.0004741061420645,289.8255920410156,294.1499938964844,272.70391845703125,271.68133544921875,272.3529663085937,272.6405029296875,288.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.14466667175293,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.489778312854467e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.993192361434922e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0004740339936688,289.8174133300781,294.1499938964844,272.7240905761719,271.6941223144531,272.3594970703125,272.6597900390625,288.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.122767448425291,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.489778312854467e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.993192361434922e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,7.380938768619671e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610656738281,0.0,0.0,9.993193816626444e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0004740339936688,289.8174133300781,294.1499938964844,272.7240905761719,271.6941223144531,272.3594970703125,272.6597900390625,288.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.122767448425291,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,0.0004739833530038,289.8092041015625,294.1499938964844,272.744384765625,271.70660400390625,272.3662414550781,272.67926025390625,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.101335525512695,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.488764771958812e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,9.992126433644444e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,0.0004739833530038,289.8092041015625,294.1499938964844,272.744384765625,271.70660400390625,272.3662414550781,272.67926025390625,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.101335525512695,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,9.991576371248811e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0004739572759717,289.8009948730469,294.1499938964844,272.7648010253906,271.71881103515625,272.373291015625,272.6989440917969,288.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145479319348169e-09,0.001010951353237,-0.0177718717604875,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.080472946166992,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,9.488242358202116e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,9.991574916057289e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,7.379744056379423e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,9.991576371248811e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0004739572759717,289.8009948730469,294.1499938964844,272.7648010253906,271.71881103515625,272.373291015625,272.6989440917969,288.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145479319348169e-09,0.001010951353237,-0.0177718717604875,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.080472946166992,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.488038631388918e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,9.99136027530767e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0004739470896311,289.79278564453125,294.1499938964844,272.78533935546875,271.73077392578125,272.3805236816406,272.71881103515625,288.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.05996036529541,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.488038631388918e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522399902344,0.0,0.0,9.99136027530767e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,9.991361730499192e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,0.0004739470896311,289.79278564453125,294.1499938964844,272.78533935546875,271.73077392578125,272.3805236816406,272.71881103515625,288.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.05996036529541,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,9.48807573877275e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302124023437,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0004739489522762,289.7886657714844,294.1499938964844,272.795654296875,271.7366943359375,272.3842468261719,272.72882080078125,288.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.049857139587402,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,9.488201612839477e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,7.37971204216592e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257873535156,0.0,0.0,9.991533443098888e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0004739552387036,289.7845458984375,294.1499938964844,272.80596923828125,271.7425842285156,272.3880310058594,272.7388610839844,288.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.039850234985352,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.0004739799187518,289.7763061523437,294.1499938964844,272.8266296386719,271.7542419433594,272.3957824707031,272.75909423828125,288.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020121574401855,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.992053674068302e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.0004739799187518,289.7763061523437,294.1499938964844,272.8266296386719,271.7542419433594,272.3957824707031,272.75909423828125,288.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.020121574401855,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
