time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,9.99280091491528e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.000474015425425,289.76806640625,294.1499938964844,272.84735107421875,271.76580810546875,272.4037170410156,272.7794494628906,288.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000651359558104,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,9.99280091491528e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.380649185506627e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033874511719,0.0,0.0,0.000474015425425,289.76806640625,294.1499938964844,272.84735107421875,271.76580810546875,272.4037170410156,272.7794494628906,288.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159996151528958e-09,0.0010110754519701,-0.0178098939359188,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000651359558104,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.000474063650472,289.7597961425781,294.1499938964844,272.8681030273437,271.7773132324219,272.41192626953125,272.7999267578125,288.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.981502532958984,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.381400064332411e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.000474063650472,289.7597961425781,294.1499938964844,272.8681030273437,271.7773132324219,272.41192626953125,272.7999267578125,288.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172026972313006e-09,0.0010111783631145,-0.0178414061665534,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.981502532958984,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,9.99499243334867e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004741194134112,289.75152587890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4203491210937,272.82049560546875,288.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.962557792663574,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,9.99499243334867e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.994993888540192e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858703613281,0.0,0.0,0.0004741194134112,289.75152587890625,294.1499938964844,272.8888244628906,271.7888488769531,272.4203491210937,272.82049560546875,288.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185932737741041e-09,0.0010112972231581,-0.0178778283298015,0.0,0.0,0.0,-0.008375191129744,60.0,-10.962557792663574,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.99563853838481e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,7.382746116491035e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,9.995640721172094e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98150634765625,0.0,0.0,0.0004741500597447,289.7474060058594,294.1499938964844,272.8992004394531,271.79461669921875,272.4246520996094,272.8308410644531,288.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.953170776367188,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053649902344,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.000474182103062,289.7432556152344,294.1499938964844,272.9095764160156,271.8004150390625,272.4289855957031,272.8411560058594,288.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.94382667541504,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0004742491582874,289.7349548339844,294.1499938964844,272.9302673339844,271.8121032714844,272.4378662109375,272.86187744140625,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925251960754396,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.494085679762064e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,9.997729648603126e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0004742491582874,289.7349548339844,294.1499938964844,272.9302673339844,271.8121032714844,272.4378662109375,272.86187744140625,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925251960754396,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,0.0004743188328575,289.7266845703125,294.1499938964844,272.9508972167969,271.82391357421875,272.44696044921875,272.8825988769531,288.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906805992126465,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,9.495480480836704e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,0.0004743188328575,289.7266845703125,294.1499938964844,272.9508972167969,271.82391357421875,272.44696044921875,272.8825988769531,288.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906805992126465,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0004743894387502,289.7183532714844,294.1499938964844,272.9714660644531,271.8359375,272.4562683105469,272.9033508300781,288.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888456344604492,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,7.38647286198102e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0001000068659777,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0004743894387502,289.7183532714844,294.1499938964844,272.9714660644531,271.8359375,272.4562683105469,272.9033508300781,288.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888456344604492,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,7.387562072835863e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0004744593752548,289.7100524902344,294.1499938964844,272.991943359375,271.84820556640625,272.4657287597656,272.924072265625,288.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870180130004885,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,7.387562072835863e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0004744593752548,289.7100524902344,294.1499938964844,272.991943359375,271.84820556640625,272.4657287597656,272.924072265625,288.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870180130004885,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001000288320938,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001000288466457,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,0.0004744937177747,289.7059020996094,294.1499938964844,273.00213623046875,271.8544616699219,272.4705505371094,272.9344177246094,288.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.861065864562988,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.000474527303595,289.70172119140625,294.1499938964844,273.0122985839844,271.8607788085937,272.4754333496094,272.9447631835937,288.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.85196304321289,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0004745918849948,289.6933898925781,294.1499938964844,273.03253173828125,271.8736877441406,272.4853210449219,272.9653625488281,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833780288696287,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580627441406,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288635253906,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0004745918849948,289.6933898925781,294.1499938964844,273.03253173828125,271.8736877441406,272.4853210449219,272.9653625488281,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.833780288696287,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004746523045469,289.68505859375,294.1499938964844,273.0525817871094,271.8869934082031,272.495361328125,272.98590087890625,288.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815625190734863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,7.390565588138998e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0004746523045469,289.68505859375,294.1499938964844,273.0525817871094,271.8869934082031,272.495361328125,272.98590087890625,288.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815625190734863,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0004747076018247,289.6767272949219,294.1499938964844,273.072509765625,271.9007263183594,272.5055847167969,273.0063171386719,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797491073608398,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001000739212031,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9165344238281,0.0,0.0,7.391427061520517e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0004747076018247,289.6767272949219,294.1499938964844,273.072509765625,271.9007263183594,272.5055847167969,273.0063171386719,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.797491073608398,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0004747572820633,289.6683654785156,294.1499938964844,273.0922241210937,271.9149780273437,272.5159912109375,273.026611328125,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779375076293944,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,7.392200495814905e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90240478515625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0004747572820633,289.6683654785156,294.1499938964844,273.0922241210937,271.9149780273437,272.5159912109375,273.026611328125,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779375076293944,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,0.0001000891425064,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031982421875,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0004747798084281,289.6641845703125,294.1499938964844,273.1019897460937,271.9223022460937,272.5212707519531,273.03668212890625,288.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77032470703125,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.0001000935735646,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0004748008213937,289.6600036621094,294.1499938964844,273.1116943359375,271.9297790527344,272.5265808105469,273.0467224121094,288.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.761280059814451,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0004748380742967,289.6516418457031,294.1499938964844,273.1309814453125,271.9451599121094,272.53729248046875,273.0666809082031,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74321174621582,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,0.0001001014461508,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0004748380742967,289.6516418457031,294.1499938964844,273.1309814453125,271.9451599121094,272.53729248046875,273.0666809082031,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74321174621582,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0004748718638438,289.6432800292969,294.1499938964844,273.1499938964844,271.9612121582031,272.54815673828125,273.08642578125,288.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725220680236816,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88983154296875,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0001001085547613,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88104248046875,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,0.0001001085693133,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,0.0004748718638438,289.6432800292969,294.1499938964844,273.1499938964844,271.9612121582031,272.54815673828125,273.08642578125,288.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725220680236816,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004749136569444,289.6349182128906,294.1499938964844,273.1685485839844,271.9773864746094,272.55914306640625,273.10595703125,288.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.707508087158203,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.39463503123261e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004749136569444,289.6349182128906,294.1499938964844,273.1685485839844,271.9773864746094,272.55914306640625,273.10595703125,288.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.707508087158203,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004749883664771,289.62652587890625,294.1499938964844,273.1864318847656,271.9931335449219,272.5702819824219,273.1251220703125,288.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690757751464844,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86328125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,0.0004749883664771,289.62652587890625,294.1499938964844,273.1864318847656,271.9931335449219,272.5702819824219,273.1251220703125,288.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716661886188e-09,0.0010131509043276,-0.0184456277638673,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.690757751464844,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588562011719,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,0.0001001429336611,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8501281738281,0.0,0.0,0.000475034903502,289.6223449707031,294.1499938964844,273.1950988769531,272.0008239746094,272.5758972167969,273.1345520019531,288.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432293338562e-09,0.0010132502065971,-0.0184760242700576,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.68276309967041,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.51090405578725e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,7.39736933610402e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001001544005703,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,0.0004750892694573,289.6181335449219,294.1499938964844,273.2035522460937,272.00836181640625,272.58154296875,273.1438903808594,288.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67506504058838,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,9.513483382761478e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0004752181412186,289.6097412109375,294.1499938964844,273.2198486328125,272.02301025390625,272.5928649902344,273.1621398925781,288.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660499572753906,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
