time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,9.513483382761478e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001815471681,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,7.399376045214012e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,0.0004752181412186,289.6097412109375,294.1499938964844,273.2198486328125,272.02301025390625,272.5928649902344,273.1621398925781,288.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660499572753906,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004753703542519,289.6013488769531,294.1499938964844,273.2352600097656,272.0370178222656,272.6042785644531,273.1798095703125,288.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.647095680236816,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,9.516530553810298e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,0.0001002136486931,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004753703542519,289.6013488769531,294.1499938964844,273.2352600097656,272.0370178222656,272.6042785644531,273.1798095703125,288.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.647095680236816,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004755501286126,289.59295654296875,294.1499938964844,273.2497253417969,272.0502624511719,272.6157531738281,273.19677734375,288.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.634973526000977,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001002515346044,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,7.404544885503128e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,0.0001002515491563,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0004755501286126,289.59295654296875,294.1499938964844,273.2497253417969,272.0502624511719,272.6157531738281,273.19677734375,288.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.634973526000977,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0004757519054692,289.58453369140625,294.1499938964844,273.26318359375,272.0627136230469,272.6272888183594,273.2130432128906,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623971939086914,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,9.524168854113668e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001002940698526,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.407686644000933e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0001002940844045,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0004757519054692,289.58453369140625,294.1499938964844,273.26318359375,272.0627136230469,272.6272888183594,273.2130432128906,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623971939086914,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,9.526372741675004e-05,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001003172874334,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,7.409401587210596e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001003172947093,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0004758620052598,289.580322265625,294.1499938964844,273.26953125,272.0686340332031,272.633056640625,273.22088623046875,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.618947982788086,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,9.528703230898829e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001003418219625,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,7.411213300656527e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,0.0004759784205816,289.5761108398437,294.1499938964844,273.2756042480469,272.0743103027344,272.6388244628906,273.2284851074219,288.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.614255905151367,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004762284806929,289.56768798828125,294.1499938964844,273.286865234375,272.0849304199219,272.650390625,273.2430114746094,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.605864524841309,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,9.533709089737386e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001003945435513,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.415107393171638e-05,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,0.0001003945508273,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,0.0004762284806929,289.56768798828125,294.1499938964844,273.286865234375,272.0849304199219,272.650390625,273.2430114746094,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.605864524841309,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0004764991172123,289.55926513671875,294.1499938964844,273.2969055175781,272.09454345703125,272.66192626953125,273.2566223144531,288.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598661422729492,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001403808594,0.0,0.0,9.539127495372668e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.000100451594335,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,7.419320900226012e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78790283203125,0.0,0.0,0.0001004516088869,291.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0004764991172123,289.55926513671875,294.1499938964844,273.2969055175781,272.09454345703125,272.66192626953125,273.2566223144531,288.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598661422729492,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,9.544936619931832e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.000476789282402,289.5508117675781,294.1499938964844,273.30572509765625,272.10308837890625,272.6734313964844,273.26910400390625,288.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59284782409668,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,9.544936619931832e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001005127705866,291.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.42383926990442e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001005127778626,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,0.000476789282402,289.5508117675781,294.1499938964844,273.30572509765625,272.10308837890625,272.6734313964844,273.26910400390625,288.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.59284782409668,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,7.428655226249248e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004770985688082,289.5423583984375,294.1499938964844,273.3132019042969,272.1104431152344,272.68487548828125,273.2803649902344,288.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.58843231201172,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.55112773226574e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001005779631668,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,7.428655226249248e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,0.0001005779777187,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004770985688082,289.5423583984375,294.1499938964844,273.3132019042969,272.1104431152344,272.68487548828125,273.2803649902344,288.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905918700626e-09,0.0010176515206694,-0.0198241434991359,0.0,0.0,0.0,-0.0087435897439718,60.0,-10.58843231201172,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,9.554316784488036e-05,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001006115489872,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,7.431135600199923e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0001006115562631,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7624816894531,0.0,0.0,0.0004772578540723,289.53814697265625,294.1499938964844,273.3164367675781,272.1136474609375,272.6905822753906,273.2856140136719,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.586625099182127,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,9.557596786180512e-05,291.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.000100646087958,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,7.433686550939456e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,0.0001006460952339,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,0.0004774217086378,289.5339050292969,294.1499938964844,273.3193054199219,272.1165466308594,272.6962585449219,273.2904968261719,288.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.58518409729004,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0004777580907102,289.52545166015625,294.1499938964844,273.3239440917969,272.1213684082031,272.7074890136719,273.2992248535156,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.583300590515137,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,9.564330684952438e-05,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001007169994409,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,7.438923785230145e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001007170139928,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0004777580907102,289.52545166015625,294.1499938964844,273.3239440917969,272.1213684082031,272.7074890136719,273.2992248535156,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.583300590515137,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0004781029711011,289.5169677734375,294.1499938964844,273.3270874023437,272.12481689453125,272.7186279296875,273.3066711425781,288.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582618713378906,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.571234841132537e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001007897008094,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,7.444294169545174e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001007897153613,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,0.0004781029711011,289.5169677734375,294.1499938964844,273.3270874023437,272.12481689453125,272.7186279296875,273.3066711425781,288.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582618713378906,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004784530319739,289.5085144042969,294.1499938964844,273.3286437988281,272.1268005371094,272.7295837402344,273.3125305175781,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58326244354248,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.578243043506518e-05,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0001008635008474,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,7.449744589393958e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001008635153993,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0004784530319739,289.5085144042969,294.1499938964844,273.3286437988281,272.1268005371094,272.7295837402344,273.3125305175781,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.58326244354248,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,0.0004788040823768,289.5000305175781,294.1499938964844,273.3285827636719,272.12725830078125,272.7403564453125,273.3169860839844,288.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584967613220217,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.585270890966058e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0001009375046123,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,7.455210288753733e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001009375191642,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,0.0004788040823768,289.5000305175781,294.1499938964844,273.3285827636719,272.12725830078125,272.7403564453125,273.3169860839844,288.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584967613220217,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.588768443791196e-05,291.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,0.0001009743427857,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,7.457930769305676e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0001009743500617,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71856689453125,0.0,0.0,0.0004789787926711,289.4957580566406,294.1499938964844,273.3279113769531,272.1268920898437,272.74566650390625,273.31866455078125,288.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.586240768432615,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,9.592229616828264e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.0001010107880574,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,7.460622873622924e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001010108026093,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0004791516985278,289.49151611328125,294.1499938964844,273.3268127441406,272.1260986328125,272.7509155273437,273.31988525390625,288.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.587806701660156,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004794894775841,289.4830322265625,294.1499938964844,273.3232727050781,272.123291015625,272.76123046875,273.32098388671875,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.59182071685791,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.598991891834884e-05,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65692138671875,0.0,0.0,0.0001010819978546,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,7.465882663382217e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,0.0001010820124065,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,0.0004794894775841,289.4830322265625,294.1499938964844,273.3232727050781,272.123291015625,272.76123046875,273.32098388671875,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.59182071685791,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004798166628461,289.4745178222656,294.1499938964844,273.3179016113281,272.1187438964844,272.7713317871094,273.320556640625,288.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596718788146973,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,9.605541708879171e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64874267578125,0.0,0.0,0.0001011509739328,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,7.470977288903669e-05,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001011509812087,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0004798166628461,289.4745178222656,294.1499938964844,273.3179016113281,272.1187438964844,272.7713317871094,273.320556640625,288.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.596718788146973,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004801245813723,289.46600341796875,294.1499938964844,273.3106384277344,272.11236572265625,272.78106689453125,273.3180847167969,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602757453918455,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,9.61170662776567e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001012158900266,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001012158973026,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004801245813723,289.46600341796875,294.1499938964844,273.3106384277344,272.11236572265625,272.78106689453125,273.3180847167969,288.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.602757453918455,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.0004804160562343,289.4574890136719,294.1499938964844,273.30145263671875,272.1040954589844,272.79052734375,273.3138732910156,288.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609627723693848,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,9.617541218176484e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001012773282127,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,7.48030943213962e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819763183594,0.0,0.0,0.0001012773427646,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.0004804160562343,289.4574890136719,294.1499938964844,273.30145263671875,272.1040954589844,272.79052734375,273.3138732910156,288.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609627723693848,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62823486328125,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0001013061410048,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004805526405107,289.4532470703125,294.1499938964844,273.29608154296875,272.0992126464844,272.79510498046875,273.31103515625,288.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.613439559936523,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835021972656,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001013336586765,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701965332031,0.0,0.0,0.0004806832585018,289.448974609375,294.1499938964844,273.29022216796875,272.0938720703125,272.7995910644531,273.30767822265625,288.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.617481231689451,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
