time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,9.627699910197408e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0004809234815184,289.4404602050781,294.1499938964844,273.2769470214844,272.08160400390625,272.8082580566406,273.2995300292969,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626230239868164,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,9.627699910197408e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0001013843066175,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.488211122108623e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,0.0004809234815184,289.4404602050781,294.1499938964844,273.2769470214844,272.08160400390625,272.8082580566406,273.2995300292969,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626230239868164,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.632001456338912e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0004811383550986,289.4319152832031,294.1499938964844,273.2615051269531,272.0672302246094,272.8165283203125,273.28936767578125,288.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63583755493164,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,9.632001456338912e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0004811383550986,289.4319152832031,294.1499938964844,273.2615051269531,272.0672302246094,272.8165283203125,273.28936767578125,288.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63583755493164,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0004813172272406,289.42340087890625,294.1499938964844,273.2438659667969,272.0506591796875,272.8243103027344,273.2769470214844,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646374702453612,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565856933594,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994567871094,0.0,0.0,0.000101467310742,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466369628906,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.0004813172272406,289.42340087890625,294.1499938964844,273.2438659667969,272.0506591796875,272.8243103027344,273.2769470214844,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646374702453612,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0004814654239453,289.41485595703125,294.1499938964844,273.22393798828125,272.0318603515625,272.8316650390625,273.2625427246094,288.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657668113708496,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,0.0001014985609799,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,0.0004814654239453,289.41485595703125,294.1499938964844,273.22393798828125,272.0318603515625,272.8316650390625,273.2625427246094,288.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657668113708496,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58709716796875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0004815246211364,289.4106140136719,294.1499938964844,273.213134765625,272.0216064453125,272.8351135253906,273.2545166015625,288.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.6636381149292,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0001015214438666,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,7.498339982703328e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261901855469,0.0,0.0,0.0004815740103367,289.4063415527344,294.1499938964844,273.20172119140625,272.0107421875,272.83843994140625,273.24591064453125,288.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.66980266571045,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004816390865016,289.3977966308594,294.1499938964844,273.1770935058594,271.9872131347656,272.8446655273437,273.2269592285156,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682750701904297,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236267089844,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004816390865016,289.3977966308594,294.1499938964844,273.1770935058594,271.9872131347656,272.8446655273437,273.2269592285156,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682750701904297,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0004816635919269,289.3892822265625,294.1499938964844,273.1499938964844,271.9612121582031,272.8503112792969,273.205810546875,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696423530578612,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,0.0001015403322526,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086120605469,0.0,0.0,0.0004816635919269,289.3892822265625,294.1499938964844,273.1499938964844,271.9612121582031,272.8503112792969,273.205810546875,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696423530578612,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004816316650249,289.3807678222656,294.1499938964844,273.1194152832031,271.93170166015625,272.8553771972656,273.1822509765625,288.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.71106243133545,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004816316650249,289.3807678222656,294.1499938964844,273.1194152832031,271.93170166015625,272.8553771972656,273.1822509765625,288.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.71106243133545,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.639980271458626e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0001015136294881,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0004815369320567,289.3722229003906,294.1499938964844,273.08453369140625,271.8978576660156,272.8597717285156,273.15576171875,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.727147102355955,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.639980271458626e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0001015136294881,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0001015136367641,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0004815369320567,289.3722229003906,294.1499938964844,273.08453369140625,271.8978576660156,272.8597717285156,273.15576171875,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.0227232165634632,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.727147102355955,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.63862839853391e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0004814694111701,289.36798095703125,294.1499938964844,273.0655212402344,271.8794250488281,272.8616638183594,273.14117431640625,288.3550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.735822677612305,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.495433965232223e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.0001014821027638,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,0.000481387367472,289.3637084960937,294.1499938964844,273.0455627441406,271.8599853515625,272.86334228515625,273.12579345703125,288.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.74484634399414,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0001014388253679,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0004811820981558,289.3551940917969,294.1499938964844,273.0028381347656,271.8183288574219,272.8661193847656,273.0924377441406,288.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.763998031616213,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0001014388253679,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0004811820981558,289.3551940917969,294.1499938964844,273.0028381347656,271.8183288574219,272.8661193847656,273.0924377441406,288.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.763998031616213,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0004809275560546,289.3466796875,294.1499938964844,272.95660400390625,271.77313232421875,272.8681030273437,273.0559997558594,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252344876527,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784461975097656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0004809275560546,289.3466796875,294.1499938964844,272.95660400390625,271.77313232421875,272.8681030273437,273.0559997558594,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884131652564521e-09,0.0010258186375722,-0.0223252344876527,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.784461975097656,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0004806308133993,289.33819580078125,294.1499938964844,272.9071350097656,271.7247619628906,272.8691711425781,273.0161437988281,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806264877319336,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672607421875,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585021972656,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0004806308133993,289.33819580078125,294.1499938964844,272.9071350097656,271.7247619628906,272.8691711425781,273.0161437988281,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810118856672489e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806264877319336,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0004802907642442,289.3297119140625,294.1499938964844,272.8547058105469,271.67340087890625,272.8691711425781,272.972900390625,288.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725302258483225e-09,0.0010244605364277,-0.0219093263149261,0.0,0.0,0.0,-0.0091383233666419,60.0,-10.829330444335938,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0004802907642442,289.3297119140625,294.1499938964844,272.8547058105469,271.67340087890625,272.8691711425781,272.972900390625,288.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725302258483225e-09,0.0010244605364277,-0.0219093263149261,0.0,0.0,0.0,-0.0091383233666419,60.0,-10.829330444335938,-0.0,-7.15578352128432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,9.61137266131118e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0001012123757391,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484924316406,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0004801079339813,289.3254699707031,294.1499938964844,272.82745361328125,271.6466979980469,272.86883544921875,272.9502258300781,288.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679701402058981e-09,0.0010240706615149,-0.0217899158596992,0.0,0.0,0.0,-0.0091157173737883,60.0,-10.841227531433104,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001011718341032,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440979003906,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001011718486552,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,0.0004799156449735,289.3212280273437,294.1499938964844,272.799560546875,271.6193542480469,272.86822509765625,272.92681884765625,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631741543752014e-09,0.0010236605303362,-0.0216643270105123,0.0,0.0,0.0,-0.0090919416397809,60.0,-10.8533935546875,-0.0,-7.144610236764495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.599357872502878e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,0.0001010858541121,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0004795077547896,289.312744140625,294.1499938964844,272.74200439453125,271.5628967285156,272.8663024902344,272.87811279296875,288.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530010475737981e-09,0.0010227906750515,-0.0213979259133338,0.0,0.0,0.0,-0.0090415095910429,60.0,-10.878405570983888,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,9.599357872502878e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,0.0001010858541121,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0001010858613881,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0004795077547896,289.312744140625,294.1499938964844,272.74200439453125,271.5628967285156,272.8663024902344,272.87811279296875,288.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530010475737981e-09,0.0010227906750515,-0.0213979259133338,0.0,0.0,0.0,-0.0090415095910429,60.0,-10.878405570983888,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001009940751828,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,0.0004790723905898,289.3042907714844,294.1499938964844,272.6822814941406,271.5043334960937,272.8633117675781,272.8268737792969,288.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421419117610185e-09,0.0010218621464446,-0.0211135558784008,0.0,0.0,0.0,-0.0089876763522624,60.0,-10.90430736541748,-0.0,-7.119525236021218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001009940679068,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001009940751828,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211486816406,0.0,0.0,0.0004790723905898,289.3042907714844,294.1499938964844,272.6822814941406,271.5043334960937,272.8633117675781,272.8268737792969,288.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421419117610185e-09,0.0010218621464446,-0.0211135558784008,0.0,0.0,0.0,-0.0089876763522624,60.0,-10.90430736541748,-0.0,-7.119525236021218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0001008981125778,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,7.452300633303821e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001008981198538,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,0.0004786172066815,289.2958374023437,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.7734680175781,288.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307886822933597e-09,0.0010208913590759,-0.0208162404596805,0.0,0.0,0.0,-0.0089313937351107,60.0,-10.931011199951172,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,9.581528865965085e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0001008981125778,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,7.452300633303821e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0001008981198538,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,0.0004786172066815,289.2958374023437,294.1499938964844,272.62066650390625,271.4438781738281,272.8592834472656,272.7734680175781,288.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307886822933597e-09,0.0010208913590759,-0.0208162404596805,0.0,0.0,0.0,-0.0089313937351107,60.0,-10.931011199951172,-0.0,-7.10600289721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,0.000478150031995,289.28741455078125,294.1499938964844,272.55743408203125,271.3818359375,272.8541259765625,272.7179870605469,288.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.958532333374023,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676818847656,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,0.000478150031995,289.28741455078125,294.1499938964844,272.55743408203125,271.3818359375,272.8541259765625,272.7179870605469,288.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111037939786,0.0,0.0,0.0,-0.0088736303150653,60.0,-10.958532333374023,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50982666015625,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001007499522529,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,7.441357593052089e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0001007499595289,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0004779144073836,289.283203125,294.1499938964844,272.5252990722656,271.3503112792969,272.8511657714844,272.6895751953125,288.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.972558975219728,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
