time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.5722638368606567,0.050000000745058,0.0456733331084251,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.5722638368606567,0.050000000745058,0.0480962209403514,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.5722638368606567,0.050000000745058,0.0355237051844596,290.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.5722638368606567,0.050000000745058,0.0480962209403514,291.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660705566406,0.5722638368606567,0.050000000745058,0.2281477600336074,287.5477600097656,291.1499938964844,271.3617858886719,270.2235412597656,284.3430480957031,291.61285400390625,287.4173889160156,1.0,0.1405674368143081,0.6507302522659302,0.6507302522659302,1.0,1.0,-0.4866596162319183,0.1839608252048492,0.3026987910270691,0.0615275464951992,0.0,0.0,0.0,20.07515335083008,60.0,-740.4664916992188,-0.0,23.17595291137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.5502840876579285,0.050000000745058,0.0458105057477951,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.5502840876579285,0.050000000745058,0.048240665346384,291.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.5502840876579285,0.050000000745058,0.0356303937733173,290.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.5502840876579285,0.050000000745058,0.048240665346384,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.5502840876579285,0.050000000745058,0.2288329601287841,287.19647216796875,291.1499938964844,271.3399963378906,270.2055358886719,283.3649597167969,291.6077880859375,286.9613647460937,1.0,0.1489607691764831,0.8134128451347351,0.8134128451347351,1.0,1.0,-0.4881212115287781,0.201194018125534,0.286927193403244,0.0782203525304794,0.0,0.0,0.0,23.74095344543457,60.0,-1084.46484375,-0.0,26.323347091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.540826955758669e-21,6.935410219832764e-21,-2.394583264074096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445861816406,297.1499938964844,293.1499938964844,0.0007752584060654,-68.7966537475586,287.6773681640625,0.5333400964736938,0.050000000745058,0.0459414683282375,291.35906982421875,297.1499938964844,293.1499938964844,0.0006139757460914,-57.37467575073242,287.4601135253906,0.5333400964736938,0.050000000745058,0.0483785793185234,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1330261230469,0.5333400964736938,0.050000000745058,0.0357322543859481,290.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24169921875,0.5333400964736938,0.050000000745058,0.0483785793185234,291.6012268066406,297.1499938964844,293.1499938964844,0.0004987450083717,-203.2246551513672,287.24853515625,0.5333400964736938,0.050000000745058,0.2294871509075164,286.72674560546875,291.1499938964844,271.3183288574219,270.188232421875,283.18438720703125,291.6025085449219,286.5022888183594,1.0,0.156519129872322,0.8500686287879944,0.8500686287879944,1.0,1.0,-0.4895167350769043,0.203587457537651,0.285929262638092,0.0801691859960556,0.0,0.0,1.0,27.2424430847168,60.0,-1123.0633544921875,-2705.06787109375,29.35123634338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,303.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,2896.13916015625,18000.0,0.0,0.0,5.580264041782357e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373122282326221,0.0373129323124885,-7.045598522381624e-07,0.0,5.66325830675396e-08,0.0,0.0,0.2652928233146667,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0517578125,297.1499938964844,293.1499938964844,0.0017458568327128,-148.7240753173828,290.0171203613281,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3576354980469,297.1499938964844,293.1499938964844,0.0014900023816153,-133.66273498535156,289.63873291015625,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0414733886719,297.1499938964844,293.1499938964844,0.0014259363524615,-94.47806549072266,289.5125427246094,0.5102628469467163,0.050000000745058,0.0359179861843586,290.8118896484375,297.1499938964844,293.1499938964844,0.0015656118048354,-140.44528198242188,289.7108154296875,0.5102628469467163,0.050000000745058,0.0486300438642501,291.6048583984375,297.1499938964844,293.1499938964844,0.0012328673619776,-524.6205444335938,289.2630615234375,0.5102628469467163,0.050000000745058,0.2306800037622451,287.6106262207031,291.1499938964844,271.2752990722656,270.15545654296875,283.0819702148437,291.6028137207031,288.1970520019531,1.0,0.1693478226661682,0.9233802556991576,0.9233802556991576,1.0,1.0,-0.4920613169670105,0.2065378725528717,0.2855234444141388,0.0823357179760932,0.0,0.0,1.0,33.627079010009766,60.0,2145.064697265625,-5842.02294921875,34.91634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8882141113281,307.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,1559.80126953125,18000.0,0.0,0.0,0.0256628226488828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401066780090332,0.4010681211948395,-1.3484128658092231e-06,0.0,2.6044503101729788e-05,0.0,0.0,7.24664831161499,0.0,0.0,0.0,0.2240728437900543,4.0,0.0,1.0
799680,291.0517578125,297.1499938964844,293.1499938964844,0.0017458568327128,-148.7240753173828,290.0171203613281,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3576354980469,297.1499938964844,293.1499938964844,0.0014900023816153,-133.66273498535156,289.63873291015625,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0414733886719,297.1499938964844,293.1499938964844,0.0014259363524615,-94.47806549072266,289.5125427246094,0.5102628469467163,0.050000000745058,0.0359179861843586,290.8118896484375,297.1499938964844,293.1499938964844,0.0015656118048354,-140.44528198242188,289.7108154296875,0.5102628469467163,0.050000000745058,0.0486300438642501,291.6048583984375,297.1499938964844,293.1499938964844,0.0012328673619776,-524.6205444335938,289.2630615234375,0.5102628469467163,0.050000000745058,0.2306800037622451,287.6106262207031,291.1499938964844,271.2752990722656,270.15545654296875,283.0819702148437,291.6028137207031,288.1970520019531,1.0,0.1693478226661682,0.9233802556991576,0.9233802556991576,1.0,1.0,-0.4920613169670105,0.2065378725528717,0.2855234444141388,0.0823357179760932,0.0,0.0,1.0,33.627079010009766,60.0,2145.064697265625,-5842.02294921875,34.91634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8882141113281,307.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,1559.80126953125,18000.0,0.0,0.0,0.0256628226488828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401066780090332,0.4010681211948395,-1.3484128658092231e-06,0.0,2.6044503101729788e-05,0.0,0.0,7.24664831161499,0.0,0.0,0.0,0.2240728437900543,4.0,0.0,1.0
799740,291.0888671875,297.1499938964844,293.1499938964844,0.0023473764304071,-189.7387237548828,292.4974365234375,0.4960010647773742,0.050000000745058,0.046384185552597,291.378662109375,297.1499938964844,293.1499938964844,0.0020314613357186,-172.93692016601562,292.0525817871094,0.4960010647773742,0.050000000745058,0.0488447807729244,291.0743103027344,297.1499938964844,293.1499938964844,0.0020632450468838,-129.72811889648438,292.0774841308594,0.4960010647773742,0.050000000745058,0.0360765866935253,290.8478698730469,297.1499938964844,293.1499938964844,0.0022743209265172,-193.59445190429688,292.36700439453125,0.4960010647773742,0.050000000745058,0.0488447807729244,291.6312561035156,297.1499938964844,293.1499938964844,0.0016865486977621,-681.0805053710938,291.5726318359375,0.4960010647773742,0.050000000745058,0.231698602437973,289.29296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0307006835937,291.6265869140625,289.5831298828125,1.0,0.1795138120651245,0.9966918230056764,0.9966918230056764,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021987438202,0.0836891904473304,0.0,0.0,1.0,39.07938003540039,60.0,1929.156982421875,-5847.97314453125,39.71355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16162109375,306.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,2631.37451171875,19080.0,0.0,0.0,0.0556270107626915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217399597167969,0.5217421650886536,-2.248955070172088e-06,0.0,5.645434430334717e-05,0.0,0.0,15.795207977294922,0.0,0.0,0.0,0.2904213070869446,4.0,0.0,1.0
799800,291.0888671875,297.1499938964844,293.1499938964844,0.0023473764304071,-189.7387237548828,292.4974365234375,0.4960010647773742,0.050000000745058,0.046384185552597,291.378662109375,297.1499938964844,293.1499938964844,0.0020314613357186,-172.93692016601562,292.0525817871094,0.4960010647773742,0.050000000745058,0.0488447807729244,291.0743103027344,297.1499938964844,293.1499938964844,0.0020632450468838,-129.72811889648438,292.0774841308594,0.4960010647773742,0.050000000745058,0.0360765866935253,290.8478698730469,297.1499938964844,293.1499938964844,0.0022743209265172,-193.59445190429688,292.36700439453125,0.4960010647773742,0.050000000745058,0.0488447807729244,291.6312561035156,297.1499938964844,293.1499938964844,0.0016865486977621,-681.0805053710938,291.5726318359375,0.4960010647773742,0.050000000745058,0.231698602437973,289.29296875,291.1499938964844,271.2327575683594,270.12506103515625,283.0307006835937,291.6265869140625,289.5831298828125,1.0,0.1795138120651245,0.9966918230056764,0.9966918230056764,1.0,1.0,-0.4942342340946197,0.2085320502519607,0.2857021987438202,0.0836891904473304,0.0,0.0,1.0,39.07938003540039,60.0,1929.156982421875,-5847.97314453125,39.71355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16162109375,306.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,2631.37451171875,19080.0,0.0,0.0,0.0556270107626915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217399597167969,0.5217421650886536,-2.248955070172088e-06,0.0,5.645434430334717e-05,0.0,0.0,15.795207977294922,0.0,0.0,0.0,0.2904213070869446,4.0,0.0,1.0
799860,291.1351623535156,297.1499938964844,293.1499938964844,0.002882222412154,-224.42417907714844,294.1988525390625,0.4862607419490814,0.050000000745058,0.0465530045330524,291.4077453613281,297.1499938964844,293.1499938964844,0.0025172717869281,-206.54373168945312,293.7033386230469,0.4862607419490814,0.050000000745058,0.0490225553512573,291.11553955078125,297.1499938964844,293.1499938964844,0.0026286337524652,-159.27772521972656,293.8411865234375,0.4862607419490814,0.050000000745058,0.0362078920006752,290.8905944824219,297.1499938964844,293.1499938964844,0.0029070717282593,-238.350830078125,294.2120361328125,0.4862607419490814,0.050000000745058,0.0490225553512573,291.6665344238281,297.1499938964844,293.1499938964844,0.0020883344113826,-813.0275268554688,293.1254272460937,0.4862607419490814,0.050000000745058,0.2325418889522552,290.35028076171875,291.1499938964844,271.1906433105469,270.0968322753906,283.026611328125,291.66094970703125,290.5864562988281,1.0,0.1874798536300659,0.997043251991272,0.997043251991272,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866841852664947,0.0840065255761146,0.0,0.0,1.0,43.5933837890625,48.0,1552.132080078125,-5837.3486328125,43.71654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0209655761719,305.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,3980.385986328125,19080.0,0.0,0.0,0.0854601040482521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641690731048584,0.641694188117981,-3.4006138776021544e-06,0.0,8.6731139163021e-05,0.0,0.0,29.378442764282227,0.0,0.0,0.0,0.3542825281620025,4.0,0.0,1.0
799920,291.1351623535156,297.1499938964844,293.1499938964844,0.002882222412154,-224.42417907714844,294.1988525390625,0.4862607419490814,0.050000000745058,0.0465530045330524,291.4077453613281,297.1499938964844,293.1499938964844,0.0025172717869281,-206.54373168945312,293.7033386230469,0.4862607419490814,0.050000000745058,0.0490225553512573,291.11553955078125,297.1499938964844,293.1499938964844,0.0026286337524652,-159.27772521972656,293.8411865234375,0.4862607419490814,0.050000000745058,0.0362078920006752,290.8905944824219,297.1499938964844,293.1499938964844,0.0029070717282593,-238.350830078125,294.2120361328125,0.4862607419490814,0.050000000745058,0.0490225553512573,291.6665344238281,297.1499938964844,293.1499938964844,0.0020883344113826,-813.0275268554688,293.1254272460937,0.4862607419490814,0.050000000745058,0.2325418889522552,290.35028076171875,291.1499938964844,271.1906433105469,270.0968322753906,283.026611328125,291.66094970703125,290.5864562988281,1.0,0.1874798536300659,0.997043251991272,0.997043251991272,1.0,1.0,-0.4960331618785858,0.2093489617109298,0.2866841852664947,0.0840065255761146,0.0,0.0,1.0,43.5933837890625,48.0,1552.132080078125,-5837.3486328125,43.71654510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0209655761719,305.8370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,3980.385986328125,19080.0,0.0,0.0,0.0854601040482521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641690731048584,0.641694188117981,-3.4006138776021544e-06,0.0,8.6731139163021e-05,0.0,0.0,29.378442764282227,0.0,0.0,0.0,0.3542825281620025,4.0,0.0,1.0
799980,291.18365478515625,297.1499938964844,293.1499938964844,0.0033270267304033,-250.50196838378903,295.5688781738281,0.4839670360088348,0.050000000745058,0.046595174819231,291.4395446777344,297.1499938964844,293.1499938964844,0.0029217901173979,-232.0493927001953,295.0390625,0.4839670360088348,0.050000000745058,0.0490669645369052,291.1593322753906,297.1499938964844,293.1499938964844,0.0030993961263448,-181.69973754882807,295.2621459960937,0.4839670360088348,0.050000000745058,0.0362406931817531,290.9349670410156,297.1499938964844,293.1499938964844,0.0034413367975503,-272.6668701171875,295.7010192871094,0.4839670360088348,0.050000000745058,0.0490669645369052,291.7050170898437,297.1499938964844,293.1499938964844,0.0024145059287548,-910.4321899414062,294.3761901855469,0.4839670360088348,0.050000000745058,0.2327525466680526,291.2342834472656,291.1499938964844,271.1490173339844,270.07061767578125,283.0307922363281,291.6991577148437,291.43316650390625,1.0,0.188927873969078,0.9973946213722228,0.9973946213722228,1.0,1.0,-0.4964828491210937,0.2095440477132797,0.2869388163089752,0.0840948969125747,0.0,0.0,0.97148197889328,44.72126007080078,36.0,1237.7860107421875,-5853.29345703125,44.721134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4291076660156,305.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,5464.9296875,19080.0,0.0,0.0,0.1132512763142585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480322122573853,0.748036801815033,-4.633766820916208e-06,0.0,0.0001149356467067,0.0,0.0,46.62437438964844,0.0,0.0,0.0,0.4121504127979278,4.0,0.0,1.0
800040,291.18365478515625,297.1499938964844,293.1499938964844,0.0033270267304033,-250.50196838378903,295.5688781738281,0.4839670360088348,0.050000000745058,0.046595174819231,291.4395446777344,297.1499938964844,293.1499938964844,0.0029217901173979,-232.0493927001953,295.0390625,0.4839670360088348,0.050000000745058,0.0490669645369052,291.1593322753906,297.1499938964844,293.1499938964844,0.0030993961263448,-181.69973754882807,295.2621459960937,0.4839670360088348,0.050000000745058,0.0362406931817531,290.9349670410156,297.1499938964844,293.1499938964844,0.0034413367975503,-272.6668701171875,295.7010192871094,0.4839670360088348,0.050000000745058,0.0490669645369052,291.7050170898437,297.1499938964844,293.1499938964844,0.0024145059287548,-910.4321899414062,294.3761901855469,0.4839670360088348,0.050000000745058,0.2327525466680526,291.2342834472656,291.1499938964844,271.1490173339844,270.07061767578125,283.0307922363281,291.6991577148437,291.43316650390625,1.0,0.188927873969078,0.9973946213722228,0.9973946213722228,1.0,1.0,-0.4964828491210937,0.2095440477132797,0.2869388163089752,0.0840948969125747,0.0,0.0,0.97148197889328,44.72126007080078,36.0,1237.7860107421875,-5853.29345703125,44.721134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4291076660156,305.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,5464.9296875,19080.0,0.0,0.0,0.1132512763142585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480322122573853,0.748036801815033,-4.633766820916208e-06,0.0,0.0001149356467067,0.0,0.0,46.62437438964844,0.0,0.0,0.0,0.4121504127979278,4.0,0.0,1.0
800100,291.2073059082031,297.1499938964844,293.1499938964844,0.003523685503751,-261.20660400390625,296.16015625,0.4851822853088379,0.050000000745058,0.0465727634727954,291.4555358886719,297.1499938964844,293.1499938964844,0.0030998250003904,-242.5383758544922,295.61639404296875,0.4851822853088379,0.050000000745058,0.0490433610975742,291.1811218261719,297.1499938964844,293.1499938964844,0.0033070887438952,-190.931396484375,295.87469482421875,0.4851822853088379,0.050000000745058,0.0362232588231563,290.9568176269531,297.1499938964844,293.1499938964844,0.0036797809880226,-286.8971862792969,296.3437194824219,0.4851822853088379,0.050000000745058,0.0490433610975742,291.72442626953125,297.1499938964844,293.1499938964844,0.0025550783611834,-949.5859985351562,294.91485595703125,0.4851822853088379,0.050000000745058,0.2326405942440033,291.6231994628906,291.1499938964844,271.1283874511719,270.0581970214844,283.03350830078125,291.71856689453125,291.8065490722656,1.0,0.1877363324165344,0.9975703358650208,0.9975703358650208,1.0,1.0,-0.4962441325187683,0.2094370126724243,0.286807119846344,0.0840674042701721,0.0,0.0,0.9008302688598632,44.12211990356445,36.0,1111.3177490234375,-5875.517578125,44.187259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3164978027344,305.5382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,6677.595703125,20160.0,0.0,0.0,0.1259506344795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911316752433777,0.7911369800567627,-5.310841970640468e-06,0.0,0.0001278238778468,0.0,0.0,56.07267761230469,0.0,0.0,0.0,0.4391598701477051,4.0,0.0,1.0
800160,291.23016357421875,297.1499938964844,293.1499938964844,0.0037067397497594,-270.7174377441406,296.7009582519531,0.4876910746097564,0.050000000745058,0.0465270280838012,291.4713439941406,297.1499938964844,293.1499938964844,0.0032648115884512,-251.85479736328125,296.14453125,0.4876910746097564,0.050000000745058,0.0489952005445957,291.2023620605469,297.1499938964844,293.1499938964844,0.0035002680961042,-199.1526336669922,296.43463134765625,0.4876910746097564,0.050000000745058,0.0361876897513866,290.9779968261719,297.1499938964844,293.1499938964844,0.0039034460205584,-299.6342163085937,296.9317932128906,0.4876910746097564,0.050000000745058,0.0489952005445957,291.7436218261719,297.1499938964844,293.1499938964844,0.0026836106553673,-983.8738403320312,295.4064025878906,0.4876910746097564,0.050000000745058,0.2324121445417404,291.9819030761719,291.1499938964844,271.10791015625,270.04620361328125,283.0364074707031,291.73785400390625,292.15155029296875,1.0,0.1854586154222488,0.9977768063545228,0.9977768063545228,1.0,1.0,-0.4957568645477295,0.209220215678215,0.2865366637706756,0.0840025842189788,0.0,0.0,0.8093289136886597,42.899391174316406,25.0,1004.3256225585938,-5907.34619140625,43.099266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3113708496094,305.5989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,8829.8076171875,20160.0,0.0,0.0,0.1376908123493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8251540660858154,0.8251602053642273,-6.131489953986602e-06,0.0,0.0001397386658936,0.0,0.0,66.2705307006836,0.0,0.0,0.0,0.4621935784816742,4.0,0.0,1.0
800220,291.2730712890625,297.1499938964844,293.1499938964844,0.0040413364768028,-287.08941650390625,297.656005859375,0.4958719611167907,0.050000000745058,0.0463862754404544,291.5018310546875,297.1499938964844,293.1499938964844,0.0035640045534819,-267.8551025390625,297.0765686035156,0.4958719611167907,0.050000000745058,0.0488469786942005,291.2424621582031,297.1499938964844,293.1499938964844,0.003852964611724,-213.330307006836,297.4229431152344,0.4958719611167907,0.050000000745058,0.0360782146453857,291.0174865722656,297.1499938964844,293.1499938964844,0.0043174037709832,-321.774658203125,297.9721069335937,0.4958719611167907,0.050000000745058,0.0488469786942005,291.780517578125,297.1499938964844,293.1499938964844,0.0029122743289917,-1041.6458740234375,296.2706298828125,0.4958719611167907,0.050000000745058,0.2317090481519699,292.617919921875,291.1499938964844,271.0672607421875,270.0234069824219,283.04205322265625,291.77508544921875,292.75946044921875,1.0,0.1784981936216354,0.9981898069381714,0.9981898069381714,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.0837962105870246,0.0,0.0,0.5699668526649475,39.13624954223633,25.0,808.2542114257812,-5881.1982421875,39.763771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,305.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,20265.490234375,20160.0,0.0,0.0,0.1578468829393386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753894567489624,0.7539026141166687,-8.03437433205545e-06,0.0,0.0001601945259608,0.0,0.0,70.46939849853516,0.0,0.0,0.0,0.4743855893611908,4.0,0.0,1.0
800280,291.2730712890625,297.1499938964844,293.1499938964844,0.0040413364768028,-287.08941650390625,297.656005859375,0.4958719611167907,0.050000000745058,0.0463862754404544,291.5018310546875,297.1499938964844,293.1499938964844,0.0035640045534819,-267.8551025390625,297.0765686035156,0.4958719611167907,0.050000000745058,0.0488469786942005,291.2424621582031,297.1499938964844,293.1499938964844,0.003852964611724,-213.330307006836,297.4229431152344,0.4958719611167907,0.050000000745058,0.0360782146453857,291.0174865722656,297.1499938964844,293.1499938964844,0.0043174037709832,-321.774658203125,297.9721069335937,0.4958719611167907,0.050000000745058,0.0488469786942005,291.780517578125,297.1499938964844,293.1499938964844,0.0029122743289917,-1041.6458740234375,296.2706298828125,0.4958719611167907,0.050000000745058,0.2317090481519699,292.617919921875,291.1499938964844,271.0672607421875,270.0234069824219,283.04205322265625,291.77508544921875,292.75946044921875,1.0,0.1784981936216354,0.9981898069381714,0.9981898069381714,1.0,1.0,-0.4942571520805359,0.2085528969764709,0.2857042551040649,0.0837962105870246,0.0,0.0,0.5699668526649475,39.13624954223633,25.0,808.2542114257812,-5881.1982421875,39.763771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,305.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,20265.490234375,20160.0,0.0,0.0,0.1578468829393386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753894567489624,0.7539026141166687,-8.03437433205545e-06,0.0,0.0001601945259608,0.0,0.0,70.46939849853516,0.0,0.0,0.0,0.4743855893611908,4.0,0.0,1.0
800340,291.3116149902344,297.1499938964844,293.1499938964844,0.0043720668181777,-303.8158874511719,298.4399719238281,0.5032538771629333,0.050000000745058,0.0462738573551178,291.5300598144531,297.1499938964844,293.1499938964844,0.0038547443691641,-283.9552917480469,297.8351135253906,0.5032538771629333,0.050000000745058,0.0487286001443862,291.2787780761719,297.1499938964844,293.1499938964844,0.0041979169473052,-227.46484375,298.2334899902344,0.5032538771629333,0.050000000745058,0.0359907783567905,291.0526123046875,297.1499938964844,293.1499938964844,0.0047295903787016,-343.9637145996094,298.8345642089844,0.5032538771629333,0.050000000745058,0.0487286001443862,291.81463623046875,297.1499938964844,293.1499938964844,0.0031293383799493,-1099.0892333984375,296.9613037109375,0.5032538771629333,0.050000000745058,0.2311474978923797,293.08837890625,291.1499938964844,271.02716064453125,270.0020446777344,283.0466003417969,291.80963134765625,293.1585998535156,1.0,0.173115462064743,0.99860280752182,0.99860280752182,1.0,1.0,-0.4930591583251953,0.2080101817846298,0.2850489616394043,0.0836550220847129,0.0,0.0,0.2772642374038696,36.13103485107422,25.0,421.7534790039063,-5216.361328125,37.11411285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2477722167969,304.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35603.12890625,19080.0,0.0,0.0,0.1723174005746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701525032520294,0.3701614141464233,-8.9114082584274e-06,0.0,0.0001748802606016,0.0,0.0,31.742233276367188,0.0,0.0,0.0,0.414055585861206,4.0,0.0,1.0
800400,291.3116149902344,297.1499938964844,293.1499938964844,0.0043720668181777,-303.8158874511719,298.4399719238281,0.5032538771629333,0.050000000745058,0.0462738573551178,291.5300598144531,297.1499938964844,293.1499938964844,0.0038547443691641,-283.9552917480469,297.8351135253906,0.5032538771629333,0.050000000745058,0.0487286001443862,291.2787780761719,297.1499938964844,293.1499938964844,0.0041979169473052,-227.46484375,298.2334899902344,0.5032538771629333,0.050000000745058,0.0359907783567905,291.0526123046875,297.1499938964844,293.1499938964844,0.0047295903787016,-343.9637145996094,298.8345642089844,0.5032538771629333,0.050000000745058,0.0487286001443862,291.81463623046875,297.1499938964844,293.1499938964844,0.0031293383799493,-1099.0892333984375,296.9613037109375,0.5032538771629333,0.050000000745058,0.2311474978923797,293.08837890625,291.1499938964844,271.02716064453125,270.0020446777344,283.0466003417969,291.80963134765625,293.1585998535156,1.0,0.173115462064743,0.99860280752182,0.99860280752182,1.0,1.0,-0.4930591583251953,0.2080101817846298,0.2850489616394043,0.0836550220847129,0.0,0.0,0.2772642374038696,36.13103485107422,25.0,421.7534790039063,-5216.361328125,37.11411285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2477722167969,304.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,35603.12890625,19080.0,0.0,0.0,0.1723174005746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701525032520294,0.3701614141464233,-8.9114082584274e-06,0.0,0.0001748802606016,0.0,0.0,31.742233276367188,0.0,0.0,0.0,0.414055585861206,4.0,0.0,1.0
800460,291.3443298339844,297.1499938964844,293.1499938964844,0.0048155630938708,-333.14337158203125,298.9445495605469,0.5095705986022949,0.050000000745058,0.0461889766156673,291.5547180175781,297.1499938964844,293.1499938964844,0.0042343861423432,-311.5496520996094,298.28936767578125,0.5095705986022949,0.050000000745058,0.0486392192542552,291.3099060058594,297.1499938964844,293.1499938964844,0.0046472027897834,-250.8604278564453,298.7534484863281,0.5095705986022949,0.050000000745058,0.0359247624874115,291.08270263671875,297.1499938964844,293.1499938964844,0.0052732555195689,-380.2674255371094,299.4281005859375,0.5095705986022949,0.050000000745058,0.0486392192542552,291.84423828125,297.1499938964844,293.1499938964844,0.0034098455216735,-1199.9827880859375,297.31561279296875,0.5095705986022949,0.050000000745058,0.2307235151529312,293.0809631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0490417480469,291.8400573730469,292.97216796875,1.0,0.1688156872987747,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921546876430511,0.2075885236263275,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0124084511771798,33.86243438720703,25.0,-459.4959411621094,-3651.21044921875,35.122169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33770751953125,302.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32220.390625,19080.0,0.0,0.0,0.1789792478084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184209808707237,0.1184284314513206,-7.455721060978249e-06,0.0,0.0001816411822801,0.0,0.0,8.066078186035156,0.0,0.0,0.0,0.3541740477085113,4.0,0.0,1.0
800520,291.3443298339844,297.1499938964844,293.1499938964844,0.0048155630938708,-333.14337158203125,298.9445495605469,0.5095705986022949,0.050000000745058,0.0461889766156673,291.5547180175781,297.1499938964844,293.1499938964844,0.0042343861423432,-311.5496520996094,298.28936767578125,0.5095705986022949,0.050000000745058,0.0486392192542552,291.3099060058594,297.1499938964844,293.1499938964844,0.0046472027897834,-250.8604278564453,298.7534484863281,0.5095705986022949,0.050000000745058,0.0359247624874115,291.08270263671875,297.1499938964844,293.1499938964844,0.0052732555195689,-380.2674255371094,299.4281005859375,0.5095705986022949,0.050000000745058,0.0486392192542552,291.84423828125,297.1499938964844,293.1499938964844,0.0034098455216735,-1199.9827880859375,297.31561279296875,0.5095705986022949,0.050000000745058,0.2307235151529312,293.0809631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0490417480469,291.8400573730469,292.97216796875,1.0,0.1688156872987747,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921546876430511,0.2075885236263275,0.2845661640167236,0.0835783183574676,0.0,0.0,0.0124084511771798,33.86243438720703,25.0,-459.4959411621094,-3651.21044921875,35.122169494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33770751953125,302.5560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32220.390625,19080.0,0.0,0.0,0.1789792478084564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184209808707237,0.1184284314513206,-7.455721060978249e-06,0.0,0.0001816411822801,0.0,0.0,8.066078186035156,0.0,0.0,0.0,0.3541740477085113,4.0,0.0,1.0
800580,291.3691711425781,297.1499938964844,293.1499938964844,0.0055020726285874,-386.9266052246094,299.1446533203125,0.5150677561759949,0.050000000745058,0.0461226962506771,291.5736999511719,297.1499938964844,293.1499938964844,0.0048079704865813,-361.8621520996094,298.3918762207031,0.5150677561759949,0.050000000745058,0.0485694222152233,291.3339233398437,297.1499938964844,293.1499938964844,0.0053270552307367,-292.6864013671875,298.9557189941406,0.5150677561759949,0.050000000745058,0.035873208194971,291.1064453125,297.1499938964844,293.1499938964844,0.0061090034432709,-444.4931640625,299.7496032714844,0.5150677561759949,0.050000000745058,0.0485694222152233,291.866943359375,297.1499938964844,293.1499938964844,0.0038316233549267,-1388.1275634765625,297.2514038085937,0.5150677561759949,0.050000000745058,0.2303924262523651,292.35968017578125,291.1499938964844,270.9485168457031,269.9629211425781,283.0479736328125,291.8639221191406,291.981201171875,1.0,0.1653740108013153,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914484024047851,0.2072478532791137,0.2842005491256714,0.0835461616516113,0.0,0.0,0.0,32.09128952026367,25.0,-2050.760498046875,-0.0,33.57194900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8159484863281,297.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27046.419921875,19080.0,0.0,0.0,0.1766810417175293,0.0,0.0,0.0,0.0,1.0,0.0081932283937931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002464670978952,0.0659861043095588,-0.0657396391034126,0.0,0.0001793088013073,0.0,0.0,3.672303915023804,0.0,0.0,0.0,0.3177736699581146,4.0,0.0,1.0
800640,291.3691711425781,297.1499938964844,293.1499938964844,0.0055020726285874,-386.9266052246094,299.1446533203125,0.5150677561759949,0.050000000745058,0.0461226962506771,291.5736999511719,297.1499938964844,293.1499938964844,0.0048079704865813,-361.8621520996094,298.3918762207031,0.5150677561759949,0.050000000745058,0.0485694222152233,291.3339233398437,297.1499938964844,293.1499938964844,0.0053270552307367,-292.6864013671875,298.9557189941406,0.5150677561759949,0.050000000745058,0.035873208194971,291.1064453125,297.1499938964844,293.1499938964844,0.0061090034432709,-444.4931640625,299.7496032714844,0.5150677561759949,0.050000000745058,0.0485694222152233,291.866943359375,297.1499938964844,293.1499938964844,0.0038316233549267,-1388.1275634765625,297.2514038085937,0.5150677561759949,0.050000000745058,0.2303924262523651,292.35968017578125,291.1499938964844,270.9485168457031,269.9629211425781,283.0479736328125,291.8639221191406,291.981201171875,1.0,0.1653740108013153,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914484024047851,0.2072478532791137,0.2842005491256714,0.0835461616516113,0.0,0.0,0.0,32.09128952026367,25.0,-2050.760498046875,-0.0,33.57194900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8159484863281,297.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27046.419921875,19080.0,0.0,0.0,0.1766810417175293,0.0,0.0,0.0,0.0,1.0,0.0081932283937931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002464670978952,0.0659861043095588,-0.0657396391034126,0.0,0.0001793088013073,0.0,0.0,3.672303915023804,0.0,0.0,0.0,0.3177736699581146,4.0,0.0,1.0
800700,291.3777160644531,297.1499938964844,293.1499938964844,0.0060740644112229,-437.4819641113281,299.0293884277344,0.5175272226333618,0.050000000745058,0.0460950657725334,291.58013916015625,297.1499938964844,293.1499938964844,0.005273453425616,-409.0200500488281,298.1840515136719,0.5175272226333618,0.050000000745058,0.048540323972702,291.3424377441406,297.1499938964844,293.1499938964844,0.0058842119760811,-331.5398254394531,298.83184814453125,0.5175272226333618,0.050000000745058,0.0358517207205295,291.1153259277344,297.1499938964844,293.1499938964844,0.0068099778145551,-503.8699645996094,299.7298889160156,0.5175272226333618,0.050000000745058,0.048540323972702,291.87457275390625,297.1499938964844,293.1499938964844,0.0041679833084344,-1566.136962890625,296.8957824707031,0.5175272226333618,0.050000000745058,0.2302544116973877,291.3921813964844,291.1499938964844,270.92919921875,269.9537658691406,283.0455627441406,291.8724670410156,290.83209228515625,1.0,0.1639163196086883,0.9997044205665588,0.9997044205665588,1.0,1.0,-0.4911539852619171,0.2071014940738678,0.2840524613857269,0.0835432931780815,0.0,0.0,0.0,31.35313415527344,25.0,-2588.394287109375,-0.0,32.92714309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206787109375,297.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,24927.73046875,18000.0,0.0,0.0,0.166130930185318,0.0,0.0,0.0,0.0,1.0,0.0104021318256855,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3020665392105002e-05,0.073683463037014,-0.0736704468727111,0.0,0.0001686017785686,0.0,0.0,3.783112049102783,0.0,0.0,0.0,0.3049578368663788,4.0,0.0,1.0
800760,291.3836975097656,297.1499938964844,293.1499938964844,0.0066738608293235,-487.0371398925781,298.94854736328125,0.5198042988777161,0.050000000745058,0.0460705012083053,291.5843811035156,297.1499938964844,293.1499938964844,0.0057595330290496,-455.8027038574219,298.00347900390625,0.5198042988777161,0.050000000745058,0.0485144555568695,291.3485107421875,297.1499938964844,293.1499938964844,0.006469408981502,-369.8041687011719,298.7422790527344,0.5198042988777161,0.050000000745058,0.0358326137065887,291.1221618652344,297.1499938964844,293.1499938964844,0.0075543355196714,-561.7105102539062,299.7513122558594,0.5198042988777161,0.050000000745058,0.0485144555568695,291.8795166015625,297.1499938964844,293.1499938964844,0.0045233271084725,-1747.353515625,296.55731201171875,0.5198042988777161,0.050000000745058,0.2301317006349563,290.39263916015625,291.1499938964844,270.9100036621094,269.94482421875,283.0415344238281,291.87811279296875,290.09649658203125,1.0,0.1626084595918655,0.9997634887695312,0.9997634887695312,0.9998398423194884,1.0,-0.4908922016620636,0.2069691121578216,0.2839230895042419,0.0835482701659202,0.0,0.0,0.121547169983387,30.69693946838379,25.0,-1410.6263427734375,-3891.948974609375,32.35456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06085205078125,301.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,22007.982421875,18000.0,0.0,0.0,0.1476901769638061,0.0,0.0,0.0,0.0,1.0,0.0048584467731416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900377854704856,0.1280392706394195,-0.0380014851689338,0.0,0.0001498867495683,0.0,0.0,5.998762607574463,0.0,0.0,0.0,0.2979409694671631,4.0,0.0,1.0
800820,291.3972473144531,297.1499938964844,293.1499938964844,0.007150528486818,-502.3388366699219,299.6723327636719,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5938415527344,297.1499938964844,293.1499938964844,0.006150952540338,-471.2163391113281,298.6869201660156,0.5238457322120667,0.050000000745058,0.0484708733856678,291.361328125,297.1499938964844,293.1499938964844,0.006955858785659,-382.8363952636719,299.4859313964844,0.5238457322120667,0.050000000745058,0.0358004197478294,291.135498046875,297.1499938964844,293.1499938964844,0.0081849740818142,-581.0829467773438,300.5531616210937,0.5238457322120667,0.050000000745058,0.0484708733856678,291.8905334472656,297.1499938964844,293.1499938964844,0.0048086512833833,-1810.0772705078125,297.1617736816406,0.5238457322120667,0.050000000745058,0.2299249470233917,290.70086669921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0334777832031,291.8885192871094,290.9010009765625,1.0,0.1603789627552032,0.9998817443847656,0.9998817443847656,0.9995195865631104,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1858788877725601,29.59160804748535,25.0,483.7517700195313,-4865.671875,31.39140892028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2507629394531,307.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19848.0703125,18000.0,0.0,0.0,0.1290439218282699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489631384611129,0.1489678621292114,-4.710735538537847e-06,0.0,0.0001309631770709,0.0,0.0,6.481668949127197,0.0,0.0,0.0,0.2895727157592773,4.0,0.0,1.0
800880,291.3972473144531,297.1499938964844,293.1499938964844,0.007150528486818,-502.3388366699219,299.6723327636719,0.5238457322120667,0.050000000745058,0.0460291132330894,291.5938415527344,297.1499938964844,293.1499938964844,0.006150952540338,-471.2163391113281,298.6869201660156,0.5238457322120667,0.050000000745058,0.0484708733856678,291.361328125,297.1499938964844,293.1499938964844,0.006955858785659,-382.8363952636719,299.4859313964844,0.5238457322120667,0.050000000745058,0.0358004197478294,291.135498046875,297.1499938964844,293.1499938964844,0.0081849740818142,-581.0829467773438,300.5531616210937,0.5238457322120667,0.050000000745058,0.0484708733856678,291.8905334472656,297.1499938964844,293.1499938964844,0.0048086512833833,-1810.0772705078125,297.1617736816406,0.5238457322120667,0.050000000745058,0.2299249470233917,290.70086669921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0334777832031,291.8885192871094,290.9010009765625,1.0,0.1603789627552032,0.9998817443847656,0.9998817443847656,0.9995195865631104,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1858788877725601,29.59160804748535,25.0,483.7517700195313,-4865.671875,31.39140892028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2507629394531,307.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19848.0703125,18000.0,0.0,0.0,0.1290439218282699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489631384611129,0.1489678621292114,-4.710735538537847e-06,0.0,0.0001309631770709,0.0,0.0,6.481668949127197,0.0,0.0,0.0,0.2895727157592773,4.0,0.0,1.0
800940,291.4151916503906,297.1499938964844,293.1499938964844,0.0075959614478051,-515.9837036132812,300.4054870605469,0.5272650122642517,0.050000000745058,0.045996107161045,291.60693359375,297.1499938964844,293.1499938964844,0.0064987842924892,-484.1979064941406,299.40216064453125,0.5272650122642517,0.050000000745058,0.0484361127018928,291.3776550292969,297.1499938964844,293.1499938964844,0.0074122375808656,-394.4508666992188,300.2433776855469,0.5272650122642517,0.050000000745058,0.0357747487723827,291.1510009765625,297.1499938964844,293.1499938964844,0.0088182259351015,-599.5565795898438,301.3508605957031,0.5272650122642517,0.050000000745058,0.0484361127018928,291.9059143066406,297.1499938964844,293.1499938964844,0.0050322436727583,-1854.77197265625,297.8256225585937,0.5272650122642517,0.050000000745058,0.2297600656747818,291.2113647460937,291.1499938964844,270.83465576171875,269.9106140136719,283.0283203125,291.9034729003906,291.2644348144531,1.0,0.1585770100355148,1.0,1.0,0.9991993308067322,1.0,-0.4900994598865509,0.2065452486276626,0.283554196357727,0.083621934056282,0.0,0.0,0.1367501318454742,28.710487365722656,25.0,442.1921997070313,-4557.09423828125,30.62482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5879211425781,306.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19492.583984375,18000.0,0.0,0.0,0.1165424659848213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236841529607772,0.1236887425184249,-4.586070645018481e-06,0.0,0.0001182757841888,0.0,0.0,5.212421417236328,0.0,0.0,0.0,0.2831823229789734,4.0,0.0,1.0
801000,291.4151916503906,297.1499938964844,293.1499938964844,0.0075959614478051,-515.9837036132812,300.4054870605469,0.5272650122642517,0.050000000745058,0.045996107161045,291.60693359375,297.1499938964844,293.1499938964844,0.0064987842924892,-484.1979064941406,299.40216064453125,0.5272650122642517,0.050000000745058,0.0484361127018928,291.3776550292969,297.1499938964844,293.1499938964844,0.0074122375808656,-394.4508666992188,300.2433776855469,0.5272650122642517,0.050000000745058,0.0357747487723827,291.1510009765625,297.1499938964844,293.1499938964844,0.0088182259351015,-599.5565795898438,301.3508605957031,0.5272650122642517,0.050000000745058,0.0484361127018928,291.9059143066406,297.1499938964844,293.1499938964844,0.0050322436727583,-1854.77197265625,297.8256225585937,0.5272650122642517,0.050000000745058,0.2297600656747818,291.2113647460937,291.1499938964844,270.83465576171875,269.9106140136719,283.0283203125,291.9034729003906,291.2644348144531,1.0,0.1585770100355148,1.0,1.0,0.9991993308067322,1.0,-0.4900994598865509,0.2065452486276626,0.283554196357727,0.083621934056282,0.0,0.0,0.1367501318454742,28.710487365722656,25.0,442.1921997070313,-4557.09423828125,30.62482452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5879211425781,306.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19492.583984375,18000.0,0.0,0.0,0.1165424659848213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236841529607772,0.1236887425184249,-4.586070645018481e-06,0.0,0.0001182757841888,0.0,0.0,5.212421417236328,0.0,0.0,0.0,0.2831823229789734,4.0,0.0,1.0
801060,291.4337158203125,297.1499938964844,293.1499938964844,0.0082086119800806,-541.7174072265625,300.9891052246094,0.5301378965377808,0.050000000745058,0.0459696650505065,291.6208801269531,297.1499938964844,293.1499938964844,0.0069695650599896,-508.6530456542969,299.9418640136719,0.5301378965377808,0.050000000745058,0.0484082698822021,291.3945617675781,297.1499938964844,293.1499938964844,0.0080313142389059,-415.2736511230469,300.84600830078125,0.5301378965377808,0.050000000745058,0.0357541851699352,291.1669616699219,297.1499938964844,293.1499938964844,0.0096959508955478,-631.9212646484375,302.0232849121094,0.5301378965377808,0.050000000745058,0.0484082698822021,291.9220886230469,297.1499938964844,293.1499938964844,0.0053334510885179,-1944.2017822265625,298.271728515625,0.5301378965377808,0.050000000745058,0.2296279966831207,291.3352355957031,291.1499938964844,270.7978515625,269.8941955566406,283.0240173339844,291.91961669921875,291.3497009277344,1.0,0.1571176648139953,1.0,1.0,0.998762845993042,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1020037904381752,28.004928588867188,25.0,221.49888610839844,-4318.73046875,30.011743545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81622314453125,306.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19144.95703125,18000.0,0.0,0.0,0.1040155515074729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059853807091713,0.10598985850811,-4.478663413465256e-06,0.0,0.0001055625616572,0.0,0.0,4.348875045776367,0.0,0.0,0.0,0.2781807780265808,4.0,0.0,1.0
801120,291.4337158203125,297.1499938964844,293.1499938964844,0.0082086119800806,-541.7174072265625,300.9891052246094,0.5301378965377808,0.050000000745058,0.0459696650505065,291.6208801269531,297.1499938964844,293.1499938964844,0.0069695650599896,-508.6530456542969,299.9418640136719,0.5301378965377808,0.050000000745058,0.0484082698822021,291.3945617675781,297.1499938964844,293.1499938964844,0.0080313142389059,-415.2736511230469,300.84600830078125,0.5301378965377808,0.050000000745058,0.0357541851699352,291.1669616699219,297.1499938964844,293.1499938964844,0.0096959508955478,-631.9212646484375,302.0232849121094,0.5301378965377808,0.050000000745058,0.0484082698822021,291.9220886230469,297.1499938964844,293.1499938964844,0.0053334510885179,-1944.2017822265625,298.271728515625,0.5301378965377808,0.050000000745058,0.2296279966831207,291.3352355957031,291.1499938964844,270.7978515625,269.8941955566406,283.0240173339844,291.91961669921875,291.3497009277344,1.0,0.1571176648139953,1.0,1.0,0.998762845993042,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1020037904381752,28.004928588867188,25.0,221.49888610839844,-4318.73046875,30.011743545532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81622314453125,306.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19144.95703125,18000.0,0.0,0.0,0.1040155515074729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059853807091713,0.10598985850811,-4.478663413465256e-06,0.0,0.0001055625616572,0.0,0.0,4.348875045776367,0.0,0.0,0.0,0.2781807780265808,4.0,0.0,1.0
