time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.451904296875,297.1499938964844,293.1499938964844,0.0089137004688382,-570.3367919921875,301.5357971191406,0.5325391292572021,0.050000000745058,0.0459483973681926,291.63482666015625,297.1499938964844,293.1499938964844,0.0074987839907407,-535.84326171875,300.43853759765625,0.5325391292572021,0.050000000745058,0.048385877162218,291.41131591796875,297.1499938964844,293.1499938964844,0.0087428512051701,-438.306640625,301.4106140136719,0.5325391292572021,0.050000000745058,0.03573764488101,291.1828308105469,297.1499938964844,293.1499938964844,0.01074278075248,-667.6565551757812,302.6651306152344,0.5325391292572021,0.050000000745058,0.048385877162218,291.9381103515625,297.1499938964844,293.1499938964844,0.0056613544002175,-2043.96533203125,298.66387939453125,0.5325391292572021,0.050000000745058,0.2295217663049698,291.365966796875,291.1499938964844,270.7616577148437,269.8779602050781,283.0198059082031,291.9356689453125,291.3649597167969,1.0,0.1559335142374038,1.0,1.0,0.998326301574707,1.0,-0.4895910918712616,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0704938769340515,27.437700271606445,25.0,61.50122833251953,-4119.55029296875,29.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9252014160156,305.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18849.111328125,18000.0,0.0,0.0,0.0920014902949333,0.0,0.0,0.0,0.0,1.0,0.0009657776681706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092710368335247,0.0946439802646637,-0.0019336085533723,0.0,9.336981747765094e-05,0.0,0.0,3.801167726516724,0.0,0.0,0.0,0.2744391560554504,4.0,0.0,1.0
801240,291.451904296875,297.1499938964844,293.1499938964844,0.0089137004688382,-570.3367919921875,301.5357971191406,0.5325391292572021,0.050000000745058,0.0459483973681926,291.63482666015625,297.1499938964844,293.1499938964844,0.0074987839907407,-535.84326171875,300.43853759765625,0.5325391292572021,0.050000000745058,0.048385877162218,291.41131591796875,297.1499938964844,293.1499938964844,0.0087428512051701,-438.306640625,301.4106140136719,0.5325391292572021,0.050000000745058,0.03573764488101,291.1828308105469,297.1499938964844,293.1499938964844,0.01074278075248,-667.6565551757812,302.6651306152344,0.5325391292572021,0.050000000745058,0.048385877162218,291.9381103515625,297.1499938964844,293.1499938964844,0.0056613544002175,-2043.96533203125,298.66387939453125,0.5325391292572021,0.050000000745058,0.2295217663049698,291.365966796875,291.1499938964844,270.7616577148437,269.8779602050781,283.0198059082031,291.9356689453125,291.3649597167969,1.0,0.1559335142374038,1.0,1.0,0.998326301574707,1.0,-0.4895910918712616,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0704938769340515,27.437700271606445,25.0,61.50122833251953,-4119.55029296875,29.51935577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9252014160156,305.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18849.111328125,18000.0,0.0,0.0,0.0920014902949333,0.0,0.0,0.0,0.0,1.0,0.0009657776681706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092710368335247,0.0946439802646637,-0.0019336085533723,0.0,9.336981747765094e-05,0.0,0.0,3.801167726516724,0.0,0.0,0.0,0.2744391560554504,4.0,0.0,1.0
801300,291.4608459472656,297.1499938964844,293.1499938964844,0.009305209852755,-585.560791015625,301.80145263671875,0.5335839986801147,0.050000000745058,0.0459393672645092,291.64178466796875,297.1499938964844,293.1499938964844,0.0077869719825685,-550.30615234375,300.6775207519531,0.5335839986801147,0.050000000745058,0.0483763664960861,291.4195251464844,297.1499938964844,293.1499938964844,0.0091378735378384,-450.5280456542969,301.68505859375,0.5335839986801147,0.050000000745058,0.0357306189835071,291.190673828125,297.1499938964844,293.1499938964844,0.0113423494622111,-686.6007690429688,302.9803466796875,0.5335839986801147,0.050000000745058,0.0483763664960861,291.94598388671875,297.1499938964844,293.1499938964844,0.0058351135812699,-2097.0888671875,298.84747314453125,0.5335839986801147,0.050000000745058,0.229476660490036,291.35797119140625,291.1499938964844,270.7437744140625,269.8699035644531,283.0177001953125,291.9435729980469,291.34912109375,1.0,0.1554278284311294,1.0,1.0,0.9981080889701844,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0573485940694808,27.19691467285156,25.0,-3.201144933700561,-4030.97314453125,29.310470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9323425292969,305.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18696.150390625,18000.0,0.0,0.0,0.086367443203926,0.0,0.0,0.0,0.0,1.0,0.0017351753776893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087328515946865,0.0932259410619735,-0.0058974255807697,0.0,8.765197708271444e-05,0.0,0.0,3.7073073387146,0.0,0.0,0.0,0.2730436623096466,4.0,0.0,1.0
801360,291.4696655273437,297.1499938964844,293.1499938964844,0.0097273029386997,-601.4131469726562,302.06353759765625,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6486511230469,297.1499938964844,293.1499938964844,0.0080931577831506,-565.3610229492188,300.91180419921875,0.5345364212989807,0.050000000745058,0.0483678169548511,291.4276428222656,297.1499938964844,293.1499938964844,0.0095638493075966,-463.2373352050781,301.9559326171875,0.5345364212989807,0.050000000745058,0.0357243046164512,291.19842529296875,297.1499938964844,293.1499938964844,0.0120043493807315,-706.298095703125,303.29351806640625,0.5345364212989807,0.050000000745058,0.0483678169548511,291.9537658691406,297.1499938964844,293.1499938964844,0.0060159796848893,-2152.385498046875,299.0240783691406,0.5345364212989807,0.050000000745058,0.2294360995292663,291.3351745605469,291.1499938964844,270.7260437011719,269.86181640625,283.0155639648437,291.9513854980469,291.3196716308594,1.0,0.1549717634916305,1.0,1.0,0.997890293598175,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0472157783806324,26.98050117492676,25.0,-56.07655334472656,-3956.163330078125,29.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9070739746094,304.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18552.2578125,18000.0,0.0,0.0,0.0810753479599952,0.0,0.0,0.0,0.0,1.0,0.0023595250677317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831039771437645,0.0936433225870132,-0.0105393510311841,0.0,8.228117076214403e-05,0.0,0.0,3.69118595123291,0.0,0.0,0.0,0.2719464898109436,4.0,0.0,1.0
801420,291.4869689941406,297.1499938964844,293.1499938964844,0.0106700221076607,-634.4664306640625,302.5824890136719,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6622314453125,297.1499938964844,293.1499938964844,0.008761053904891,-596.7548828125,301.3724975585937,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4435729980469,297.1499938964844,293.1499938964844,0.0105163725093007,-489.7127075195313,302.4925537109375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2137451171875,297.1499938964844,293.1499938964844,0.0135440323501825,-747.3218994140625,303.9183349609375,0.5361930727958679,0.050000000745058,0.0483532100915908,291.968994140625,297.1499938964844,293.1499938964844,0.0063977646641433,-2267.710205078125,299.3640441894531,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2583312988281,291.1499938964844,270.6910705566406,269.8455505371094,283.0111389160156,291.9667053222656,291.2355651855469,1.0,0.1541892141103744,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0375597961246967,26.61079978942871,25.0,-120.92140197753906,-3856.1796875,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7568054199219,304.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18322.861328125,18000.0,0.0,0.0,0.0718074962496757,0.0,0.0,0.0,0.0,1.0,0.0031447925139218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784051045775413,0.0961317718029022,-0.0177266728132963,0.0,7.28754821466282e-05,0.0,0.0,3.7395408153533936,0.0,0.0,0.0,0.2704706490039825,4.0,0.0,1.0
801480,291.4869689941406,297.1499938964844,293.1499938964844,0.0106700221076607,-634.4664306640625,302.5824890136719,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6622314453125,297.1499938964844,293.1499938964844,0.008761053904891,-596.7548828125,301.3724975585937,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4435729980469,297.1499938964844,293.1499938964844,0.0105163725093007,-489.7127075195313,302.4925537109375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2137451171875,297.1499938964844,293.1499938964844,0.0135440323501825,-747.3218994140625,303.9183349609375,0.5361930727958679,0.050000000745058,0.0483532100915908,291.968994140625,297.1499938964844,293.1499938964844,0.0063977646641433,-2267.710205078125,299.3640441894531,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2583312988281,291.1499938964844,270.6910705566406,269.8455505371094,283.0111389160156,291.9667053222656,291.2355651855469,1.0,0.1541892141103744,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0375597961246967,26.61079978942871,25.0,-120.92140197753906,-3856.1796875,28.80233383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7568054199219,304.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18322.861328125,18000.0,0.0,0.0,0.0718074962496757,0.0,0.0,0.0,0.0,1.0,0.0031447925139218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784051045775413,0.0961317718029022,-0.0177266728132963,0.0,7.28754821466282e-05,0.0,0.0,3.7395408153533936,0.0,0.0,0.0,0.2704706490039825,4.0,0.0,1.0
801540,291.5040588378906,297.1499938964844,293.1499938964844,0.0117465378716588,-668.0442504882812,303.1002502441406,0.5415346622467041,0.050000000745058,0.0458746179938316,291.6758117675781,297.1499938964844,293.1499938964844,0.0094979330897331,-628.66943359375,301.8304748535156,0.5415346622467041,0.050000000745058,0.0483081825077533,291.45928955078125,297.1499938964844,293.1499938964844,0.0116075202822685,-516.6194458007812,303.02850341796875,0.5415346622467041,0.050000000745058,0.0356802605092525,291.2379150390625,297.1499938964844,293.1499938964844,0.0273549556732177,-1051.895751953125,304.1177978515625,0.6090008616447449,0.0778989493846893,0.0649404153227806,291.984130859375,297.1499938964844,293.1499938964844,0.0067976047284901,-2384.51171875,299.6966247558594,0.5415346622467041,0.050000000745058,0.2291532158851623,291.1629638671875,291.1499938964844,270.6567077636719,269.8290100097656,282.9972839355469,291.9818420410156,291.13592529296875,1.0,0.1538035571575164,1.0,1.0,0.9970189929008484,1.0,-0.508756697177887,0.2145005613565445,0.2942561507225036,0.0872280523180961,0.0,0.0,0.0420410707592964,25.614776611328125,28.0,-163.1014862060547,-3870.278564453125,29.65043830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4765319824219,303.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.955078125,18000.0,0.0,0.0,0.0647012740373611,0.0,0.0,0.0,0.0,1.0,0.0034124827943742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783177688717842,0.0986340641975402,-0.0203162971884012,0.0,6.566357478732243e-05,0.0,0.0,3.8068301677703857,0.0,0.0,0.0,0.2696878314018249,4.0,0.0,1.0
801600,291.5040588378906,297.1499938964844,293.1499938964844,0.0117465378716588,-668.0442504882812,303.1002502441406,0.5415346622467041,0.050000000745058,0.0458746179938316,291.6758117675781,297.1499938964844,293.1499938964844,0.0094979330897331,-628.66943359375,301.8304748535156,0.5415346622467041,0.050000000745058,0.0483081825077533,291.45928955078125,297.1499938964844,293.1499938964844,0.0116075202822685,-516.6194458007812,303.02850341796875,0.5415346622467041,0.050000000745058,0.0356802605092525,291.2379150390625,297.1499938964844,293.1499938964844,0.0273549556732177,-1051.895751953125,304.1177978515625,0.6090008616447449,0.0778989493846893,0.0649404153227806,291.984130859375,297.1499938964844,293.1499938964844,0.0067976047284901,-2384.51171875,299.6966247558594,0.5415346622467041,0.050000000745058,0.2291532158851623,291.1629638671875,291.1499938964844,270.6567077636719,269.8290100097656,282.9972839355469,291.9818420410156,291.13592529296875,1.0,0.1538035571575164,1.0,1.0,0.9970189929008484,1.0,-0.508756697177887,0.2145005613565445,0.2942561507225036,0.0872280523180961,0.0,0.0,0.0420410707592964,25.614776611328125,28.0,-163.1014862060547,-3870.278564453125,29.65043830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4765319824219,303.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.955078125,18000.0,0.0,0.0,0.0647012740373611,0.0,0.0,0.0,0.0,1.0,0.0034124827943742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783177688717842,0.0986340641975402,-0.0203162971884012,0.0,6.566357478732243e-05,0.0,0.0,3.8068301677703857,0.0,0.0,0.0,0.2696878314018249,4.0,0.0,1.0
801660,291.5214538574219,297.1499938964844,293.1499938964844,0.0130622731521725,-705.4161987304688,303.6156311035156,0.547706663608551,0.050000000745058,0.0458285398781299,291.68963623046875,297.1499938964844,293.1499938964844,0.01036380790174,-664.1714477539062,302.2799987792969,0.547706663608551,0.050000000745058,0.0482596606016159,291.4755554199219,297.1499938964844,293.1499938964844,0.0129426661878824,-546.4669799804688,303.5619201660156,0.547706663608551,0.050000000745058,0.035644419491291,291.3186950683594,297.1499938964844,293.1499938964844,0.0547094866633415,-1555.4501953125,304.08270263671875,0.7064709663391113,0.1100541427731514,0.0979595258831977,292.0019836425781,297.1499938964844,293.1499938964844,0.0072317523881793,-2511.77392578125,300.0003967285156,0.547706663608551,0.050000000745058,0.2289230525493621,291.00067138671875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.99932861328125,290.9551696777344,1.0,0.1554749757051468,1.0,1.0,0.9966748356819152,1.0,-0.5479515194892883,0.2315764278173446,0.3163751065731048,0.0939969345927238,0.0,0.0,0.0716315805912017,24.68264961242676,25.0,-253.1444854736328,-4027.712646484375,32.35367965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0552062988281,303.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.275390625,18000.0,0.0,0.0,0.0604022815823555,0.0,0.0,0.0,0.0,1.0,0.0030870724003762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848587974905967,0.1018004715442657,-0.0169416796416044,0.0,6.130064139142632e-05,0.0,0.0,3.912598371505737,0.0,0.0,0.0,0.269442468881607,4.0,0.0,1.0
801720,291.5214538574219,297.1499938964844,293.1499938964844,0.0130622731521725,-705.4161987304688,303.6156311035156,0.547706663608551,0.050000000745058,0.0458285398781299,291.68963623046875,297.1499938964844,293.1499938964844,0.01036380790174,-664.1714477539062,302.2799987792969,0.547706663608551,0.050000000745058,0.0482596606016159,291.4755554199219,297.1499938964844,293.1499938964844,0.0129426661878824,-546.4669799804688,303.5619201660156,0.547706663608551,0.050000000745058,0.035644419491291,291.3186950683594,297.1499938964844,293.1499938964844,0.0547094866633415,-1555.4501953125,304.08270263671875,0.7064709663391113,0.1100541427731514,0.0979595258831977,292.0019836425781,297.1499938964844,293.1499938964844,0.0072317523881793,-2511.77392578125,300.0003967285156,0.547706663608551,0.050000000745058,0.2289230525493621,291.00067138671875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.99932861328125,290.9551696777344,1.0,0.1554749757051468,1.0,1.0,0.9966748356819152,1.0,-0.5479515194892883,0.2315764278173446,0.3163751065731048,0.0939969345927238,0.0,0.0,0.0716315805912017,24.68264961242676,25.0,-253.1444854736328,-4027.712646484375,32.35367965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0552062988281,303.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.275390625,18000.0,0.0,0.0,0.0604022815823555,0.0,0.0,0.0,0.0,1.0,0.0030870724003762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848587974905967,0.1018004715442657,-0.0169416796416044,0.0,6.130064139142632e-05,0.0,0.0,3.912598371505737,0.0,0.0,0.0,0.269442468881607,4.0,0.0,1.0
801780,291.5404357910156,297.1499938964844,293.1499938964844,0.014770277775824,-746.290771484375,304.1326904296875,0.5542634129524231,0.050000000745058,0.0457834750413894,291.7044982910156,297.1499938964844,293.1499938964844,0.01134370919317,-700.1644287109375,302.731201171875,0.5542615056037903,0.050000000745058,0.0482118055224418,291.4934387207031,297.1499938964844,293.1499938964844,0.0145190497860312,-576.5925903320312,304.0979309082031,0.5542615056037903,0.050000000745058,0.0356090739369392,291.4191589355469,297.1499938964844,293.1499938964844,0.0773481875658035,-1983.3677978515625,304.0678100585937,0.7684643864631653,0.1360938996076584,0.1235886961221695,292.0240783691406,297.1499938964844,293.1499938964844,0.0076826959848403,-2638.1318359375,300.2889099121094,0.5542615056037903,0.050000000745058,0.2286960482597351,290.81915283203125,291.1499938964844,270.58990478515625,269.79443359375,282.9513854980469,292.0210266113281,290.7911071777344,1.0,0.1560889929533004,1.0,1.0,0.9963306784629822,1.0,-0.5782835483551025,0.2448754906654358,0.3334080874919891,0.099215991795063,0.0,0.0,0.128592163324356,23.70493698120117,25.0,-205.67295837402344,-4344.9140625,34.30377578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4828186035156,304.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.375,18000.0,0.0,0.0,0.0595987178385257,0.0,0.0,0.0,0.0,1.0,0.0015660729259252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033089533448219,0.1079686135053634,-0.0046596624888479,0.0,6.048512295819819e-05,0.0,0.0,4.144929885864258,0.0,0.0,0.0,0.2698589563369751,4.0,0.0,1.0
801840,291.5404357910156,297.1499938964844,293.1499938964844,0.014770277775824,-746.290771484375,304.1326904296875,0.5542634129524231,0.050000000745058,0.0457834750413894,291.7044982910156,297.1499938964844,293.1499938964844,0.01134370919317,-700.1644287109375,302.731201171875,0.5542615056037903,0.050000000745058,0.0482118055224418,291.4934387207031,297.1499938964844,293.1499938964844,0.0145190497860312,-576.5925903320312,304.0979309082031,0.5542615056037903,0.050000000745058,0.0356090739369392,291.4191589355469,297.1499938964844,293.1499938964844,0.0773481875658035,-1983.3677978515625,304.0678100585937,0.7684643864631653,0.1360938996076584,0.1235886961221695,292.0240783691406,297.1499938964844,293.1499938964844,0.0076826959848403,-2638.1318359375,300.2889099121094,0.5542615056037903,0.050000000745058,0.2286960482597351,290.81915283203125,291.1499938964844,270.58990478515625,269.79443359375,282.9513854980469,292.0210266113281,290.7911071777344,1.0,0.1560889929533004,1.0,1.0,0.9963306784629822,1.0,-0.5782835483551025,0.2448754906654358,0.3334080874919891,0.099215991795063,0.0,0.0,0.128592163324356,23.70493698120117,25.0,-205.67295837402344,-4344.9140625,34.30377578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4828186035156,304.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.375,18000.0,0.0,0.0,0.0595987178385257,0.0,0.0,0.0,0.0,1.0,0.0015660729259252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033089533448219,0.1079686135053634,-0.0046596624888479,0.0,6.048512295819819e-05,0.0,0.0,4.144929885864258,0.0,0.0,0.0,0.2698589563369751,4.0,0.0,1.0
801900,291.5540771484375,297.1499938964844,293.1499938964844,0.019507709890604,-867.8563232421875,304.13494873046875,0.5981970429420471,0.0670137107372284,0.0536234937608242,291.7126159667969,297.1499938964844,293.1499938964844,0.0118320062756538,-715.7474975585938,302.9608459472656,0.5616143941879272,0.050000000745058,0.0481619909405708,291.5048828125,297.1499938964844,293.1499938964844,0.0184230245649814,-655.74658203125,304.1366577148437,0.591641366481781,0.0655509829521179,0.0405116528272628,291.469970703125,297.1499938964844,293.1499938964844,0.0871416926383972,-2176.2607421875,304.0649719238281,0.8011330366134644,0.1480405330657959,0.1351233571767807,292.0364685058594,297.1499938964844,293.1499938964844,0.0078894654288887,-2691.10986328125,300.439697265625,0.5616143941879272,0.050000000745058,0.2284597605466842,290.763671875,291.1499938964844,270.5736083984375,269.7853698730469,282.935302734375,292.0332946777344,290.7470703125,1.0,0.1567589193582534,1.0,1.0,0.9961585402488708,1.0,-0.607062816619873,0.2576063573360443,0.3494564592838287,0.1040420606732368,0.0,0.0,0.160044327378273,22.66706085205078,25.0,-154.65188598632812,-4588.52001953125,36.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,304.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.90234375,18000.0,0.0,0.0,0.0607489235699176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161121726036071,0.1161163449287414,-4.1746930037334096e-06,0.0,6.16524339420721e-05,0.0,0.0,4.453190803527832,0.0,0.0,0.0,0.2704528868198395,4.0,0.0,1.0
801960,291.5850830078125,297.1499938964844,293.1499938964844,0.0314147248864173,-1093.7918701171875,304.1159973144531,0.6565725207328796,0.0811593160033226,0.0673293992877006,291.72125244140625,297.1499938964844,293.1499938964844,0.0123316058889031,-730.581787109375,303.1903381347656,0.5735045671463013,0.050000000745058,0.0480885282158851,291.5300598144531,297.1499938964844,293.1499938964844,0.0307277981191873,-842.5021362304688,304.1166381835937,0.6547800898551941,0.0814573839306831,0.0519456304609775,291.5181884765625,297.1499938964844,293.1499938964844,0.0965817347168922,-2363.42578125,304.0632629394531,0.8357601165771484,0.1598509550094604,0.1462707817554474,292.0501708984375,297.1499938964844,293.1499938964844,0.0080863861367106,-2739.900146484375,300.5890808105469,0.5735045671463013,0.050000000745058,0.2281112819910049,290.7196655273437,291.1499938964844,270.5574645996094,269.7760925292969,282.9095458984375,292.0468444824219,290.7001647949219,1.0,0.1578862369060516,1.0,1.0,0.996216595172882,1.0,-0.6501044631004333,0.2766697406768799,0.3734347224235534,0.1114343553781509,0.0,0.0,0.1930919140577316,21.152389526367188,25.0,-149.4190216064453,-4892.47314453125,38.996360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7346496582031,304.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17532.20703125,18000.0,0.0,0.0,0.06317750364542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307206451892852,0.1307248026132583,-4.154660473432159e-06,0.0,6.411713548004627e-05,0.0,0.0,5.0057573318481445,0.0,0.0,0.0,0.2714947760105133,4.0,0.0,1.0
802020,291.67205810546875,297.1499938964844,293.1499938964844,0.0524822957813739,-1444.8006591796875,304.0927734375,0.7436761260032654,0.1032053008675575,0.0886126384139061,291.7402648925781,297.1499938964844,293.1499938964844,0.0134318564087152,-760.5390625,303.6438903808594,0.5946784019470215,0.050000000745058,0.0479745417833328,291.6058044433594,297.1499938964844,293.1499938964844,0.0550761558115482,-1158.1072998046875,304.0878601074219,0.7509257197380066,0.1071841940283775,0.0710565969347953,291.6090087890625,297.1499938964844,293.1499938964844,0.1156695410609245,-2734.1005859375,304.0604248046875,0.903180718421936,0.1827736347913742,0.1680781990289688,292.08270263671875,297.1499938964844,293.1499938964844,0.0084811495617032,-2834.886962890625,300.86639404296875,0.5946784019470215,0.050000000745058,0.2275705635547638,290.6218566894531,291.1499938964844,270.5257263183594,269.7568359375,282.8697509765625,292.0790100097656,290.6153564453125,1.0,0.1609038561582565,1.0,1.0,0.9963326454162598,1.0,-0.7239702939987183,0.3095575273036957,0.4144127964973449,0.1244321912527084,0.0,0.0,0.2706650495529175,18.888059616088867,25.0,-81.91630554199219,-5629.48193359375,44.80691909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,304.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17014.791015625,18000.0,0.0,0.0,0.0720112547278404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719507277011871,0.1719548404216766,-4.113986960874172e-06,0.0,7.30822648620233e-05,0.0,0.0,6.597020626068115,0.0,0.0,0.0,0.2751667201519012,4.0,0.0,1.0
802080,291.67205810546875,297.1499938964844,293.1499938964844,0.0524822957813739,-1444.8006591796875,304.0927734375,0.7436761260032654,0.1032053008675575,0.0886126384139061,291.7402648925781,297.1499938964844,293.1499938964844,0.0134318564087152,-760.5390625,303.6438903808594,0.5946784019470215,0.050000000745058,0.0479745417833328,291.6058044433594,297.1499938964844,293.1499938964844,0.0550761558115482,-1158.1072998046875,304.0878601074219,0.7509257197380066,0.1071841940283775,0.0710565969347953,291.6090087890625,297.1499938964844,293.1499938964844,0.1156695410609245,-2734.1005859375,304.0604248046875,0.903180718421936,0.1827736347913742,0.1680781990289688,292.08270263671875,297.1499938964844,293.1499938964844,0.0084811495617032,-2834.886962890625,300.86639404296875,0.5946784019470215,0.050000000745058,0.2275705635547638,290.6218566894531,291.1499938964844,270.5257263183594,269.7568359375,282.8697509765625,292.0790100097656,290.6153564453125,1.0,0.1609038561582565,1.0,1.0,0.9963326454162598,1.0,-0.7239702939987183,0.3095575273036957,0.4144127964973449,0.1244321912527084,0.0,0.0,0.2706650495529175,18.888059616088867,25.0,-81.91630554199219,-5629.48193359375,44.80691909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,304.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17014.791015625,18000.0,0.0,0.0,0.0720112547278404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719507277011871,0.1719548404216766,-4.113986960874172e-06,0.0,7.30822648620233e-05,0.0,0.0,6.597020626068115,0.0,0.0,0.0,0.2751667201519012,4.0,0.0,1.0
802140,291.7641906738281,297.1499938964844,293.1499938964844,0.0684722959995269,-1722.244873046875,304.08551025390625,0.8127133846282959,0.1219740808010101,0.1059658527374267,291.7622375488281,297.1499938964844,293.1499938964844,0.0144841065630316,-782.7022705078125,304.0892028808594,0.6133473515510559,0.050000000745058,0.047887310385704,291.6893615722656,297.1499938964844,293.1499938964844,0.0736492648720741,-1412.8984375,304.0779724121094,0.8266220092773438,0.1293738633394241,0.0869819447398185,291.6956787109375,297.1499938964844,293.1499938964844,0.1331885159015655,-3060.39306640625,304.0611877441406,0.9727945923805236,0.2042393535375595,0.1886365115642547,292.1209411621094,297.1499938964844,293.1499938964844,0.0088013326749205,-2897.0302734375,301.14764404296875,0.6133473515510559,0.050000000745058,0.227156788110733,290.6495361328125,291.1499938964844,270.4946594238281,269.7364807128906,282.84375,292.1170959472656,290.6614990234375,1.0,0.1647011786699295,1.0,1.0,0.9964487552642822,1.0,-0.7879812717437744,0.3381521105766296,0.4498291313648224,0.1362284421920776,0.0,0.0,0.3369192779064178,17.253568649291992,25.0,53.87562561035156,-6341.2939453125,50.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478332519531,304.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16455.33203125,18000.0,0.0,0.0,0.0860171094536781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220720797777176,0.2220761775970459,-4.098177669220604e-06,0.0,8.729643013793975e-05,0.0,0.0,8.647271156311035,0.0,0.0,0.0,0.2812650501728058,4.0,0.0,1.0
802200,291.7641906738281,297.1499938964844,293.1499938964844,0.0684722959995269,-1722.244873046875,304.08551025390625,0.8127133846282959,0.1219740808010101,0.1059658527374267,291.7622375488281,297.1499938964844,293.1499938964844,0.0144841065630316,-782.7022705078125,304.0892028808594,0.6133473515510559,0.050000000745058,0.047887310385704,291.6893615722656,297.1499938964844,293.1499938964844,0.0736492648720741,-1412.8984375,304.0779724121094,0.8266220092773438,0.1293738633394241,0.0869819447398185,291.6956787109375,297.1499938964844,293.1499938964844,0.1331885159015655,-3060.39306640625,304.0611877441406,0.9727945923805236,0.2042393535375595,0.1886365115642547,292.1209411621094,297.1499938964844,293.1499938964844,0.0088013326749205,-2897.0302734375,301.14764404296875,0.6133473515510559,0.050000000745058,0.227156788110733,290.6495361328125,291.1499938964844,270.4946594238281,269.7364807128906,282.84375,292.1170959472656,290.6614990234375,1.0,0.1647011786699295,1.0,1.0,0.9964487552642822,1.0,-0.7879812717437744,0.3381521105766296,0.4498291313648224,0.1362284421920776,0.0,0.0,0.3369192779064178,17.253568649291992,25.0,53.87562561035156,-6341.2939453125,50.90345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478332519531,304.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16455.33203125,18000.0,0.0,0.0,0.0860171094536781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220720797777176,0.2220761775970459,-4.098177669220604e-06,0.0,8.729643013793975e-05,0.0,0.0,8.647271156311035,0.0,0.0,0.0,0.2812650501728058,4.0,0.0,1.0
802260,291.85400390625,297.1499938964844,293.1499938964844,0.0817059203982353,-1963.1204833984373,304.0850524902344,0.8606166243553162,0.1388744711875915,0.1215032711625099,291.7978210449219,297.1499938964844,293.1499938964844,0.0256973691284656,-1045.7713623046875,304.126708984375,0.6875147819519043,0.074108138680458,0.064556747674942,291.7721252441406,297.1499938964844,293.1499938964844,0.0892410054802894,-1637.1402587890625,304.0761108398437,0.881208062171936,0.149598553776741,0.101395845413208,291.7586669921875,297.1499938964844,293.1499938964844,0.1251063495874405,-2900.673095703125,304.1062927246094,0.9703956842422484,0.2281662672758102,0.179175317287445,292.1622619628906,297.1499938964844,293.1499938964844,0.0090895602479577,-2945.65771484375,301.415283203125,0.6220327019691467,0.050000000745058,0.2269734293222427,290.7275390625,291.1499938964844,270.4642944335937,269.71490478515625,282.8337097167969,292.158447265625,290.7420959472656,1.0,0.1688143461942672,1.0,1.0,0.9971513748168944,1.0,-0.8325074911117554,0.3580434322357178,0.4744640588760376,0.1448163390159607,0.0,0.0,0.3881413638591766,16.697412490844727,28.0,112.93541717529295,-6827.91650390625,56.38926315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7380065917969,304.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,16030.9482421875,18000.0,0.0,0.0,0.1037884205579757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695302665233612,0.2695343792438507,-4.129198714508675e-06,0.0,0.0001053320520441,0.0,0.0,10.799448013305664,0.0,0.0,0.0,0.2892032265663147,4.0,0.0,1.0
802320,291.85400390625,297.1499938964844,293.1499938964844,0.0817059203982353,-1963.1204833984373,304.0850524902344,0.8606166243553162,0.1388744711875915,0.1215032711625099,291.7978210449219,297.1499938964844,293.1499938964844,0.0256973691284656,-1045.7713623046875,304.126708984375,0.6875147819519043,0.074108138680458,0.064556747674942,291.7721252441406,297.1499938964844,293.1499938964844,0.0892410054802894,-1637.1402587890625,304.0761108398437,0.881208062171936,0.149598553776741,0.101395845413208,291.7586669921875,297.1499938964844,293.1499938964844,0.1251063495874405,-2900.673095703125,304.1062927246094,0.9703956842422484,0.2281662672758102,0.179175317287445,292.1622619628906,297.1499938964844,293.1499938964844,0.0090895602479577,-2945.65771484375,301.415283203125,0.6220327019691467,0.050000000745058,0.2269734293222427,290.7275390625,291.1499938964844,270.4642944335937,269.71490478515625,282.8337097167969,292.158447265625,290.7420959472656,1.0,0.1688143461942672,1.0,1.0,0.9971513748168944,1.0,-0.8325074911117554,0.3580434322357178,0.4744640588760376,0.1448163390159607,0.0,0.0,0.3881413638591766,16.697412490844727,28.0,112.93541717529295,-6827.91650390625,56.38926315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7380065917969,304.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,16030.9482421875,18000.0,0.0,0.0,0.1037884205579757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695302665233612,0.2695343792438507,-4.129198714508675e-06,0.0,0.0001053320520441,0.0,0.0,10.799448013305664,0.0,0.0,0.0,0.2892032265663147,4.0,0.0,1.0
802380,291.94012451171875,297.1499938964844,293.1499938964844,0.0932760089635849,-2177.85791015625,304.0874328613281,0.9020004868507384,0.154240608215332,0.1356102079153061,291.8700561523437,297.1499938964844,293.1499938964844,0.0437283739447593,-1365.5693359375,304.1048889160156,0.7593994736671448,0.0937754139304161,0.0849338397383689,291.8521728515625,297.1499938964844,293.1499938964844,0.1033234074711799,-1840.24951171875,304.0773010253906,0.9308218359947203,0.168271854519844,0.1146764829754829,291.7752380371094,297.1499938964844,293.1499938964844,0.1175477504730224,-2754.409912109375,304.1327209472656,0.9644365310668944,0.2600203454494476,0.1709210574626922,292.2043151855469,297.1499938964844,293.1499938964844,0.0093632349744439,-2988.704345703125,301.6644287109375,0.6275530457496643,0.050000000745058,0.2268616259098053,290.8128967285156,291.1499938964844,270.43463134765625,269.69195556640625,282.8265991210937,292.2007141113281,290.8212890625,1.0,0.1744160801172256,1.0,1.0,0.9978540539741516,1.0,-0.8796460032463074,0.3790192902088165,0.5006267428398132,0.1545111089944839,0.0,0.0,0.4269046783447265,16.57412338256836,46.0,102.50617218017578,-7221.73583984375,63.43489837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9041748046875,304.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,15763.708984375,18000.0,0.0,0.0,0.1235121637582779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120358884334564,0.3120400905609131,-4.20376409238088e-06,0.0,0.0001253491354873,0.0,0.0,12.99364948272705,0.0,0.0,0.0,0.2983837425708771,4.0,0.0,1.0
802440,291.94012451171875,297.1499938964844,293.1499938964844,0.0932760089635849,-2177.85791015625,304.0874328613281,0.9020004868507384,0.154240608215332,0.1356102079153061,291.8700561523437,297.1499938964844,293.1499938964844,0.0437283739447593,-1365.5693359375,304.1048889160156,0.7593994736671448,0.0937754139304161,0.0849338397383689,291.8521728515625,297.1499938964844,293.1499938964844,0.1033234074711799,-1840.24951171875,304.0773010253906,0.9308218359947203,0.168271854519844,0.1146764829754829,291.7752380371094,297.1499938964844,293.1499938964844,0.1175477504730224,-2754.409912109375,304.1327209472656,0.9644365310668944,0.2600203454494476,0.1709210574626922,292.2043151855469,297.1499938964844,293.1499938964844,0.0093632349744439,-2988.704345703125,301.6644287109375,0.6275530457496643,0.050000000745058,0.2268616259098053,290.8128967285156,291.1499938964844,270.43463134765625,269.69195556640625,282.8265991210937,292.2007141113281,290.8212890625,1.0,0.1744160801172256,1.0,1.0,0.9978540539741516,1.0,-0.8796460032463074,0.3790192902088165,0.5006267428398132,0.1545111089944839,0.0,0.0,0.4269046783447265,16.57412338256836,46.0,102.50617218017578,-7221.73583984375,63.43489837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9041748046875,304.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,15763.708984375,18000.0,0.0,0.0,0.1235121637582779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120358884334564,0.3120400905609131,-4.20376409238088e-06,0.0,0.0001253491354873,0.0,0.0,12.99364948272705,0.0,0.0,0.0,0.2983837425708771,4.0,0.0,1.0
802500,291.981689453125,297.1499938964844,293.1499938964844,0.0987865999341011,-2280.161865234375,304.0888061523437,0.9110300540924072,0.1614014655351638,0.1422131359577179,291.9119873046875,297.1499938964844,293.1499938964844,0.0510066971182823,-1491.960693359375,304.09991455078125,0.7776159048080444,0.1017608568072319,0.0929805934429168,291.8910217285156,297.1499938964844,293.1499938964844,0.1102077588438987,-1937.865966796875,304.0780029296875,0.942967176437378,0.1770840585231781,0.1209635138511657,291.7840270996094,297.1499938964844,293.1499938964844,0.1220410540699958,-2839.34814453125,304.1274719238281,0.9686071872711182,0.2757186591625213,0.176590085029602,292.2256164550781,297.1499938964844,293.1499938964844,0.009512803517282,-3014.0361328125,301.77838134765625,0.6237499713897705,0.050000000745058,0.2269366681575775,290.8376159667969,291.1499938964844,270.4200744628906,269.6799011230469,282.8218078613281,292.2220764160156,290.8423767089844,1.0,0.1802437156438827,1.0,1.0,0.9982053637504578,1.0,-0.9116570949554444,0.3932689130306244,0.5183882117271423,0.1613357961177826,0.0,0.0,0.4451946020126343,17.310243606567383,46.0,75.66154479980469,-7444.7705078125,69.85082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5672607421875,304.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,15634.638671875,18000.0,0.0,0.0,0.1337184607982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327792286872864,0.3327834904193878,-4.248433469911106e-06,0.0,0.0001357072324026,0.0,0.0,14.153870582580566,0.0,0.0,0.0,0.3033531904220581,4.0,0.0,1.0
802560,292.0223388671875,297.1499938964844,293.1499938964844,0.1042348071932792,-2380.596923828125,304.09002685546875,0.9111806750297546,0.1682211607694625,0.1485245823860168,291.9545593261719,297.1499938964844,293.1499938964844,0.0575080849230289,-1607.731201171875,304.09722900390625,0.7862484455108643,0.1090821400284767,0.1002543792128562,291.9291076660156,297.1499938964844,293.1499938964844,0.1170780658721923,-2034.1820068359373,304.0785827636719,0.945067822933197,0.1855517476797104,0.1270220428705215,291.80322265625,297.1499938964844,293.1499938964844,0.1326485127210617,-3038.232421875,304.1121520996094,0.9767471551895142,0.2892611622810364,0.1892621517181396,292.24737548828125,297.1499938964844,293.1499938964844,0.0096736811101436,-3043.009033203125,301.8839416503906,0.6153120994567871,0.050000000745058,0.2271116226911544,290.8454895019531,291.1499938964844,270.4057006835937,269.6674194335937,282.8166809082031,292.2438659667969,290.84503173828125,1.0,0.1878552734851837,1.0,1.0,0.998512089252472,1.0,-0.9506502747535706,0.4105796813964844,0.5400705933570862,0.1700527518987655,0.0,0.0,0.4645960330963135,18.67228126525879,64.0,35.61168670654297,-7704.38134765625,78.95698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2776794433594,304.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,15465.0849609375,18000.0,0.0,0.0,0.1440776884555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544811308383941,0.354485422372818,-4.293267465982353e-06,0.0,0.0001462205400457,0.0,0.0,15.4130220413208,0.0,0.0,0.0,0.308681309223175,4.0,0.0,1.0
802620,292.1010131835937,297.1499938964844,293.1499938964844,0.114962913095951,-2575.778564453125,304.0921325683594,0.8929386138916016,0.1808351725339889,0.1602885574102401,292.03863525390625,297.1499938964844,293.1499938964844,0.0690864920616149,-1821.96142578125,304.0956115722656,0.7832619547843933,0.1223193183541297,0.1133501008152961,292.0033264160156,297.1499938964844,293.1499938964844,0.1307494342327118,-2222.808837890625,304.0796203613281,0.9278709888458252,0.2014309614896774,0.1384545266628265,291.880859375,297.1499938964844,293.1499938964844,0.1685803234577179,-3690.89111328125,304.064453125,0.9938481450080872,0.3077568411827087,0.2301942259073257,292.2940673828125,297.1499938964844,293.1499938964844,0.0100224688649177,-3109.431884765625,302.0671081542969,0.5863605737686157,0.050000000745058,0.2277647256851196,290.8157958984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8084411621094,292.2905578613281,290.8106689453125,1.0,0.2078340798616409,1.0,1.0,0.9991254210472108,1.0,-1.0441131591796875,0.4520149230957031,0.5920982360839844,0.1923830360174179,0.0,0.0,0.5106755495071411,23.270727157592773,67.0,-32.834739685058594,-8355.0322265625,105.93043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8098449707031,303.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,14860.8359375,18000.0,0.0,0.0,0.1652236580848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067372679710388,0.4067416489124298,-4.382791757961968e-06,0.0,0.0001676810206845,0.0,0.0,18.60295486450196,0.0,0.0,0.0,0.3212131559848785,4.0,0.0,1.0
802680,292.1010131835937,297.1499938964844,293.1499938964844,0.114962913095951,-2575.778564453125,304.0921325683594,0.8929386138916016,0.1808351725339889,0.1602885574102401,292.03863525390625,297.1499938964844,293.1499938964844,0.0690864920616149,-1821.96142578125,304.0956115722656,0.7832619547843933,0.1223193183541297,0.1133501008152961,292.0033264160156,297.1499938964844,293.1499938964844,0.1307494342327118,-2222.808837890625,304.0796203613281,0.9278709888458252,0.2014309614896774,0.1384545266628265,291.880859375,297.1499938964844,293.1499938964844,0.1685803234577179,-3690.89111328125,304.064453125,0.9938481450080872,0.3077568411827087,0.2301942259073257,292.2940673828125,297.1499938964844,293.1499938964844,0.0100224688649177,-3109.431884765625,302.0671081542969,0.5863605737686157,0.050000000745058,0.2277647256851196,290.8157958984375,291.1499938964844,270.3774719238281,269.6412048339844,282.8084411621094,292.2905578613281,290.8106689453125,1.0,0.2078340798616409,1.0,1.0,0.9991254210472108,1.0,-1.0441131591796875,0.4520149230957031,0.5920982360839844,0.1923830360174179,0.0,0.0,0.5106755495071411,23.270727157592773,67.0,-32.834739685058594,-8355.0322265625,105.93043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8098449707031,303.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,14860.8359375,18000.0,0.0,0.0,0.1652236580848693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067372679710388,0.4067416489124298,-4.382791757961968e-06,0.0,0.0001676810206845,0.0,0.0,18.60295486450196,0.0,0.0,0.0,0.3212131559848785,4.0,0.0,1.0
802740,292.17633056640625,297.1499938964844,293.1499938964844,0.124926634132862,-2753.44091796875,304.0948486328125,0.8741170763969421,0.1921349614858627,0.1708767563104629,292.1199645996094,297.1499938964844,293.1499938964844,0.0790473073720932,-2013.3135986328125,304.09722900390625,0.7755100727081299,0.1339852213859558,0.1249223500490188,292.0751647949219,297.1499938964844,293.1499938964844,0.1436884552240371,-2397.2763671875,304.0815734863281,0.9090529680252076,0.2159146070480346,0.1489224731922149,291.9949645996094,297.1499938964844,293.1499938964844,0.203330397605896,-4292.42236328125,304.0357666015625,0.9990000128746032,0.3168097138404846,0.2675862610340118,292.3452453613281,297.1499938964844,293.1499938964844,0.0103541100397706,-3171.181640625,302.220947265625,0.557898998260498,0.050000000745058,0.2285648435354232,290.7804260253906,291.1499938964844,270.3500061035156,269.6131286621094,282.8038024902344,292.3417663574219,290.779541015625,1.0,0.2265513837337494,1.0,1.0,0.9997388124465942,1.0,-1.12912118434906,0.4899239838123321,0.6391971707344055,0.2136881798505783,0.0,0.0,0.5627486705780029,28.651931762695312,70.0,-31.88970184326172,-9054.755859375,136.72567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4530334472656,303.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,13945.056640625,18000.0,0.0,0.0,0.1869022846221923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471414566040039,0.471419095993042,-4.508231086219894e-06,0.0,0.0001896820467663,0.0,0.0,23.06977272033692,0.0,0.0,0.0,0.3374194502830505,4.0,0.0,1.0
802800,292.17633056640625,297.1499938964844,293.1499938964844,0.124926634132862,-2753.44091796875,304.0948486328125,0.8741170763969421,0.1921349614858627,0.1708767563104629,292.1199645996094,297.1499938964844,293.1499938964844,0.0790473073720932,-2013.3135986328125,304.09722900390625,0.7755100727081299,0.1339852213859558,0.1249223500490188,292.0751647949219,297.1499938964844,293.1499938964844,0.1436884552240371,-2397.2763671875,304.0815734863281,0.9090529680252076,0.2159146070480346,0.1489224731922149,291.9949645996094,297.1499938964844,293.1499938964844,0.203330397605896,-4292.42236328125,304.0357666015625,0.9990000128746032,0.3168097138404846,0.2675862610340118,292.3452453613281,297.1499938964844,293.1499938964844,0.0103541100397706,-3171.181640625,302.220947265625,0.557898998260498,0.050000000745058,0.2285648435354232,290.7804260253906,291.1499938964844,270.3500061035156,269.6131286621094,282.8038024902344,292.3417663574219,290.779541015625,1.0,0.2265513837337494,1.0,1.0,0.9997388124465942,1.0,-1.12912118434906,0.4899239838123321,0.6391971707344055,0.2136881798505783,0.0,0.0,0.5627486705780029,28.651931762695312,70.0,-31.88970184326172,-9054.755859375,136.72567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4530334472656,303.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,13945.056640625,18000.0,0.0,0.0,0.1869022846221923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471414566040039,0.471419095993042,-4.508231086219894e-06,0.0,0.0001896820467663,0.0,0.0,23.06977272033692,0.0,0.0,0.0,0.3374194502830505,4.0,0.0,1.0
802860,292.24810791015625,297.1499938964844,293.1499938964844,0.1336659789085388,-2905.871826171875,304.09869384765625,0.8579510450363159,0.202248603105545,0.180382490158081,292.197265625,297.1499938964844,293.1499938964844,0.0875112563371658,-2178.530517578125,304.1007385253906,0.767450213432312,0.1444020867347717,0.1352113485336303,292.1443786621094,297.1499938964844,293.1499938964844,0.1553174555301666,-2550.383056640625,304.08502197265625,0.8939747214317322,0.2291110306978225,0.1584784984588623,292.11334228515625,297.1499938964844,293.1499938964844,0.2333679497241974,-4791.57275390625,304.0240478515625,0.9990000128746032,0.3220738172531128,0.2991292774677276,292.3983154296875,297.1499938964844,293.1499938964844,0.0106369666755199,-3218.622314453125,302.3573608398437,0.5338758826255798,0.050000000745058,0.229448065161705,290.7862243652344,291.1499938964844,270.323486328125,269.5845031738281,282.7999572753906,292.3950500488281,290.7886047363281,1.0,0.2439212352037429,0.9988303184509276,0.9988303184509276,0.9998432993888856,1.0,-1.203260064125061,0.5233132243156433,0.6799468398094177,0.2325378060340881,0.0,0.0,0.6112101078033447,34.405616760253906,58.0,5.266088485717773,-9722.4765625,169.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2115783691406,303.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,13098.2314453125,18000.0,0.0,0.0,0.2086270749568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387052893638611,0.5387100577354431,-4.724729024019325e-06,0.0,0.0002117299591191,0.0,0.0,28.75016975402832,0.0,0.0,0.0,0.357322633266449,4.0,0.0,1.0
