time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24810791015625,297.1499938964844,293.1499938964844,0.1336659789085388,-2905.871826171875,304.09869384765625,0.8579510450363159,0.202248603105545,0.180382490158081,292.197265625,297.1499938964844,293.1499938964844,0.0875112563371658,-2178.530517578125,304.1007385253906,0.767450213432312,0.1444020867347717,0.1352113485336303,292.1443786621094,297.1499938964844,293.1499938964844,0.1553174555301666,-2550.383056640625,304.08502197265625,0.8939747214317322,0.2291110306978225,0.1584784984588623,292.11334228515625,297.1499938964844,293.1499938964844,0.2333679497241974,-4791.57275390625,304.0240478515625,0.9990000128746032,0.3220738172531128,0.2991292774677276,292.3983154296875,297.1499938964844,293.1499938964844,0.0106369666755199,-3218.622314453125,302.3573608398437,0.5338758826255798,0.050000000745058,0.229448065161705,290.7862243652344,291.1499938964844,270.323486328125,269.5845031738281,282.7999572753906,292.3950500488281,290.7886047363281,1.0,0.2439212352037429,0.9988303184509276,0.9988303184509276,0.9998432993888856,1.0,-1.203260064125061,0.5233132243156433,0.6799468398094177,0.2325378060340881,0.0,0.0,0.6112101078033447,34.405616760253906,58.0,5.266088485717773,-9722.4765625,169.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2115783691406,303.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,13098.2314453125,18000.0,0.0,0.0,0.2086270749568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387052893638611,0.5387100577354431,-4.724729024019325e-06,0.0,0.0002117299591191,0.0,0.0,28.75016975402832,0.0,0.0,0.0,0.357322633266449,4.0,0.0,1.0
802980,292.31549072265625,297.1499938964844,293.1499938964844,0.1411043107509613,-3032.83203125,304.1034240722656,0.8552212119102478,0.2114332914352417,0.1889188438653946,292.2684326171875,297.1499938964844,293.1499938964844,0.0948823690414428,-2322.326416015625,304.1048889160156,0.7704044580459595,0.1541028171777725,0.1446443349123001,292.2099304199219,297.1499938964844,293.1499938964844,0.1655156463384628,-2681.656982421875,304.0897216796875,0.8932652473449707,0.2412950992584228,0.1672166585922241,292.2127380371094,297.1499938964844,293.1499938964844,0.2436333149671554,-4946.44921875,304.0495910644531,0.9944959878921508,0.3281037509441376,0.3092238306999206,292.4494323730469,297.1499938964844,293.1499938964844,0.0108488863334059,-3247.39599609375,302.4855651855469,0.5224505066871643,0.050000000745058,0.2299770265817642,290.8343811035156,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4465026855469,290.84295654296875,1.0,0.2535822987556457,0.9976605772972108,0.9976605772972108,0.9999477863311768,1.0,-1.2484617233276367,0.5437995791435242,0.7046621441841125,0.244151771068573,0.0,0.0,0.6508785486221313,37.897743225097656,46.0,70.65816497802734,-10262.0087890625,190.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10809326171875,304.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,12558.990234375,18000.0,0.0,0.0,0.2296770215034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027499437332153,0.6027550101280212,-5.046391379437409e-06,0.0,0.0002330929855816,0.0,0.0,35.52632522583008,0.0,0.0,0.0,0.3797975182533264,4.0,0.0,1.0
803040,292.31549072265625,297.1499938964844,293.1499938964844,0.1411043107509613,-3032.83203125,304.1034240722656,0.8552212119102478,0.2114332914352417,0.1889188438653946,292.2684326171875,297.1499938964844,293.1499938964844,0.0948823690414428,-2322.326416015625,304.1048889160156,0.7704044580459595,0.1541028171777725,0.1446443349123001,292.2099304199219,297.1499938964844,293.1499938964844,0.1655156463384628,-2681.656982421875,304.0897216796875,0.8932652473449707,0.2412950992584228,0.1672166585922241,292.2127380371094,297.1499938964844,293.1499938964844,0.2436333149671554,-4946.44921875,304.0495910644531,0.9944959878921508,0.3281037509441376,0.3092238306999206,292.4494323730469,297.1499938964844,293.1499938964844,0.0108488863334059,-3247.39599609375,302.4855651855469,0.5224505066871643,0.050000000745058,0.2299770265817642,290.8343811035156,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4465026855469,290.84295654296875,1.0,0.2535822987556457,0.9976605772972108,0.9976605772972108,0.9999477863311768,1.0,-1.2484617233276367,0.5437995791435242,0.7046621441841125,0.244151771068573,0.0,0.0,0.6508785486221313,37.897743225097656,46.0,70.65816497802734,-10262.0087890625,190.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10809326171875,304.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,12558.990234375,18000.0,0.0,0.0,0.2296770215034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027499437332153,0.6027550101280212,-5.046391379437409e-06,0.0,0.0002330929855816,0.0,0.0,35.52632522583008,0.0,0.0,0.0,0.3797975182533264,4.0,0.0,1.0
803100,292.347412109375,297.1499938964844,293.1499938964844,0.1442690044641494,-3085.842529296875,304.10614013671875,0.860913872718811,0.2157303541898727,0.1928568035364151,292.3016967773437,297.1499938964844,293.1499938964844,0.0981674268841743,-2385.74462890625,304.10711669921875,0.7782309651374817,0.158737227320671,0.149091362953186,292.2411499023437,297.1499938964844,293.1499938964844,0.1699959337711334,-2738.29541015625,304.0925598144531,0.9005971550941467,0.2470719516277313,0.1713125109672546,292.249755859375,297.1499938964844,293.1499938964844,0.2467854768037796,-4994.271484375,304.0620422363281,0.9975073337554932,0.3327044248580932,0.3131670951843261,292.4733581542969,297.1499938964844,293.1499938964844,0.0109173599630594,-3252.4111328125,302.5497131347656,0.5223692059516907,0.050000000745058,0.22998046875,290.8803405761719,291.1499938964844,270.2860717773437,269.54327392578125,282.8051452636719,292.4706420898437,290.8898620605469,1.0,0.2561520338058471,0.9970757365226746,0.9970757365226746,1.0,1.0,-1.2678130865097046,0.5525712966918945,0.7152418494224548,0.2492314130067825,0.0,0.0,0.6642856597900391,38.21235656738281,46.0,100.1540756225586,-10508.708984375,198.056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1178283691406,304.1319885253906,278.1499938964844,0.0,18000.0,313.1499938964844,12542.4912109375,18000.0,0.0,0.0,0.2396595478057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307441592216492,0.6307494044303894,-5.252347364148591e-06,0.0,0.0002432239707559,0.0,0.0,39.145057678222656,0.0,0.0,0.0,0.3911999762058258,4.0,0.0,1.0
803160,292.37811279296875,297.1499938964844,293.1499938964844,0.1472033858299255,-3134.5927734375,304.1087951660156,0.8691327571868896,0.2198705673217773,0.1966186314821243,292.3333740234375,297.1499938964844,293.1499938964844,0.1012929007411003,-2445.622314453125,304.1092224121094,0.7883248925209045,0.1632596403360366,0.1533973067998886,292.27117919921875,297.1499938964844,293.1499938964844,0.1742224246263504,-2791.287109375,304.0953063964844,0.9109205603599548,0.2526843547821045,0.1752641350030899,292.28094482421875,297.1499938964844,293.1499938964844,0.2467740923166275,-4987.8466796875,304.0782470703125,0.9990000128746032,0.3379750251770019,0.3135718703269958,292.49591064453125,297.1499938964844,293.1499938964844,0.010974365286529,-3254.75732421875,302.6135559082031,0.5242058634757996,0.050000000745058,0.2298881262540817,290.9306030273437,291.1499938964844,270.27423095703125,269.530029296875,282.807861328125,292.4933776855469,290.9411315917969,1.0,0.2574117183685303,0.9965017437934875,0.9965017437934875,1.0,1.0,-1.282623052597046,0.5592929720878601,0.7233300805091858,0.2531349956989288,0.0,0.0,0.6739048361778259,37.95010757446289,34.0,123.59062957763672,-10730.6962890625,202.5458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1666564941406,304.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,12679.931640625,18000.0,0.0,0.0,0.2491932064294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557044982910156,0.655709981918335,-5.478418643178884e-06,0.0,0.0002528994227759,0.0,0.0,42.80268096923828,0.0,0.0,0.0,0.4022588431835174,4.0,0.0,1.0
803220,292.4358825683594,297.1499938964844,293.1499938964844,0.1521835029125213,-3215.802001953125,304.1142272949219,0.8914329409599304,0.2277069091796875,0.2037042826414108,292.39227294921875,297.1499938964844,293.1499938964844,0.1069473400712013,-2552.13720703125,304.1134033203125,0.8132247924804688,0.1719955205917358,0.1616748869419098,292.3277587890625,297.1499938964844,293.1499938964844,0.1816784590482711,-2883.265625,304.1011047363281,0.9399376511573792,0.2634729444980621,0.1828237175941467,292.3144226074219,297.1499938964844,293.1499938964844,0.233888953924179,-4764.1689453125,304.1237487792969,0.9990000128746032,0.3531254827976227,0.3015409111976623,292.5363464355469,297.1499938964844,293.1499938964844,0.0110490629449486,-3248.777587890625,302.7443542480469,0.5321943163871765,0.050000000745058,0.2295172363519668,291.06298828125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.5342102050781,291.07745361328125,1.0,0.2562697231769562,0.9953537583351136,0.9953537583351136,1.0,1.0,-1.2952628135681152,0.5650185346603394,0.7302443385124207,0.2564708590507507,0.0,0.0,0.6771554946899414,36.17005157470703,25.0,179.9304962158203,-11079.640625,203.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3892517089844,304.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,13489.98828125,18000.0,0.0,0.0,0.2665099501609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936497092247009,0.6936557292938232,-5.972533472231589e-06,0.0,0.0002704737125895,0.0,0.0,49.67663192749024,0.0,0.0,0.0,0.4219028055667877,4.0,0.0,1.0
803280,292.4358825683594,297.1499938964844,293.1499938964844,0.1521835029125213,-3215.802001953125,304.1142272949219,0.8914329409599304,0.2277069091796875,0.2037042826414108,292.39227294921875,297.1499938964844,293.1499938964844,0.1069473400712013,-2552.13720703125,304.1134033203125,0.8132247924804688,0.1719955205917358,0.1616748869419098,292.3277587890625,297.1499938964844,293.1499938964844,0.1816784590482711,-2883.265625,304.1011047363281,0.9399376511573792,0.2634729444980621,0.1828237175941467,292.3144226074219,297.1499938964844,293.1499938964844,0.233888953924179,-4764.1689453125,304.1237487792969,0.9990000128746032,0.3531254827976227,0.3015409111976623,292.5363464355469,297.1499938964844,293.1499938964844,0.0110490629449486,-3248.777587890625,302.7443542480469,0.5321943163871765,0.050000000745058,0.2295172363519668,291.06298828125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170471191406,292.5342102050781,291.07745361328125,1.0,0.2562697231769562,0.9953537583351136,0.9953537583351136,1.0,1.0,-1.2952628135681152,0.5650185346603394,0.7302443385124207,0.2564708590507507,0.0,0.0,0.6771554946899414,36.17005157470703,25.0,179.9304962158203,-11079.640625,203.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3892517089844,304.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,13489.98828125,18000.0,0.0,0.0,0.2665099501609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936497092247009,0.6936557292938232,-5.972533472231589e-06,0.0,0.0002704737125895,0.0,0.0,49.67663192749024,0.0,0.0,0.0,0.4219028055667877,4.0,0.0,1.0
803340,292.4893493652344,297.1499938964844,293.1499938964844,0.1561687141656875,-3279.24951171875,304.1195068359375,0.9237943291664124,0.2349527031183242,0.2102173119783401,292.4458923339844,297.1499938964844,293.1499938964844,0.1119136959314346,-2643.847412109375,304.1173095703125,0.8429145812988281,0.1803131699562072,0.1695135086774826,292.3798828125,297.1499938964844,293.1499938964844,0.1880515962839126,-2960.431396484375,304.1067810058594,0.9753121733665466,0.273727685213089,0.1899670660495758,292.3123474121094,297.1499938964844,293.1499938964844,0.2134013026952743,-4415.2587890625,304.16650390625,0.9990000128746032,0.3746464252471924,0.2819922268390655,292.5702209472656,297.1499938964844,293.1499938964844,0.0110911931842565,-3234.056884765625,302.8796081542969,0.5465440154075623,0.050000000745058,0.2289462685585022,291.22247314453125,291.1499938964844,270.2304382324219,269.47967529296875,282.8271789550781,292.5684814453125,291.23785400390625,1.0,0.2522553205490112,0.9942057728767396,0.9942057728767396,1.0,1.0,-1.2969173192977903,0.5657258629798889,0.7311914563179016,0.2569392025470733,0.0,0.0,0.6569650173187256,33.15022277832031,43.0,213.5994415283203,-11321.5185546875,196.92205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7752990722656,304.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15205.7373046875,18000.0,0.0,0.0,0.2809714078903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707301139831543,0.7073076367378235,-6.47668503006571e-06,0.0,0.0002851502504199,0.0,0.0,54.377967834472656,0.0,0.0,0.0,0.4350504279136657,4.0,0.0,1.0
803400,292.4893493652344,297.1499938964844,293.1499938964844,0.1561687141656875,-3279.24951171875,304.1195068359375,0.9237943291664124,0.2349527031183242,0.2102173119783401,292.4458923339844,297.1499938964844,293.1499938964844,0.1119136959314346,-2643.847412109375,304.1173095703125,0.8429145812988281,0.1803131699562072,0.1695135086774826,292.3798828125,297.1499938964844,293.1499938964844,0.1880515962839126,-2960.431396484375,304.1067810058594,0.9753121733665466,0.273727685213089,0.1899670660495758,292.3123474121094,297.1499938964844,293.1499938964844,0.2134013026952743,-4415.2587890625,304.16650390625,0.9990000128746032,0.3746464252471924,0.2819922268390655,292.5702209472656,297.1499938964844,293.1499938964844,0.0110911931842565,-3234.056884765625,302.8796081542969,0.5465440154075623,0.050000000745058,0.2289462685585022,291.22247314453125,291.1499938964844,270.2304382324219,269.47967529296875,282.8271789550781,292.5684814453125,291.23785400390625,1.0,0.2522553205490112,0.9942057728767396,0.9942057728767396,1.0,1.0,-1.2969173192977903,0.5657258629798889,0.7311914563179016,0.2569392025470733,0.0,0.0,0.6569650173187256,33.15022277832031,43.0,213.5994415283203,-11321.5185546875,196.92205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7752990722656,304.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15205.7373046875,18000.0,0.0,0.0,0.2809714078903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707301139831543,0.7073076367378235,-6.47668503006571e-06,0.0,0.0002851502504199,0.0,0.0,54.377967834472656,0.0,0.0,0.0,0.4350504279136657,4.0,0.0,1.0
803460,292.5394897460937,297.1499938964844,293.1499938964844,0.1600171029567718,-3340.815185546875,304.1231689453125,0.933072030544281,0.2415186017751693,0.216268852353096,292.4953308105469,297.1499938964844,293.1499938964844,0.1168106123805046,-2733.949951171875,304.1199951171875,0.8539857864379883,0.1881237179040908,0.177027478814125,292.4283142089844,297.1499938964844,293.1499938964844,0.1943964660167694,-3037.35009765625,304.1105041503906,0.9848369359970092,0.283415138721466,0.1968194246292114,292.302978515625,297.1499938964844,293.1499938964844,0.2113862335681915,-4381.35107421875,304.1630859375,0.9990000128746032,0.3978147506713867,0.2827595770359039,292.5982971191406,297.1499938964844,293.1499938964844,0.0112066669389605,-3235.423583984375,303.0137634277344,0.5459488034248352,0.050000000745058,0.2289672791957855,291.35498046875,291.1499938964844,270.2107238769531,269.45623779296875,282.8252258300781,292.5968322753906,291.36260986328125,1.0,0.2569843232631683,0.9935062527656556,0.9935062527656556,1.0,1.0,-1.3223541975021362,0.5774101614952087,0.7449440956115723,0.2634176313877105,0.0,0.0,0.6198363900184631,33.66145324707031,61.0,165.7557830810547,-11576.0546875,206.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2947082519531,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17683.7109375,18000.0,0.0,0.0,0.2922692000865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890303492546082,0.6890372633934021,-6.882156412757468e-06,0.0,0.0002966160827782,0.0,0.0,54.86714553833008,0.0,0.0,0.0,0.4382134974002838,4.0,0.0,1.0
803520,292.5394897460937,297.1499938964844,293.1499938964844,0.1600171029567718,-3340.815185546875,304.1231689453125,0.933072030544281,0.2415186017751693,0.216268852353096,292.4953308105469,297.1499938964844,293.1499938964844,0.1168106123805046,-2733.949951171875,304.1199951171875,0.8539857864379883,0.1881237179040908,0.177027478814125,292.4283142089844,297.1499938964844,293.1499938964844,0.1943964660167694,-3037.35009765625,304.1105041503906,0.9848369359970092,0.283415138721466,0.1968194246292114,292.302978515625,297.1499938964844,293.1499938964844,0.2113862335681915,-4381.35107421875,304.1630859375,0.9990000128746032,0.3978147506713867,0.2827595770359039,292.5982971191406,297.1499938964844,293.1499938964844,0.0112066669389605,-3235.423583984375,303.0137634277344,0.5459488034248352,0.050000000745058,0.2289672791957855,291.35498046875,291.1499938964844,270.2107238769531,269.45623779296875,282.8252258300781,292.5968322753906,291.36260986328125,1.0,0.2569843232631683,0.9935062527656556,0.9935062527656556,1.0,1.0,-1.3223541975021362,0.5774101614952087,0.7449440956115723,0.2634176313877105,0.0,0.0,0.6198363900184631,33.66145324707031,61.0,165.7557830810547,-11576.0546875,206.9373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2947082519531,305.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17683.7109375,18000.0,0.0,0.0,0.2922692000865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890303492546082,0.6890372633934021,-6.882156412757468e-06,0.0,0.0002966160827782,0.0,0.0,54.86714553833008,0.0,0.0,0.0,0.4382134974002838,4.0,0.0,1.0
803580,292.5870056152344,297.1499938964844,293.1499938964844,0.1648158729076385,-3420.101318359375,304.1240539550781,0.9173669219017028,0.2473524361848831,0.2217849791049957,292.54132080078125,297.1499938964844,293.1499938964844,0.1224361360073089,-2838.8408203125,304.1205749511719,0.8459118008613586,0.1953814774751663,0.1841421425342559,292.4735412597656,297.1499938964844,293.1499938964844,0.20211061835289,-3132.61669921875,304.1107177734375,0.9742435216903688,0.2925265431404114,0.2033552974462509,292.32623291015625,297.1499938964844,293.1499938964844,0.2286401391029358,-4672.96044921875,304.1294250488281,0.9990000128746032,0.4146386086940765,0.3029285073280334,292.6228332519531,297.1499938964844,293.1499938964844,0.0114630460739135,-3270.975341796875,303.1368713378906,0.531237781047821,0.050000000745058,0.2295569032430648,291.38250732421875,291.1499938964844,270.19256591796875,269.4340209960937,282.8130798339844,292.62158203125,291.38006591796875,1.0,0.2685318887233734,0.9928067326545716,0.9928067326545716,1.0,1.0,-1.3702712059020996,0.5994569063186646,0.7708142399787903,0.2758843600749969,0.0,0.0,0.5857949256896973,37.5905876159668,79.0,42.85026168823242,-11832.5703125,233.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8837585449219,305.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,19750.837890625,18000.0,0.0,0.0,0.300634354352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497329473495483,0.6497399806976318,-7.030162578303134e-06,0.0,0.0003051056701224,0.0,0.0,51.36782455444336,0.0,0.0,0.0,0.4319902658462524,4.0,0.0,1.0
803640,292.5870056152344,297.1499938964844,293.1499938964844,0.1648158729076385,-3420.101318359375,304.1240539550781,0.9173669219017028,0.2473524361848831,0.2217849791049957,292.54132080078125,297.1499938964844,293.1499938964844,0.1224361360073089,-2838.8408203125,304.1205749511719,0.8459118008613586,0.1953814774751663,0.1841421425342559,292.4735412597656,297.1499938964844,293.1499938964844,0.20211061835289,-3132.61669921875,304.1107177734375,0.9742435216903688,0.2925265431404114,0.2033552974462509,292.32623291015625,297.1499938964844,293.1499938964844,0.2286401391029358,-4672.96044921875,304.1294250488281,0.9990000128746032,0.4146386086940765,0.3029285073280334,292.6228332519531,297.1499938964844,293.1499938964844,0.0114630460739135,-3270.975341796875,303.1368713378906,0.531237781047821,0.050000000745058,0.2295569032430648,291.38250732421875,291.1499938964844,270.19256591796875,269.4340209960937,282.8130798339844,292.62158203125,291.38006591796875,1.0,0.2685318887233734,0.9928067326545716,0.9928067326545716,1.0,1.0,-1.3702712059020996,0.5994569063186646,0.7708142399787903,0.2758843600749969,0.0,0.0,0.5857949256896973,37.5905876159668,79.0,42.85026168823242,-11832.5703125,233.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8837585449219,305.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,19750.837890625,18000.0,0.0,0.0,0.300634354352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497329473495483,0.6497399806976318,-7.030162578303134e-06,0.0,0.0003051056701224,0.0,0.0,51.36782455444336,0.0,0.0,0.0,0.4319902658462524,4.0,0.0,1.0
803700,292.61004638671875,297.1499938964844,293.1499938964844,0.1675846576690673,-3466.453857421875,304.12371826171875,0.9041538238525392,0.2499593198299408,0.2243134975433349,292.563232421875,297.1499938964844,293.1499938964844,0.1255526840686798,-2897.271484375,304.1202392578125,0.8373101353645325,0.1987857371568679,0.1875330805778503,292.4951171875,297.1499938964844,293.1499938964844,0.2065395414829254,-3187.670166015625,304.1098022460937,0.9630373120307922,0.296857476234436,0.2064990401268005,292.3526306152344,297.1499938964844,293.1499938964844,0.2433089464902877,-4917.09814453125,304.1064453125,0.9990000128746032,0.4199021756649017,0.3186445236206054,292.6346435546875,297.1499938964844,293.1499938964844,0.0116437319666147,-3300.97998046875,303.193359375,0.5210239291191101,0.050000000745058,0.2300447523593902,291.3569030761719,291.1499938964844,270.1841125488281,269.42340087890625,282.8042297363281,292.6334228515625,291.3505554199219,1.0,0.2764120995998382,0.9924569725990297,0.9924569725990297,1.0,1.0,-1.400598406791687,0.6134666800498962,0.7871317267417908,0.2838194668292999,0.0,0.0,0.5744478106498718,40.70599365234375,79.0,-22.52950859069824,-11976.087890625,252.9109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1875,305.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20287.279296875,18000.0,0.0,0.0,0.3038241863250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298677921295166,0.6298748254776001,-6.997119271545671e-06,0.0,0.0003083429182879,0.0,0.0,49.0269889831543,0.0,0.0,0.0,0.4269726574420929,4.0,0.0,1.0
803760,292.632568359375,297.1499938964844,293.1499938964844,0.1705134063959121,-3515.630859375,304.1231689453125,0.8897818326950073,0.2523760795593261,0.2266862839460373,292.5845642089844,297.1499938964844,293.1499938964844,0.1288096755743026,-2958.333251953125,304.1197204589844,0.8269826173782349,0.2020310163497924,0.1908034086227417,292.51617431640625,297.1499938964844,293.1499938964844,0.2112455517053604,-3246.1572265625,304.1085510253906,0.9485346674919128,0.3010179102420807,0.2095503211021423,292.388671875,297.1499938964844,293.1499938964844,0.2614544332027435,-5214.8017578125,304.08135986328125,0.9990000128746032,0.4229316115379333,0.3373793363571167,292.646484375,297.1499938964844,293.1499938964844,0.0118537237867712,-3337.24462890625,303.2466125488281,0.5102133750915527,0.050000000745058,0.2306586503982544,291.3119201660156,291.1499938964844,270.176025390625,269.4131164550781,282.7940979003906,292.645263671875,291.3031616210937,1.0,0.2854539155960083,0.9918989539146424,0.9918989539146424,1.0,1.0,-1.4342589378356934,0.6290612816810608,0.8051977157592773,0.2926520705223083,0.0,0.0,0.5680764317512512,44.565467834472656,97.0,-78.24406433105469,-12145.193359375,276.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4859619140625,305.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,20439.6015625,18000.0,0.0,0.0,0.3064636290073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137772798538208,0.6137841939926147,-6.910051070008194e-06,0.0,0.0003110216057393,0.0,0.0,46.84396362304688,0.0,0.0,0.0,0.4217769503593445,4.0,0.0,1.0
803820,292.6758728027344,297.1499938964844,293.1499938964844,0.1764672398567199,-3615.388916015625,304.1222229003906,0.858895480632782,0.2566995620727539,0.2310293316841125,292.6256103515625,297.1499938964844,293.1499938964844,0.1354089975357055,-3081.449951171875,304.11883544921875,0.8027927875518799,0.2080302089452743,0.1969612389802932,292.5570983886719,297.1499938964844,293.1499938964844,0.220907986164093,-3365.57275390625,304.1062927246094,0.9139764904975892,0.3087783753871918,0.2153311520814895,292.4874267578125,297.1499938964844,293.1499938964844,0.3062929511070251,-5932.06298828125,304.029541015625,0.9990000128746032,0.4222749173641205,0.3818355500698089,292.6708068847656,297.1499938964844,293.1499938964844,0.0123332384973764,-3420.310791015625,303.3448181152344,0.4891267120838165,0.050000000745058,0.232256069779396,291.195556640625,291.1499938964844,270.16119384765625,269.3935852050781,282.77105712890625,292.66961669921875,291.1861267089844,1.0,0.3063297569751739,0.9907830357551576,0.9907830357551576,1.0,1.0,-1.5090854167938232,0.663908064365387,0.8451773524284363,0.3123773634433746,0.0,0.0,0.5696055293083191,54.44417572021485,100.0,-141.30751037597656,-12587.0986328125,334.83062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0257263183594,306.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,19835.68359375,18000.0,0.0,0.0,0.310606300830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982056260108948,0.5982122421264648,-6.658870915998705e-06,0.0,0.0003152259159833,0.0,0.0,43.88338851928711,0.0,0.0,0.0,0.413376122713089,4.0,0.0,1.0
803880,292.6758728027344,297.1499938964844,293.1499938964844,0.1764672398567199,-3615.388916015625,304.1222229003906,0.858895480632782,0.2566995620727539,0.2310293316841125,292.6256103515625,297.1499938964844,293.1499938964844,0.1354089975357055,-3081.449951171875,304.11883544921875,0.8027927875518799,0.2080302089452743,0.1969612389802932,292.5570983886719,297.1499938964844,293.1499938964844,0.220907986164093,-3365.57275390625,304.1062927246094,0.9139764904975892,0.3087783753871918,0.2153311520814895,292.4874267578125,297.1499938964844,293.1499938964844,0.3062929511070251,-5932.06298828125,304.029541015625,0.9990000128746032,0.4222749173641205,0.3818355500698089,292.6708068847656,297.1499938964844,293.1499938964844,0.0123332384973764,-3420.310791015625,303.3448181152344,0.4891267120838165,0.050000000745058,0.232256069779396,291.195556640625,291.1499938964844,270.16119384765625,269.3935852050781,282.77105712890625,292.66961669921875,291.1861267089844,1.0,0.3063297569751739,0.9907830357551576,0.9907830357551576,1.0,1.0,-1.5090854167938232,0.663908064365387,0.8451773524284363,0.3123773634433746,0.0,0.0,0.5696055293083191,54.44417572021485,100.0,-141.30751037597656,-12587.0986328125,334.83062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0257263183594,306.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,19835.68359375,18000.0,0.0,0.0,0.310606300830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982056260108948,0.5982122421264648,-6.658870915998705e-06,0.0,0.0003152259159833,0.0,0.0,43.88338851928711,0.0,0.0,0.0,0.413376122713089,4.0,0.0,1.0
803940,292.71630859375,297.1499938964844,293.1499938964844,0.1814994663000106,-3698.311767578125,304.1231994628906,0.8310111165046692,0.2605116069316864,0.2349447458982467,292.6642150878906,297.1499938964844,293.1499938964844,0.141276940703392,-3189.0849609375,304.1195373535156,0.7779232263565063,0.2134847790002823,0.2026520520448684,292.5962829589844,297.1499938964844,293.1499938964844,0.229457288980484,-3469.344970703125,304.1067810058594,0.8838022947311401,0.3158486187458038,0.2206779420375824,292.5933532714844,297.1499938964844,293.1499938964844,0.325856864452362,-6215.6279296875,304.0400085449219,0.9782536625862122,0.4175001680850982,0.3966869711875915,292.6953125,297.1499938964844,293.1499938964844,0.0128131657838821,-3497.173828125,303.43798828125,0.4670543074607849,0.050000000745058,0.2342403084039688,291.1162109375,291.1499938964844,270.1480712890625,269.37548828125,282.7639465332031,292.6950988769531,291.1164245605469,1.0,0.3231160044670105,0.9896670579910278,0.9896670579910278,1.0,1.0,-1.5489283800125122,0.6825138330459595,0.866414487361908,0.3230020999908447,0.0,0.0,0.5808216333389282,65.79354095458984,103.0,-84.60197448730469,-12974.3603515625,383.8917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44830322265625,306.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18715.697265625,18000.0,0.0,0.0,0.3139995634555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024036407470703,0.602410078048706,-6.436193416448077e-06,0.0,0.0003186696267221,0.0,0.0,43.085723876953125,0.0,0.0,0.0,0.4096668660640716,4.0,0.0,1.0
804000,292.71630859375,297.1499938964844,293.1499938964844,0.1814994663000106,-3698.311767578125,304.1231994628906,0.8310111165046692,0.2605116069316864,0.2349447458982467,292.6642150878906,297.1499938964844,293.1499938964844,0.141276940703392,-3189.0849609375,304.1195373535156,0.7779232263565063,0.2134847790002823,0.2026520520448684,292.5962829589844,297.1499938964844,293.1499938964844,0.229457288980484,-3469.344970703125,304.1067810058594,0.8838022947311401,0.3158486187458038,0.2206779420375824,292.5933532714844,297.1499938964844,293.1499938964844,0.325856864452362,-6215.6279296875,304.0400085449219,0.9782536625862122,0.4175001680850982,0.3966869711875915,292.6953125,297.1499938964844,293.1499938964844,0.0128131657838821,-3497.173828125,303.43798828125,0.4670543074607849,0.050000000745058,0.2342403084039688,291.1162109375,291.1499938964844,270.1480712890625,269.37548828125,282.7639465332031,292.6950988769531,291.1164245605469,1.0,0.3231160044670105,0.9896670579910278,0.9896670579910278,1.0,1.0,-1.5489283800125122,0.6825138330459595,0.866414487361908,0.3230020999908447,0.0,0.0,0.5808216333389282,65.79354095458984,103.0,-84.60197448730469,-12974.3603515625,383.8917541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44830322265625,306.3043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18715.697265625,18000.0,0.0,0.0,0.3139995634555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024036407470703,0.602410078048706,-6.436193416448077e-06,0.0,0.0003186696267221,0.0,0.0,43.085723876953125,0.0,0.0,0.0,0.4096668660640716,4.0,0.0,1.0
804060,292.754150390625,297.1499938964844,293.1499938964844,0.1847403645515442,-3749.768798828125,304.1267395019531,0.8106695413589478,0.2638215124607086,0.2384016662836074,292.7010498046875,297.1499938964844,293.1499938964844,0.1456452012062072,-3266.9521484375,304.1224060058594,0.7603102922439575,0.2183223068714141,0.2077741622924804,292.6327514648437,297.1499938964844,293.1499938964844,0.2358442544937133,-3544.679443359375,304.11053466796875,0.8628929257392883,0.3224820792675018,0.2256442457437515,292.6547241210937,297.1499938964844,293.1499938964844,0.3267373740673065,-6224.05419921875,304.07421875,0.9482862949371338,0.4190988540649414,0.3973051905632019,292.71832275390625,297.1499938964844,293.1499938964844,0.0131974425166845,-3548.68017578125,303.5325927734375,0.4450822174549103,0.050000000745058,0.2361437082290649,291.1293640136719,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7245178222656,291.1304931640625,1.0,0.3359847962856293,0.9881036281585692,0.9881036281585692,1.0,1.0,-1.5665678977966309,0.6906588077545166,0.8759090900421143,0.3279500901699066,0.0,0.0,0.5827673077583313,76.30470275878906,106.0,-11.03212070465088,-13211.357421875,421.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.799560546875,306.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.185546875,18000.0,0.0,0.0,0.3165720403194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035459637641907,0.6035523414611816,-6.3573756960977335e-06,0.0,0.0003212803567294,0.0,0.0,42.76643371582031,0.0,0.0,0.0,0.4082235395908355,4.0,0.0,1.0
804120,292.754150390625,297.1499938964844,293.1499938964844,0.1847403645515442,-3749.768798828125,304.1267395019531,0.8106695413589478,0.2638215124607086,0.2384016662836074,292.7010498046875,297.1499938964844,293.1499938964844,0.1456452012062072,-3266.9521484375,304.1224060058594,0.7603102922439575,0.2183223068714141,0.2077741622924804,292.6327514648437,297.1499938964844,293.1499938964844,0.2358442544937133,-3544.679443359375,304.11053466796875,0.8628929257392883,0.3224820792675018,0.2256442457437515,292.6547241210937,297.1499938964844,293.1499938964844,0.3267373740673065,-6224.05419921875,304.07421875,0.9482862949371338,0.4190988540649414,0.3973051905632019,292.71832275390625,297.1499938964844,293.1499938964844,0.0131974425166845,-3548.68017578125,303.5325927734375,0.4450822174549103,0.050000000745058,0.2361437082290649,291.1293640136719,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7245178222656,291.1304931640625,1.0,0.3359847962856293,0.9881036281585692,0.9881036281585692,1.0,1.0,-1.5665678977966309,0.6906588077545166,0.8759090900421143,0.3279500901699066,0.0,0.0,0.5827673077583313,76.30470275878906,106.0,-11.03212070465088,-13211.357421875,421.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.799560546875,306.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.185546875,18000.0,0.0,0.0,0.3165720403194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035459637641907,0.6035523414611816,-6.3573756960977335e-06,0.0,0.0003212803567294,0.0,0.0,42.76643371582031,0.0,0.0,0.0,0.4082235395908355,4.0,0.0,1.0
804180,292.7891540527344,297.1499938964844,293.1499938964844,0.1875222325325012,-3793.71142578125,304.1298217773437,0.7974311113357544,0.2667494714260101,0.2413908690214157,292.7360534667969,297.1499938964844,293.1499938964844,0.1494598239660263,-3334.415283203125,304.125244140625,0.7505583763122559,0.2226012051105499,0.212240993976593,292.6676025390625,297.1499938964844,293.1499938964844,0.2417079657316208,-3613.396484375,304.1139221191406,0.8513899445533752,0.3285168707370758,0.2301998883485794,292.6972961425781,297.1499938964844,293.1499938964844,0.3311459124088287,-6282.60546875,304.0918884277344,0.929637610912323,0.422993928194046,0.4009227752685547,292.7389221191406,297.1499938964844,293.1499938964844,0.0135499192401766,-3593.295654296875,303.62579345703125,0.4322603046894073,0.050000000745058,0.2375941127538681,291.1429138183594,291.1499938964844,270.1273193359375,269.3438415527344,282.7704467773437,292.7485046386719,291.1439514160156,1.0,0.3464269936084747,0.9865402579307556,0.9865402579307556,1.0,1.0,-1.5870732069015503,0.7002363204956055,0.8868369460105896,0.3334271907806396,0.0,0.0,0.5827903747558594,84.45121765136719,109.0,10.533561706542969,-13420.3017578125,454.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.095947265625,306.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.158203125,18000.0,0.0,0.0,0.318398505449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025713682174683,0.6025776863098145,-6.323998150037369e-06,0.0,0.000323134008795,0.0,0.0,42.48933410644531,0.0,0.0,0.0,0.4072997570037842,4.0,0.0,1.0
804240,292.7891540527344,297.1499938964844,293.1499938964844,0.1875222325325012,-3793.71142578125,304.1298217773437,0.7974311113357544,0.2667494714260101,0.2413908690214157,292.7360534667969,297.1499938964844,293.1499938964844,0.1494598239660263,-3334.415283203125,304.125244140625,0.7505583763122559,0.2226012051105499,0.212240993976593,292.6676025390625,297.1499938964844,293.1499938964844,0.2417079657316208,-3613.396484375,304.1139221191406,0.8513899445533752,0.3285168707370758,0.2301998883485794,292.6972961425781,297.1499938964844,293.1499938964844,0.3311459124088287,-6282.60546875,304.0918884277344,0.929637610912323,0.422993928194046,0.4009227752685547,292.7389221191406,297.1499938964844,293.1499938964844,0.0135499192401766,-3593.295654296875,303.62579345703125,0.4322603046894073,0.050000000745058,0.2375941127538681,291.1429138183594,291.1499938964844,270.1273193359375,269.3438415527344,282.7704467773437,292.7485046386719,291.1439514160156,1.0,0.3464269936084747,0.9865402579307556,0.9865402579307556,1.0,1.0,-1.5870732069015503,0.7002363204956055,0.8868369460105896,0.3334271907806396,0.0,0.0,0.5827903747558594,84.45121765136719,109.0,10.533561706542969,-13420.3017578125,454.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.095947265625,306.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.158203125,18000.0,0.0,0.0,0.318398505449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025713682174683,0.6025776863098145,-6.323998150037369e-06,0.0,0.000323134008795,0.0,0.0,42.48933410644531,0.0,0.0,0.0,0.4072997570037842,4.0,0.0,1.0
804300,292.8055725097656,297.1499938964844,293.1499938964844,0.1887991726398468,-3813.8544921875,304.13116455078125,0.7924436926841736,0.2680969536304474,0.242755115032196,292.7527160644531,297.1499938964844,293.1499938964844,0.1512133777141571,-3365.297119140625,304.1265563964844,0.747127115726471,0.2245667725801468,0.2142800688743591,292.6847229003906,297.1499938964844,293.1499938964844,0.2443875521421432,-3644.633544921875,304.1156005859375,0.8472945094108582,0.3312644064426422,0.2322627305984497,292.7154235839844,297.1499938964844,293.1499938964844,0.3335700929164886,-6316.15771484375,304.0980224609375,0.9229223132133484,0.4251686334609985,0.4030535817146301,292.748291015625,297.1499938964844,293.1499938964844,0.0137215098366141,-3614.322998046875,303.672119140625,0.4276397824287414,0.050000000745058,0.2382128834724426,291.1487121582031,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7609558105469,291.14959716796875,1.0,0.3509432971477508,0.9857585430145264,0.9857585430145264,1.0,1.0,-1.5969371795654297,0.7048466205596924,0.8920904994010925,0.3360665142536163,0.0,0.0,0.5822917222976685,87.95097351074219,109.0,13.035150527954102,-13510.1044921875,470.1379699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2242126464844,306.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.453125,18000.0,0.0,0.0,0.3190924227237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6016564965248108,0.601662814617157,-6.314208803814836e-06,0.0,0.0003238382341805,0.0,0.0,42.34735870361328,0.0,0.0,0.0,0.4068898260593414,4.0,0.0,1.0
804360,292.8212585449219,297.1499938964844,293.1499938964844,0.1900198012590408,-3833.114013671875,304.13238525390625,0.788224995136261,0.269373744726181,0.2440430372953415,292.76885986328125,297.1499938964844,293.1499938964844,0.1528849750757217,-3394.6796875,304.1277770996094,0.7443174123764038,0.2264294773340225,0.2162055820226669,292.701416015625,297.1499938964844,293.1499938964844,0.2469516694545745,-3674.463623046875,304.1171875,0.8439311981201172,0.3338825702667236,0.2342162430286407,292.7322998046875,297.1499938964844,293.1499938964844,0.3360146880149841,-6350.4208984375,304.10302734375,0.9174174070358276,0.4273591041564941,0.4052257537841797,292.757080078125,297.1499938964844,293.1499938964844,0.013892107643187,-3634.892333984375,303.71826171875,0.423797458410263,0.050000000745058,0.2387770116329193,291.1532592773437,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7740173339844,291.1539001464844,1.0,0.3550826609134674,0.9851810336112976,0.9851810336112976,1.0,1.0,-1.6064260005950928,0.7092891335487366,0.8971368670463562,0.3386130034923553,0.0,0.0,0.581610918045044,91.1530303955078,97.0,12.507002830505373,-13590.4560546875,484.4609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34039306640625,306.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18202.30859375,18000.0,0.0,0.0,0.3196638226509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005109548568726,0.6005172729492188,-6.306265277089551e-06,0.0,0.0003244181571062,0.0,0.0,42.19344711303711,0.0,0.0,0.0,0.4064691364765167,4.0,0.0,1.0
804420,292.8505249023437,297.1499938964844,293.1499938964844,0.1921549290418625,-3866.702880859375,304.1346740722656,0.7895363569259644,0.2717688381671905,0.2462547272443771,292.7991943359375,297.1499938964844,293.1499938964844,0.1558733284473419,-3446.998046875,304.13018798828125,0.7470094561576843,0.2299317419528961,0.2196010649204254,292.733154296875,297.1499938964844,293.1499938964844,0.251637190580368,-3728.743896484375,304.12030029296875,0.8468203544616699,0.338811308145523,0.23773193359375,292.7632751464844,297.1499938964844,293.1499938964844,0.3406193852424621,-6415.375,304.1109313964844,0.9194930791854858,0.4316533207893371,0.4093163013458252,292.7729797363281,297.1499938964844,293.1499938964844,0.0141422022134065,-3661.599365234375,303.8106384277344,0.4230478703975677,0.050000000745058,0.2388922125101089,291.159423828125,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8011169433594,291.15985107421875,1.0,0.3572487235069275,0.9840259552001952,0.9840259552001952,1.0,1.0,-1.622430443763733,0.716776430606842,0.9056540131568908,0.3429312109947204,0.0,0.0,0.5799205303192139,92.093505859375,85.0,9.354575157165527,-13719.123046875,496.6473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54071044921875,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.51171875,18000.0,0.0,0.0,0.3204858601093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977824926376343,0.5977888107299805,-6.291432782745687e-06,0.0,0.0003252523893024,0.0,0.0,41.85036849975586,0.0,0.0,0.0,0.4055560529232025,4.0,0.0,1.0
804480,292.8505249023437,297.1499938964844,293.1499938964844,0.1921549290418625,-3866.702880859375,304.1346740722656,0.7895363569259644,0.2717688381671905,0.2462547272443771,292.7991943359375,297.1499938964844,293.1499938964844,0.1558733284473419,-3446.998046875,304.13018798828125,0.7470094561576843,0.2299317419528961,0.2196010649204254,292.733154296875,297.1499938964844,293.1499938964844,0.251637190580368,-3728.743896484375,304.12030029296875,0.8468203544616699,0.338811308145523,0.23773193359375,292.7632751464844,297.1499938964844,293.1499938964844,0.3406193852424621,-6415.375,304.1109313964844,0.9194930791854858,0.4316533207893371,0.4093163013458252,292.7729797363281,297.1499938964844,293.1499938964844,0.0141422022134065,-3661.599365234375,303.8106384277344,0.4230478703975677,0.050000000745058,0.2388922125101089,291.159423828125,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8011169433594,291.15985107421875,1.0,0.3572487235069275,0.9840259552001952,0.9840259552001952,1.0,1.0,-1.622430443763733,0.716776430606842,0.9056540131568908,0.3429312109947204,0.0,0.0,0.5799205303192139,92.093505859375,85.0,9.354575157165527,-13719.123046875,496.6473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54071044921875,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18224.51171875,18000.0,0.0,0.0,0.3204858601093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977824926376343,0.5977888107299805,-6.291432782745687e-06,0.0,0.0003252523893024,0.0,0.0,41.85036849975586,0.0,0.0,0.0,0.4055560529232025,4.0,0.0,1.0
804540,292.8769836425781,297.1499938964844,293.1499938964844,0.1940231621265411,-3896.066162109375,304.1366577148437,0.7983629703521729,0.2739880979061126,0.248146116733551,292.82684326171875,297.1499938964844,293.1499938964844,0.1585584878921508,-3493.8623046875,304.13232421875,0.7562764286994934,0.2332113981246948,0.2226036190986633,292.7628173828125,297.1499938964844,293.1499938964844,0.2558701038360595,-3777.59033203125,304.1231384277344,0.8572361469268799,0.3433515727519989,0.2408511191606521,292.7914428710937,297.1499938964844,293.1499938964844,0.344857394695282,-6475.5322265625,304.1168518066406,0.9316808581352234,0.4357353448867798,0.4130654633045196,292.78662109375,297.1499938964844,293.1499938964844,0.0143214473500847,-3677.242919921875,303.9036865234375,0.4275851547718048,0.050000000745058,0.2382186949253082,291.1625366210937,291.1499938964844,270.1108703613281,269.30877685546875,282.7898864746094,292.8290405273437,291.1626892089844,1.0,0.3552836179733276,0.9828709363937378,0.9828709363937378,1.0,1.0,-1.6357449293136597,0.7230039834976196,0.9127408862113952,0.3465258777141571,0.0,0.0,0.5780084133148193,88.77200317382812,73.0,5.056917190551758,-13814.419921875,495.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055053710937,307.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.015625,18000.0,0.0,0.0,0.3209350705146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945593118667603,0.5945655703544617,-6.275220130191883e-06,0.0,0.0003257083008065,0.0,0.0,41.45433044433594,0.0,0.0,0.0,0.404508501291275,4.0,0.0,1.0
804600,292.8769836425781,297.1499938964844,293.1499938964844,0.1940231621265411,-3896.066162109375,304.1366577148437,0.7983629703521729,0.2739880979061126,0.248146116733551,292.82684326171875,297.1499938964844,293.1499938964844,0.1585584878921508,-3493.8623046875,304.13232421875,0.7562764286994934,0.2332113981246948,0.2226036190986633,292.7628173828125,297.1499938964844,293.1499938964844,0.2558701038360595,-3777.59033203125,304.1231384277344,0.8572361469268799,0.3433515727519989,0.2408511191606521,292.7914428710937,297.1499938964844,293.1499938964844,0.344857394695282,-6475.5322265625,304.1168518066406,0.9316808581352234,0.4357353448867798,0.4130654633045196,292.78662109375,297.1499938964844,293.1499938964844,0.0143214473500847,-3677.242919921875,303.9036865234375,0.4275851547718048,0.050000000745058,0.2382186949253082,291.1625366210937,291.1499938964844,270.1108703613281,269.30877685546875,282.7898864746094,292.8290405273437,291.1626892089844,1.0,0.3552836179733276,0.9828709363937378,0.9828709363937378,1.0,1.0,-1.6357449293136597,0.7230039834976196,0.9127408862113952,0.3465258777141571,0.0,0.0,0.5780084133148193,88.77200317382812,73.0,5.056917190551758,-13814.419921875,495.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055053710937,307.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.015625,18000.0,0.0,0.0,0.3209350705146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945593118667603,0.5945655703544617,-6.275220130191883e-06,0.0,0.0003257083008065,0.0,0.0,41.45433044433594,0.0,0.0,0.0,0.404508501291275,4.0,0.0,1.0
