time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.90093994140625,297.1499938964844,293.1499938964844,0.1956883519887924,-3922.24853515625,304.1383361816406,0.8127866387367249,0.2760389149188995,0.2497828006744384,292.8519592285156,297.1499938964844,293.1499938964844,0.1610264480113983,-3536.853759765625,304.13409423828125,0.7711314558982849,0.2363002002239227,0.2253129184246063,292.79052734375,297.1499938964844,293.1499938964844,0.2597319781780243,-3822.0283203125,304.1256408691406,0.8739698529243469,0.347537487745285,0.2436382919549942,292.8174133300781,297.1499938964844,293.1499938964844,0.3487553894519806,-6531.095703125,304.1213684082031,0.951259195804596,0.4395512342453003,0.4164667427539825,292.7983093261719,297.1499938964844,293.1499938964844,0.0144549096003174,-3685.929931640625,303.99737548828125,0.4367885589599609,0.050000000745058,0.2370385825634002,291.16259765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8539123535156,291.1625061035156,1.0,0.3504538834095001,0.9816973805427552,0.9816973805427552,1.0,1.0,-1.6469768285751345,0.7282530665397644,0.9187238216400146,0.3495621085166931,0.0,0.0,0.5762835741043091,82.70567321777344,61.0,0.573108971118927,-13886.5615234375,485.3515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18272.75,18000.0,0.0,0.0,0.3210807144641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912821888923645,0.5912884473800659,-6.255405878619058e-06,0.0,0.0003258560900576,0.0,0.0,41.036170959472656,0.0,0.0,0.0,0.4033758342266083,4.0,0.0,1.0
804720,292.90093994140625,297.1499938964844,293.1499938964844,0.1956883519887924,-3922.24853515625,304.1383361816406,0.8127866387367249,0.2760389149188995,0.2497828006744384,292.8519592285156,297.1499938964844,293.1499938964844,0.1610264480113983,-3536.853759765625,304.13409423828125,0.7711314558982849,0.2363002002239227,0.2253129184246063,292.79052734375,297.1499938964844,293.1499938964844,0.2597319781780243,-3822.0283203125,304.1256408691406,0.8739698529243469,0.347537487745285,0.2436382919549942,292.8174133300781,297.1499938964844,293.1499938964844,0.3487553894519806,-6531.095703125,304.1213684082031,0.951259195804596,0.4395512342453003,0.4164667427539825,292.7983093261719,297.1499938964844,293.1499938964844,0.0144549096003174,-3685.929931640625,303.99737548828125,0.4367885589599609,0.050000000745058,0.2370385825634002,291.16259765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8539123535156,291.1625061035156,1.0,0.3504538834095001,0.9816973805427552,0.9816973805427552,1.0,1.0,-1.6469768285751345,0.7282530665397644,0.9187238216400146,0.3495621085166931,0.0,0.0,0.5762835741043091,82.70567321777344,61.0,0.573108971118927,-13886.5615234375,485.3515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84063720703125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18272.75,18000.0,0.0,0.0,0.3210807144641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912821888923645,0.5912884473800659,-6.255405878619058e-06,0.0,0.0003258560900576,0.0,0.0,41.036170959472656,0.0,0.0,0.0,0.4033758342266083,4.0,0.0,1.0
804780,292.9227905273437,297.1499938964844,293.1499938964844,0.1971862465143203,-3945.81787109375,304.13970947265625,0.8314080834388733,0.2779178023338318,0.2512034177780151,292.8748474121094,297.1499938964844,293.1499938964844,0.163321241736412,-3576.768798828125,304.13555908203125,0.7917522192001343,0.2392064332962036,0.2277813702821731,292.8164367675781,297.1499938964844,293.1499938964844,0.2632783055305481,-3862.7392578125,304.1278381347656,0.8971794843673706,0.3513880968093872,0.2461392283439636,292.8413391113281,297.1499938964844,293.1499938964844,0.3523666560649872,-6582.7314453125,304.1248779296875,0.9754607677459716,0.4431215524673462,0.4195569157600403,292.8085327148437,297.1499938964844,293.1499938964844,0.0145565019920468,-3689.983642578125,304.0909423828125,0.451421856880188,0.050000000745058,0.2355324029922485,291.15985107421875,291.1499938964844,270.11041259765625,269.2944641113281,282.8077392578125,292.8746337890625,291.1596374511719,1.0,0.3436367809772491,0.9805237650871276,0.9805237650871276,1.0,1.0,-1.656551480293274,0.7327229380607605,0.9238284826278688,0.3521525859832763,0.0,0.0,0.5751479864120483,74.86599731445312,49.0,-2.8543293476104736,-13944.337890625,469.0433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,307.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.361328125,18000.0,0.0,0.0,0.3210056722164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885214805603027,0.5885277390480042,-6.232146915863268e-06,0.0,0.0003257799544371,0.0,0.0,40.65085983276367,0.0,0.0,0.0,0.4022841453552246,4.0,0.0,1.0
804840,292.9227905273437,297.1499938964844,293.1499938964844,0.1971862465143203,-3945.81787109375,304.13970947265625,0.8314080834388733,0.2779178023338318,0.2512034177780151,292.8748474121094,297.1499938964844,293.1499938964844,0.163321241736412,-3576.768798828125,304.13555908203125,0.7917522192001343,0.2392064332962036,0.2277813702821731,292.8164367675781,297.1499938964844,293.1499938964844,0.2632783055305481,-3862.7392578125,304.1278381347656,0.8971794843673706,0.3513880968093872,0.2461392283439636,292.8413391113281,297.1499938964844,293.1499938964844,0.3523666560649872,-6582.7314453125,304.1248779296875,0.9754607677459716,0.4431215524673462,0.4195569157600403,292.8085327148437,297.1499938964844,293.1499938964844,0.0145565019920468,-3689.983642578125,304.0909423828125,0.451421856880188,0.050000000745058,0.2355324029922485,291.15985107421875,291.1499938964844,270.11041259765625,269.2944641113281,282.8077392578125,292.8746337890625,291.1596374511719,1.0,0.3436367809772491,0.9805237650871276,0.9805237650871276,1.0,1.0,-1.656551480293274,0.7327229380607605,0.9238284826278688,0.3521525859832763,0.0,0.0,0.5751479864120483,74.86599731445312,49.0,-2.8543293476104736,-13944.337890625,469.0433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,307.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.361328125,18000.0,0.0,0.0,0.3210056722164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885214805603027,0.5885277390480042,-6.232146915863268e-06,0.0,0.0003257799544371,0.0,0.0,40.65085983276367,0.0,0.0,0.0,0.4022841453552246,4.0,0.0,1.0
804900,292.9330139160156,297.1499938964844,293.1499938964844,0.19786037504673,-3956.412109375,304.1403503417969,0.8429010510444641,0.2787855267524719,0.2518344521522522,292.88555908203125,297.1499938964844,293.1499938964844,0.1643967926502227,-3595.441162109375,304.13623046875,0.8044262528419495,0.2405872046947479,0.228930577635765,292.8287658691406,297.1499938964844,293.1499938964844,0.2649238705635071,-3881.582763671875,304.1288757324219,0.9118840098381042,0.3531898260116577,0.2472898513078689,292.8525695800781,297.1499938964844,293.1499938964844,0.3540650010108948,-6607.04052734375,304.1263427734375,0.98825865983963,0.4448267221450805,0.4210067391395569,292.813232421875,297.1499938964844,293.1499938964844,0.0145972939208149,-3690.548095703125,304.1375732421875,0.4612919092178345,0.050000000745058,0.2346938699483871,291.1582336425781,291.1499938964844,270.1116943359375,269.29205322265625,282.8123779296875,292.8845520019531,291.15802001953125,1.0,0.3396560251712799,0.979936957359314,0.979936957359314,1.0,1.0,-1.6608046293258667,0.7347065806388855,0.9260980486869812,0.3533037602901459,0.0,0.0,0.5747621655464172,70.47941589355469,49.0,-3.67399263381958,-13968.802734375,459.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,307.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18240.91796875,18000.0,0.0,0.0,0.3209102153778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873886346817017,0.5873948335647583,-6.22033894615015e-06,0.0,0.0003256830677855,0.0,0.0,40.4813117980957,0.0,0.0,0.0,0.4017876982688904,4.0,0.0,1.0
804960,292.94287109375,297.1499938964844,293.1499938964844,0.1984881609678268,-3966.2880859375,304.1409606933594,0.8572052717208862,0.279596209526062,0.2524006068706512,292.8958740234375,297.1499938964844,293.1499938964844,0.1654266715049743,-3613.31689453125,304.1368713378906,0.8189287185668945,0.2419109493494033,0.2300114631652832,292.8407287597656,297.1499938964844,293.1499938964844,0.2664979994297027,-3899.599365234375,304.1298522949219,0.931202471256256,0.3549108505249023,0.2483691573143005,292.8630676269531,297.1499938964844,293.1499938964844,0.3533347249031067,-6591.86083984375,304.1322937011719,0.9990000128746032,0.4465268552303314,0.4196274578571319,292.81787109375,297.1499938964844,293.1499938964844,0.0150121469050645,-3748.5927734375,304.1485290527344,0.4765743017196655,0.0525081306695938,0.238391488790512,291.1557922363281,291.1499938964844,270.1135559082031,269.2901916503906,282.8162841796875,292.89422607421875,291.155029296875,1.0,0.3354405164718628,0.979367971420288,0.979367971420288,1.0,1.0,-1.667089819908142,0.7376401424407959,0.929449737071991,0.3550422191619873,0.0,0.0,0.5746016502380371,65.66342163085938,37.0,-7.521652698516846,-14000.1171875,449.1678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032958984375,307.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.60546875,18000.0,0.0,0.0,0.3207949101924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864396095275879,0.5864458084106445,-6.2087542573863175e-06,0.0,0.0003255660703871,0.0,0.0,40.33059310913086,0.0,0.0,0.0,0.4013363718986511,4.0,0.0,1.0
805020,292.96197509765625,297.1499938964844,293.1499938964844,0.1993435174226761,-3979.26416015625,304.1426086425781,0.8858435750007629,0.2809761464595794,0.2534259855747223,292.9154052734375,297.1499938964844,293.1499938964844,0.1671733260154724,-3643.181396484375,304.13836669921875,0.8457184433937073,0.2443869411945343,0.232097789645195,292.863037109375,297.1499938964844,293.1499938964844,0.269169807434082,-3929.74267578125,304.1321716308594,0.9667762517929076,0.3582213222980499,0.2504736185073852,292.8434753417969,297.1499938964844,293.1499938964844,0.3169577121734619,-6025.91162109375,304.1983947753906,0.9990000128746032,0.4576314985752105,0.3820931911468506,292.83251953125,297.1499938964844,293.1499938964844,0.0179332494735717,-4120.5732421875,304.1441955566406,0.5110762119293213,0.0579728297889232,0.2624031901359558,291.1664123535156,291.1499938964844,270.1189880371094,269.2879333496094,282.83251953125,292.90966796875,291.1683349609375,1.0,0.3254702985286712,0.9782299995422364,0.9782299995422364,1.0,1.0,-1.65690279006958,0.7327370643615723,0.9241657257080078,0.3524378538131714,0.0,0.0,0.5721962451934814,57.40922546386719,55.0,17.145790100097656,-13962.595703125,420.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,307.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.7421875,18000.0,0.0,0.0,0.3204310238361358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841086506843567,0.5841148495674133,-6.193799436005065e-06,0.0,0.0003251967718824,0.0,0.0,40.03321075439453,0.0,0.0,0.0,0.4004958271980285,4.0,0.0,1.0
805080,292.96197509765625,297.1499938964844,293.1499938964844,0.1993435174226761,-3979.26416015625,304.1426086425781,0.8858435750007629,0.2809761464595794,0.2534259855747223,292.9154052734375,297.1499938964844,293.1499938964844,0.1671733260154724,-3643.181396484375,304.13836669921875,0.8457184433937073,0.2443869411945343,0.232097789645195,292.863037109375,297.1499938964844,293.1499938964844,0.269169807434082,-3929.74267578125,304.1321716308594,0.9667762517929076,0.3582213222980499,0.2504736185073852,292.8434753417969,297.1499938964844,293.1499938964844,0.3169577121734619,-6025.91162109375,304.1983947753906,0.9990000128746032,0.4576314985752105,0.3820931911468506,292.83251953125,297.1499938964844,293.1499938964844,0.0179332494735717,-4120.5732421875,304.1441955566406,0.5110762119293213,0.0579728297889232,0.2624031901359558,291.1664123535156,291.1499938964844,270.1189880371094,269.2879333496094,282.83251953125,292.90966796875,291.1683349609375,1.0,0.3254702985286712,0.9782299995422364,0.9782299995422364,1.0,1.0,-1.65690279006958,0.7327370643615723,0.9241657257080078,0.3524378538131714,0.0,0.0,0.5721962451934814,57.40922546386719,55.0,17.145790100097656,-13962.595703125,420.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,307.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18226.7421875,18000.0,0.0,0.0,0.3204310238361358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841086506843567,0.5841148495674133,-6.193799436005065e-06,0.0,0.0003251967718824,0.0,0.0,40.03321075439453,0.0,0.0,0.0,0.4004958271980285,4.0,0.0,1.0
805140,292.9819641113281,297.1499938964844,293.1499938964844,0.2000582367181778,-3990.28759765625,304.1438293457031,0.896843671798706,0.281689703464508,0.2541280388832092,292.9351806640625,297.1499938964844,293.1499938964844,0.1688728779554367,-3672.464599609375,304.1393737792969,0.8570616841316223,0.2463246881961822,0.233967438340187,292.8846740722656,297.1499938964844,293.1499938964844,0.2719369828701019,-3961.322509765625,304.1334228515625,0.9794667959213256,0.3611030578613281,0.2524861693382263,292.7937316894531,297.1499938964844,293.1499938964844,0.30396568775177,-5829.55322265625,304.2022705078125,0.9990000128746032,0.4755010902881622,0.3696122467517853,292.8526306152344,297.1499938964844,293.1499938964844,0.020533449947834,-4414.013671875,304.141845703125,0.532065212726593,0.0619431473314762,0.2811622619628906,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.84783935546875,292.9398803710937,291.1675720214844,1.0,0.3256546258926391,0.9770920276641846,0.9770920276641846,1.0,1.0,-1.6699203252792358,0.7389128804206848,0.931007444858551,0.355704128742218,0.0,0.0,0.568740725517273,55.16535186767578,73.0,-5.449184894561768,-13979.3251953125,421.0486450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,307.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18374.767578125,18000.0,0.0,0.0,0.3197507858276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778996348381042,0.5779057741165161,-6.183463028719416e-06,0.0,0.0003245063999202,0.0,0.0,39.40205001831055,0.0,0.0,0.0,0.3989487588405609,4.0,0.0,1.0
805200,292.9819641113281,297.1499938964844,293.1499938964844,0.2000582367181778,-3990.28759765625,304.1438293457031,0.896843671798706,0.281689703464508,0.2541280388832092,292.9351806640625,297.1499938964844,293.1499938964844,0.1688728779554367,-3672.464599609375,304.1393737792969,0.8570616841316223,0.2463246881961822,0.233967438340187,292.8846740722656,297.1499938964844,293.1499938964844,0.2719369828701019,-3961.322509765625,304.1334228515625,0.9794667959213256,0.3611030578613281,0.2524861693382263,292.7937316894531,297.1499938964844,293.1499938964844,0.30396568775177,-5829.55322265625,304.2022705078125,0.9990000128746032,0.4755010902881622,0.3696122467517853,292.8526306152344,297.1499938964844,293.1499938964844,0.020533449947834,-4414.013671875,304.141845703125,0.532065212726593,0.0619431473314762,0.2811622619628906,291.1693115234375,291.1499938964844,270.1268005371094,269.2877502441406,282.84783935546875,292.9398803710937,291.1675720214844,1.0,0.3256546258926391,0.9770920276641846,0.9770920276641846,1.0,1.0,-1.6699203252792358,0.7389128804206848,0.931007444858551,0.355704128742218,0.0,0.0,0.568740725517273,55.16535186767578,73.0,-5.449184894561768,-13979.3251953125,421.0486450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,307.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18374.767578125,18000.0,0.0,0.0,0.3197507858276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778996348381042,0.5779057741165161,-6.183463028719416e-06,0.0,0.0003245063999202,0.0,0.0,39.40205001831055,0.0,0.0,0.0,0.3989487588405609,4.0,0.0,1.0
805260,293.0020751953125,297.1499938964844,293.1499938964844,0.201150357723236,-4008.205810546875,304.14404296875,0.8892911672592163,0.2818691730499267,0.2544706165790558,292.9549255371094,297.1499938964844,293.1499938964844,0.1709024012088775,-3708.29541015625,304.1394958496094,0.851668655872345,0.2477622628211975,0.2355120927095413,292.9055480957031,297.1499938964844,293.1499938964844,0.2754837572574615,-4002.68798828125,304.13299560546875,0.9738652110099792,0.3635913729667663,0.2543363869190216,292.7733154296875,297.1499938964844,293.1499938964844,0.3133934438228607,-5985.8583984375,304.1684875488281,0.9990000128746032,0.4887528717517853,0.3793408572673797,292.8739624023437,297.1499938964844,293.1499938964844,0.0230091772973537,-4672.2685546875,304.14044189453125,0.5381761789321899,0.0651545897126197,0.2967153787612915,291.1298828125,291.1499938964844,270.1370849609375,269.28973388671875,282.8511047363281,292.9636535644531,291.12603759765625,1.0,0.3332213163375854,0.9760243892669678,0.9760243892669678,1.0,1.0,-1.704750895500183,0.7554177045822144,0.9493331909179688,0.3648802638053894,0.0,0.0,0.5737131834030151,57.83967208862305,91.0,-47.591552734375,-14135.28125,448.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,307.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.078125,18000.0,0.0,0.0,0.3192783892154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790297389030457,0.5790358781814575,-6.133126134955091e-06,0.0,0.000324026972521,0.0,0.0,39.242408752441406,0.0,0.0,0.0,0.3981451094150543,4.0,0.0,1.0
805320,293.0020751953125,297.1499938964844,293.1499938964844,0.201150357723236,-4008.205810546875,304.14404296875,0.8892911672592163,0.2818691730499267,0.2544706165790558,292.9549255371094,297.1499938964844,293.1499938964844,0.1709024012088775,-3708.29541015625,304.1394958496094,0.851668655872345,0.2477622628211975,0.2355120927095413,292.9055480957031,297.1499938964844,293.1499938964844,0.2754837572574615,-4002.68798828125,304.13299560546875,0.9738652110099792,0.3635913729667663,0.2543363869190216,292.7733154296875,297.1499938964844,293.1499938964844,0.3133934438228607,-5985.8583984375,304.1684875488281,0.9990000128746032,0.4887528717517853,0.3793408572673797,292.8739624023437,297.1499938964844,293.1499938964844,0.0230091772973537,-4672.2685546875,304.14044189453125,0.5381761789321899,0.0651545897126197,0.2967153787612915,291.1298828125,291.1499938964844,270.1370849609375,269.28973388671875,282.8511047363281,292.9636535644531,291.12603759765625,1.0,0.3332213163375854,0.9760243892669678,0.9760243892669678,1.0,1.0,-1.704750895500183,0.7554177045822144,0.9493331909179688,0.3648802638053894,0.0,0.0,0.5737131834030151,57.83967208862305,91.0,-47.591552734375,-14135.28125,448.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,307.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18117.078125,18000.0,0.0,0.0,0.3192783892154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790297389030457,0.5790358781814575,-6.133126134955091e-06,0.0,0.000324026972521,0.0,0.0,39.242408752441406,0.0,0.0,0.0,0.3981451094150543,4.0,0.0,1.0
805380,293.0218200683594,297.1499938964844,293.1499938964844,0.2023556232452392,-4028.29248046875,304.1440124511719,0.8697329163551331,0.281615138053894,0.2545405030250549,292.9743347167969,297.1499938964844,293.1499938964844,0.1730132699012756,-3745.836181640625,304.1394958496094,0.8354948163032532,0.2487701028585434,0.2367746382951736,292.9255065917969,297.1499938964844,293.1499938964844,0.2793872356414795,-4048.36572265625,304.1321716308594,0.9545973539352416,0.365736186504364,0.2560413777828216,292.7981872558594,297.1499938964844,293.1499938964844,0.3395529985427856,-6398.17724609375,304.1184997558594,0.9990000128746032,0.4933530688285827,0.4051122367382049,292.8959655761719,297.1499938964844,293.1499938964844,0.0253569521009922,-4902.56689453125,304.1397399902344,0.5332747101783752,0.0676875039935112,0.3098872303962707,291.068603515625,291.1499938964844,270.1498413085937,269.2939147949219,282.8450622558594,292.9802551269531,291.0643005371094,1.0,0.3463785648345947,0.974956750869751,0.974956750869751,1.0,1.0,-1.7551475763320925,0.779370129108429,0.9757773876190186,0.3782187104225158,0.0,0.0,0.5885611176490784,64.32646179199219,109.0,-75.92020416259766,-14427.7626953125,499.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,307.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17459.21484375,18000.0,0.0,0.0,0.3197693228721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920882821083069,0.592094361782074,-6.077217676647706e-06,0.0,0.0003245252009946,0.0,0.0,40.15629959106445,0.0,0.0,0.0,0.399828165769577,4.0,0.0,1.0
805440,293.0218200683594,297.1499938964844,293.1499938964844,0.2023556232452392,-4028.29248046875,304.1440124511719,0.8697329163551331,0.281615138053894,0.2545405030250549,292.9743347167969,297.1499938964844,293.1499938964844,0.1730132699012756,-3745.836181640625,304.1394958496094,0.8354948163032532,0.2487701028585434,0.2367746382951736,292.9255065917969,297.1499938964844,293.1499938964844,0.2793872356414795,-4048.36572265625,304.1321716308594,0.9545973539352416,0.365736186504364,0.2560413777828216,292.7981872558594,297.1499938964844,293.1499938964844,0.3395529985427856,-6398.17724609375,304.1184997558594,0.9990000128746032,0.4933530688285827,0.4051122367382049,292.8959655761719,297.1499938964844,293.1499938964844,0.0253569521009922,-4902.56689453125,304.1397399902344,0.5332747101783752,0.0676875039935112,0.3098872303962707,291.068603515625,291.1499938964844,270.1498413085937,269.2939147949219,282.8450622558594,292.9802551269531,291.0643005371094,1.0,0.3463785648345947,0.974956750869751,0.974956750869751,1.0,1.0,-1.7551475763320925,0.779370129108429,0.9757773876190186,0.3782187104225158,0.0,0.0,0.5885611176490784,64.32646179199219,109.0,-75.92020416259766,-14427.7626953125,499.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,307.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17459.21484375,18000.0,0.0,0.0,0.3197693228721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920882821083069,0.592094361782074,-6.077217676647706e-06,0.0,0.0003245252009946,0.0,0.0,40.15629959106445,0.0,0.0,0.0,0.399828165769577,4.0,0.0,1.0
805500,293.0315246582031,297.1499938964844,293.1499938964844,0.2028951942920684,-4037.326904296875,304.1441345214844,0.8575720191001892,0.2813315987586975,0.254477709531784,292.98388671875,297.1499938964844,293.1499938964844,0.1740115135908126,-3763.58837890625,304.1395874023437,0.8251749277114868,0.249121680855751,0.2373058497905731,292.9351501464844,297.1499938964844,293.1499938964844,0.2813283503055572,-4071.011962890625,304.13189697265625,0.940830409526825,0.3666862845420837,0.2568412721157074,292.8271484375,297.1499938964844,293.1499938964844,0.3575999438762665,-6676.6748046875,304.0914306640625,0.9990000128746032,0.4921284914016723,0.4225709140300751,292.9072265625,297.1499938964844,293.1499938964844,0.0264410208910703,-5003.97314453125,304.1396484375,0.5280680656433105,0.0686938390135765,0.315523624420166,291.03619384765625,291.1499938964844,270.1571960449219,269.2968444824219,282.8397216796875,292.9866943359375,291.03192138671875,1.0,0.3545462489128113,0.9744229316711426,0.9744229316711426,1.0,1.0,-1.7843976020812988,0.7933069467544556,0.9910905957221984,0.3859737813472748,0.0,0.0,0.5993965268135071,68.83463287353516,109.0,-82.57584381103516,-14615.5859375,531.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,307.2756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17022.931640625,18000.0,0.0,0.0,0.3206046521663666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034051179885864,0.6034111380577087,-6.060708528821124e-06,0.0,0.000325372966472,0.0,0.0,41.13009262084961,0.0,0.0,0.0,0.4020090997219085,4.0,0.0,1.0
805560,293.0411376953125,297.1499938964844,293.1499938964844,0.2033759504556656,-4045.408935546875,304.1443176269531,0.8448559045791626,0.2809459865093231,0.2543492317199707,292.9933166503906,297.1499938964844,293.1499938964844,0.1749584525823593,-3780.4228515625,304.1397705078125,0.8138848543167114,0.2493748515844345,0.2377711832523346,292.944580078125,297.1499938964844,293.1499938964844,0.2832410633563995,-4093.273681640625,304.1317138671875,0.9253724217414856,0.3675580322742462,0.2576064765453338,292.8665771484375,297.1499938964844,293.1499938964844,0.3783450126647949,-6992.25830078125,304.0643615722656,0.9990000128746032,0.4884852170944214,0.442351758480072,292.9186096191406,297.1499938964844,293.1499938964844,0.027255767956376,-5096.18896484375,304.1400451660156,0.5217832922935486,0.0695375800132751,0.3205361366271972,291.0035095214844,291.1499938964844,270.1651916503906,269.3003845214844,282.83270263671875,292.9905090332031,290.9993591308594,1.0,0.363525927066803,0.9735791087150574,0.9735791087150574,1.0,1.0,-1.8154884576797483,0.8081368207931519,1.007351636886597,0.3942123353481293,0.0,0.0,0.6124367117881775,74.10790252685547,112.0,-86.06771850585938,-14824.640625,568.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,307.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,16533.486328125,18000.0,0.0,0.0,0.3219320178031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178497672080994,0.6178557872772217,-6.057142854842823e-06,0.0,0.0003267200954724,0.0,0.0,42.49066162109375,0.0,0.0,0.0,0.4052276313304901,4.0,0.0,1.0
805620,293.0593566894531,297.1499938964844,293.1499938964844,0.2035833597183227,-4048.73974609375,304.1459350585937,0.8204891085624695,0.2800045907497406,0.2539463639259338,293.0111694335937,297.1499938964844,293.1499938964844,0.1762030273675918,-3801.998291015625,304.14117431640625,0.7898191213607788,0.2497225403785705,0.238556832075119,292.962158203125,297.1499938964844,293.1499938964844,0.2861526608467102,-4126.3974609375,304.133056640625,0.8965198397636414,0.3691971004009247,0.2590709626674652,292.9540405273437,297.1499938964844,293.1499938964844,0.393174409866333,-7211.35498046875,304.0721740722656,0.9838843941688538,0.4778864681720733,0.455489844083786,292.9403686523437,297.1499938964844,293.1499938964844,0.0286789238452911,-5233.5419921875,304.1410217285156,0.5088889002799988,0.0709823668003082,0.3292677998542785,290.97039794921875,291.1499938964844,270.1831970214844,269.3091735839844,282.8400573730469,293.0069274902344,290.9728698730469,1.0,0.3767576515674591,0.9718915820121764,0.9718915820121764,1.0,1.0,-1.8424835205078125,0.8208550214767456,1.021628499031067,0.4018397331237793,0.0,0.0,0.6396788358688354,85.30769348144531,115.0,-31.93626594543457,-15120.2451171875,623.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762084960937,307.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,15552.841796875,18000.0,0.0,0.0,0.3260872364044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538003087043762,0.6538064479827881,-6.112983555794926e-06,0.0,0.0003309370949864,0.0,0.0,46.37979888916016,0.0,0.0,0.0,0.4148421883583069,4.0,0.0,1.0
805680,293.0593566894531,297.1499938964844,293.1499938964844,0.2035833597183227,-4048.73974609375,304.1459350585937,0.8204891085624695,0.2800045907497406,0.2539463639259338,293.0111694335937,297.1499938964844,293.1499938964844,0.1762030273675918,-3801.998291015625,304.14117431640625,0.7898191213607788,0.2497225403785705,0.238556832075119,292.962158203125,297.1499938964844,293.1499938964844,0.2861526608467102,-4126.3974609375,304.133056640625,0.8965198397636414,0.3691971004009247,0.2590709626674652,292.9540405273437,297.1499938964844,293.1499938964844,0.393174409866333,-7211.35498046875,304.0721740722656,0.9838843941688538,0.4778864681720733,0.455489844083786,292.9403686523437,297.1499938964844,293.1499938964844,0.0286789238452911,-5233.5419921875,304.1410217285156,0.5088889002799988,0.0709823668003082,0.3292677998542785,290.97039794921875,291.1499938964844,270.1831970214844,269.3091735839844,282.8400573730469,293.0069274902344,290.9728698730469,1.0,0.3767576515674591,0.9718915820121764,0.9718915820121764,1.0,1.0,-1.8424835205078125,0.8208550214767456,1.021628499031067,0.4018397331237793,0.0,0.0,0.6396788358688354,85.30769348144531,115.0,-31.93626594543457,-15120.2451171875,623.0691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6762084960937,307.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,15552.841796875,18000.0,0.0,0.0,0.3260872364044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538003087043762,0.6538064479827881,-6.112983555794926e-06,0.0,0.0003309370949864,0.0,0.0,46.37979888916016,0.0,0.0,0.0,0.4148421883583069,4.0,0.0,1.0
805740,293.0771179199219,297.1499938964844,293.1499938964844,0.2022066563367843,-4025.361572265625,304.1495666503906,0.8004209995269775,0.2787027359008789,0.2532428503036499,293.0285339355469,297.1499938964844,293.1499938964844,0.1760651916265487,-3798.14501953125,304.1443176269531,0.7710712552070618,0.2497195899486541,0.2390437722206115,292.9789733886719,297.1499938964844,293.1499938964844,0.2870117425918579,-4134.54248046875,304.13726806640625,0.876034677028656,0.3705419600009918,0.2603561282157898,293.00030517578125,297.1499938964844,293.1499938964844,0.3893400728702545,-7131.11962890625,304.104248046875,0.9576030373573304,0.4734023511409759,0.4501743018627167,292.96044921875,297.1499938964844,293.1499938964844,0.0303662065416574,-5352.33349609375,304.141357421875,0.4997550547122955,0.0722205936908721,0.3369359672069549,291.0134582519531,291.1499938964844,270.203857421875,269.3203430175781,282.8603210449219,293.03009033203125,291.01629638671875,1.0,0.3863000273704529,0.9702039957046508,0.9702039957046508,1.0,1.0,-1.8481119871139529,0.8235214948654175,1.0245904922485352,0.4031629264354706,0.0,0.0,0.6550205945968628,95.2510986328125,118.0,32.76985168457031,-15260.5166015625,657.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927307128906,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,15302.673828125,18000.0,0.0,0.0,0.3313976228237152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843716502189636,0.6843779683113098,-6.304832368186908e-06,0.0,0.0003363264549989,0.0,0.0,50.75570297241211,0.0,0.0,0.0,0.4261207282543182,4.0,0.0,1.0
805800,293.0771179199219,297.1499938964844,293.1499938964844,0.2022066563367843,-4025.361572265625,304.1495666503906,0.8004209995269775,0.2787027359008789,0.2532428503036499,293.0285339355469,297.1499938964844,293.1499938964844,0.1760651916265487,-3798.14501953125,304.1443176269531,0.7710712552070618,0.2497195899486541,0.2390437722206115,292.9789733886719,297.1499938964844,293.1499938964844,0.2870117425918579,-4134.54248046875,304.13726806640625,0.876034677028656,0.3705419600009918,0.2603561282157898,293.00030517578125,297.1499938964844,293.1499938964844,0.3893400728702545,-7131.11962890625,304.104248046875,0.9576030373573304,0.4734023511409759,0.4501743018627167,292.96044921875,297.1499938964844,293.1499938964844,0.0303662065416574,-5352.33349609375,304.141357421875,0.4997550547122955,0.0722205936908721,0.3369359672069549,291.0134582519531,291.1499938964844,270.203857421875,269.3203430175781,282.8603210449219,293.03009033203125,291.01629638671875,1.0,0.3863000273704529,0.9702039957046508,0.9702039957046508,1.0,1.0,-1.8481119871139529,0.8235214948654175,1.0245904922485352,0.4031629264354706,0.0,0.0,0.6550205945968628,95.2510986328125,118.0,32.76985168457031,-15260.5166015625,657.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927307128906,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,15302.673828125,18000.0,0.0,0.0,0.3313976228237152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843716502189636,0.6843779683113098,-6.304832368186908e-06,0.0,0.0003363264549989,0.0,0.0,50.75570297241211,0.0,0.0,0.0,0.4261207282543182,4.0,0.0,1.0
805860,293.0938720703125,297.1499938964844,293.1499938964844,0.2004764825105667,-3996.537841796875,304.152587890625,0.7860134243965149,0.2771476507186889,0.2521797120571136,293.04522705078125,297.1499938964844,293.1499938964844,0.175543263554573,-3787.807861328125,304.1470642089844,0.758743941783905,0.2494061887264251,0.2391094416379928,292.9949035644531,297.1499938964844,293.1499938964844,0.2874848246574402,-4138.51025390625,304.14068603515625,0.8629652261734009,0.3716433048248291,0.2613756358623504,293.0251770019531,297.1499938964844,293.1499938964844,0.3874882161617279,-7095.38330078125,304.122314453125,0.9393776655197144,0.4721294045448303,0.4487476944923401,292.9787292480469,297.1499938964844,293.1499938964844,0.0314043052494525,-5437.68310546875,304.1425170898437,0.4944769740104675,0.0733146965503692,0.3433787226676941,291.0555114746094,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0491638183594,291.05828857421875,1.0,0.3936207890510559,0.968610942363739,0.968610942363739,1.0,1.0,-1.8541613817214968,0.826359212398529,1.0278021097183228,0.4047200977802276,0.0,0.0,0.6647984981536865,102.83229064941406,121.0,51.32944869995117,-15368.3037109375,686.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1601257324219,306.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15413.35546875,18000.0,0.0,0.0,0.3372384905815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709634006023407,0.7096405625343323,-6.5437106968602166e-06,0.0,0.000342254206771,0.0,0.0,55.07367706298828,0.0,0.0,0.0,0.4370603263378143,4.0,0.0,1.0
805920,293.0938720703125,297.1499938964844,293.1499938964844,0.2004764825105667,-3996.537841796875,304.152587890625,0.7860134243965149,0.2771476507186889,0.2521797120571136,293.04522705078125,297.1499938964844,293.1499938964844,0.175543263554573,-3787.807861328125,304.1470642089844,0.758743941783905,0.2494061887264251,0.2391094416379928,292.9949035644531,297.1499938964844,293.1499938964844,0.2874848246574402,-4138.51025390625,304.14068603515625,0.8629652261734009,0.3716433048248291,0.2613756358623504,293.0251770019531,297.1499938964844,293.1499938964844,0.3874882161617279,-7095.38330078125,304.122314453125,0.9393776655197144,0.4721294045448303,0.4487476944923401,292.9787292480469,297.1499938964844,293.1499938964844,0.0314043052494525,-5437.68310546875,304.1425170898437,0.4944769740104675,0.0733146965503692,0.3433787226676941,291.0555114746094,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0491638183594,291.05828857421875,1.0,0.3936207890510559,0.968610942363739,0.968610942363739,1.0,1.0,-1.8541613817214968,0.826359212398529,1.0278021097183228,0.4047200977802276,0.0,0.0,0.6647984981536865,102.83229064941406,121.0,51.32944869995117,-15368.3037109375,686.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1601257324219,306.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,15413.35546875,18000.0,0.0,0.0,0.3372384905815124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709634006023407,0.7096405625343323,-6.5437106968602166e-06,0.0,0.000342254206771,0.0,0.0,55.07367706298828,0.0,0.0,0.0,0.4370603263378143,4.0,0.0,1.0
805980,293.1094665527344,297.1499938964844,293.1499938964844,0.1985379457473755,-3964.55908203125,304.1549377441406,0.775160551071167,0.2754061818122864,0.2508843541145324,293.0610656738281,297.1499938964844,293.1499938964844,0.1747627407312393,-3773.1669921875,304.1493530273437,0.7497944831848145,0.2488501965999603,0.2388750165700912,293.0097045898437,297.1499938964844,293.1499938964844,0.2877234518527984,-4140.03857421875,304.14337158203125,0.8538338541984558,0.3725702464580536,0.2622212767601013,293.0423278808594,297.1499938964844,293.1499938964844,0.3865285217761993,-7076.01708984375,304.13299560546875,0.9263172745704652,0.4718086123466491,0.4485333561897278,292.99517822265625,297.1499938964844,293.1499938964844,0.0323121882975101,-5511.37451171875,304.1434936523437,0.491121232509613,0.074313648045063,0.3490748703479767,291.0956420898437,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0654602050781,291.09820556640625,1.0,0.3994849622249603,0.9670178890228271,0.9670178890228271,1.0,1.0,-1.859922885894776,0.8290596604347229,1.0308631658554075,0.4061973989009857,0.0,0.0,0.6693390607833862,108.88475036621094,124.0,54.31517028808594,-15454.97265625,709.9370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9930725097656,306.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,15747.6728515625,18000.0,0.0,0.0,0.3432246446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729400098323822,0.7294068932533264,-6.792042768211104e-06,0.0,0.0003483293985482,0.0,0.0,59.00326156616211,0.0,0.0,0.0,0.4467350840568542,4.0,0.0,1.0
806040,293.1094665527344,297.1499938964844,293.1499938964844,0.1985379457473755,-3964.55908203125,304.1549377441406,0.775160551071167,0.2754061818122864,0.2508843541145324,293.0610656738281,297.1499938964844,293.1499938964844,0.1747627407312393,-3773.1669921875,304.1493530273437,0.7497944831848145,0.2488501965999603,0.2388750165700912,293.0097045898437,297.1499938964844,293.1499938964844,0.2877234518527984,-4140.03857421875,304.14337158203125,0.8538338541984558,0.3725702464580536,0.2622212767601013,293.0423278808594,297.1499938964844,293.1499938964844,0.3865285217761993,-7076.01708984375,304.13299560546875,0.9263172745704652,0.4718086123466491,0.4485333561897278,292.99517822265625,297.1499938964844,293.1499938964844,0.0323121882975101,-5511.37451171875,304.1434936523437,0.491121232509613,0.074313648045063,0.3490748703479767,291.0956420898437,291.1499938964844,270.2535705566406,269.35015869140625,282.8985290527344,293.0654602050781,291.09820556640625,1.0,0.3994849622249603,0.9670178890228271,0.9670178890228271,1.0,1.0,-1.859922885894776,0.8290596604347229,1.0308631658554075,0.4061973989009857,0.0,0.0,0.6693390607833862,108.88475036621094,124.0,54.31517028808594,-15454.97265625,709.9370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9930725097656,306.9268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,15747.6728515625,18000.0,0.0,0.0,0.3432246446609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729400098323822,0.7294068932533264,-6.792042768211104e-06,0.0,0.0003483293985482,0.0,0.0,59.00326156616211,0.0,0.0,0.0,0.4467350840568542,4.0,0.0,1.0
806100,293.1168518066406,297.1499938964844,293.1499938964844,0.1975115090608596,-3947.70947265625,304.1559143066406,0.770551860332489,0.2744681239128113,0.2501620948314667,293.06866455078125,297.1499938964844,293.1499938964844,0.1742974668741226,-3764.609130859375,304.1502990722656,0.7460619211196899,0.2484871000051498,0.2386616170406341,293.0166931152344,297.1499938964844,293.1499938964844,0.2877837121486664,-4140.2119140625,304.1444702148437,0.8501481413841248,0.3729748129844665,0.2625911831855774,293.0495300292969,297.1499938964844,293.1499938964844,0.3861289918422699,-7068.24169921875,304.1368103027344,0.9210317730903624,0.4717526137828827,0.4485614597797394,293.0028076171875,297.1499938964844,293.1499938964844,0.0327286049723625,-5544.94189453125,304.1439208984375,0.4898474812507629,0.0747790411114692,0.3516995906829834,291.1145935058594,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0729064941406,291.1170654296875,1.0,0.4020182490348816,0.9662213921546936,0.9662213921546936,1.0,1.0,-1.86242938041687,0.830231249332428,1.032198190689087,0.4068332016468048,0.0,0.0,0.6697947978973389,111.52393341064452,124.0,53.47711181640625,-15490.5654296875,720.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9368896484375,306.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,15979.0400390625,18000.0,0.0,0.0,0.3461597561836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369638681411743,0.7369707822799683,-6.911718173796544e-06,0.0,0.0003513081464916,0.0,0.0,60.71150970458984,0.0,0.0,0.0,0.4508678913116455,4.0,0.0,1.0
806160,293.1239929199219,297.1499938964844,293.1499938964844,0.1964519768953323,-3930.357177734375,304.1567687988281,0.7663193941116333,0.2734850347042084,0.2493928074836731,293.0760192871094,297.1499938964844,293.1499938964844,0.1737878918647766,-3755.320556640625,304.15118408203125,0.7426570057868958,0.2480681240558624,0.2383882701396942,293.0234375,297.1499938964844,293.1499938964844,0.2878129184246063,-4140.08056640625,304.1454162597656,0.8468603491783142,0.3733416497707367,0.2629293799400329,293.0562438964844,297.1499938964844,293.1499938964844,0.3857337236404419,-7060.86962890625,304.1399230957031,0.9163438081741332,0.4717114865779876,0.4486114084720611,293.0100402832031,297.1499938964844,293.1499938964844,0.0331222042441368,-5576.55224609375,304.144287109375,0.4887422025203705,0.0752208456397056,0.3541866540908813,291.1327514648437,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0800476074219,291.1351013183594,1.0,0.4043441712856293,0.9655455350875854,0.9655455350875854,1.0,1.0,-1.8646303415298464,0.8312612175941467,1.033369064331055,0.4073893427848816,0.0,0.0,0.6691231727600098,113.97461700439452,112.0,51.91380310058594,-15520.990234375,729.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8994445800781,306.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,16244.701171875,18000.0,0.0,0.0,0.3490006029605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428657412528992,0.7428727746009827,-7.024832484603394e-06,0.0,0.0003541912301443,0.0,0.0,62.1950798034668,0.0,0.0,0.0,0.4544358551502228,4.0,0.0,1.0
806220,293.1373596191406,297.1499938964844,293.1499938964844,0.1940625309944152,-3891.290283203125,304.1584777832031,0.7654365301132202,0.2714325785636902,0.2475517988204956,293.0900573730469,297.1499938964844,293.1499938964844,0.1724651753902435,-3731.48828125,304.1529846191406,0.7426942586898804,0.247099757194519,0.2374860197305679,293.0359802246094,297.1499938964844,293.1499938964844,0.2875858843326568,-4136.58203125,304.1473083496094,0.8484013676643372,0.374003142118454,0.2633829712867737,293.0682678222656,297.1499938964844,293.1499938964844,0.3846825361251831,-7042.9306640625,304.1449890136719,0.9176567196846008,0.4716421663761139,0.4485142529010772,293.0233154296875,297.1499938964844,293.1499938964844,0.0336770191788673,-5620.185546875,304.145263671875,0.4912584722042084,0.0760693103075027,0.3579011261463165,291.16802978515625,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0932922363281,291.1703186035156,1.0,0.4034832119941711,0.964193880558014,0.964193880558014,1.0,1.0,-1.8662269115448,0.8319748044013977,1.0342521667480469,0.40776127576828,0.0,0.0,0.6643674969673157,113.29586029052734,100.0,49.85260009765625,-15557.23046875,728.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8820495605469,306.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,16865.701171875,18000.0,0.0,0.0,0.3542371392250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492586374282837,0.7492658495903015,-7.2231969170388766e-06,0.0,0.0003595056477934,0.0,0.0,64.33716583251953,0.0,0.0,0.0,0.4596344828605652,4.0,0.0,1.0
806280,293.1373596191406,297.1499938964844,293.1499938964844,0.1940625309944152,-3891.290283203125,304.1584777832031,0.7654365301132202,0.2714325785636902,0.2475517988204956,293.0900573730469,297.1499938964844,293.1499938964844,0.1724651753902435,-3731.48828125,304.1529846191406,0.7426942586898804,0.247099757194519,0.2374860197305679,293.0359802246094,297.1499938964844,293.1499938964844,0.2875858843326568,-4136.58203125,304.1473083496094,0.8484013676643372,0.374003142118454,0.2633829712867737,293.0682678222656,297.1499938964844,293.1499938964844,0.3846825361251831,-7042.9306640625,304.1449890136719,0.9176567196846008,0.4716421663761139,0.4485142529010772,293.0233154296875,297.1499938964844,293.1499938964844,0.0336770191788673,-5620.185546875,304.145263671875,0.4912584722042084,0.0760693103075027,0.3579011261463165,291.16802978515625,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0932922363281,291.1703186035156,1.0,0.4034832119941711,0.964193880558014,0.964193880558014,1.0,1.0,-1.8662269115448,0.8319748044013977,1.0342521667480469,0.40776127576828,0.0,0.0,0.6643674969673157,113.29586029052734,100.0,49.85260009765625,-15557.23046875,728.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8820495605469,306.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,16865.701171875,18000.0,0.0,0.0,0.3542371392250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492586374282837,0.7492658495903015,-7.2231969170388766e-06,0.0,0.0003595056477934,0.0,0.0,64.33716583251953,0.0,0.0,0.0,0.4596344828605652,4.0,0.0,1.0
806340,293.1495056152344,297.1499938964844,293.1499938964844,0.191500648856163,-3849.487060546875,304.159912109375,0.7701642513275146,0.269287496805191,0.2454807758331298,293.1030578613281,297.1499938964844,293.1499938964844,0.1709114462137222,-3703.732177734375,304.1545715332031,0.7478122115135193,0.245980218052864,0.2362833023071289,293.0472717285156,297.1499938964844,293.1499938964844,0.2871820330619812,-4131.203125,304.1488647460937,0.8560980558395386,0.3745974898338318,0.2636705636978149,293.078857421875,297.1499938964844,293.1499938964844,0.3834613859653473,-7023.25146484375,304.1486511230469,0.9270417094230652,0.4715641140937805,0.4482597410678863,293.0350341796875,297.1499938964844,293.1499938964844,0.0340823866426944,-5651.47607421875,304.14617919921875,0.497367262840271,0.0769025012850761,0.3607744872570038,291.20068359375,291.1499938964844,270.3500061035156,269.41436767578125,282.9627380371094,293.1052551269531,291.2026672363281,1.0,0.3991815149784088,0.9628421664237976,0.9628421664237976,1.0,1.0,-1.865786910057068,0.8317182064056396,1.0340687036514282,0.4075663983821869,0.0,0.0,0.6553776860237122,108.57269287109376,88.0,45.69120788574219,-15563.3271484375,713.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9410400390625,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.22265625,18000.0,0.0,0.0,0.3586234450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476696372032166,0.7476769685745239,-7.371698302449658e-06,0.0,0.0003639572241809,0.0,0.0,65.14253997802734,0.0,0.0,0.0,0.4618761539459228,4.0,0.0,1.0
