time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1495056152344,297.1499938964844,293.1499938964844,0.191500648856163,-3849.487060546875,304.159912109375,0.7701642513275146,0.269287496805191,0.2454807758331298,293.1030578613281,297.1499938964844,293.1499938964844,0.1709114462137222,-3703.732177734375,304.1545715332031,0.7478122115135193,0.245980218052864,0.2362833023071289,293.0472717285156,297.1499938964844,293.1499938964844,0.2871820330619812,-4131.203125,304.1488647460937,0.8560980558395386,0.3745974898338318,0.2636705636978149,293.078857421875,297.1499938964844,293.1499938964844,0.3834613859653473,-7023.25146484375,304.1486511230469,0.9270417094230652,0.4715641140937805,0.4482597410678863,293.0350341796875,297.1499938964844,293.1499938964844,0.0340823866426944,-5651.47607421875,304.14617919921875,0.497367262840271,0.0769025012850761,0.3607744872570038,291.20068359375,291.1499938964844,270.3500061035156,269.41436767578125,282.9627380371094,293.1052551269531,291.2026672363281,1.0,0.3991815149784088,0.9628421664237976,0.9628421664237976,1.0,1.0,-1.865786910057068,0.8317182064056396,1.0340687036514282,0.4075663983821869,0.0,0.0,0.6553776860237122,108.57269287109376,88.0,45.69120788574219,-15563.3271484375,713.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9410400390625,306.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17586.22265625,18000.0,0.0,0.0,0.3586234450340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476696372032166,0.7476769685745239,-7.371698302449658e-06,0.0,0.0003639572241809,0.0,0.0,65.14253997802734,0.0,0.0,0.0,0.4618761539459228,4.0,0.0,1.0
806460,293.1618957519531,297.1499938964844,293.1499938964844,0.1887276321649551,-3804.28564453125,304.1612243652344,0.7788078784942627,0.26679328083992,0.2430895715951919,293.1163635253906,297.1499938964844,293.1499938964844,0.1691024154424667,-3671.60986328125,304.15606689453125,0.7565531730651855,0.2444726526737213,0.2347053587436676,293.0583190917969,297.1499938964844,293.1499938964844,0.2866457104682922,-4124.45068359375,304.150146484375,0.8684114217758179,0.3749605715274811,0.2637743353843689,293.089111328125,297.1499938964844,293.1499938964844,0.3821274042129516,-7002.478515625,304.1513061523437,0.9421141743659972,0.4712901711463928,0.4477941691875458,293.0462341308594,297.1499938964844,293.1499938964844,0.0343255475163459,-5669.583984375,304.14703369140625,0.5060802698135376,0.0775455757975578,0.3626762926578522,291.2283020019531,291.1499938964844,270.3886108398437,269.4416809082031,282.9881896972656,293.1171875,291.22998046875,1.0,0.3925319314002991,0.961533546447754,0.961533546447754,1.0,1.0,-1.8628724813461304,0.8302752375602722,1.0325971841812134,0.4067190885543823,0.0,0.0,0.6430397033691406,101.48841857910156,76.0,39.6121826171875,-15533.4501953125,688.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0718994140625,307.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18341.05859375,18000.0,0.0,0.0,0.3619094789028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380728721618652,0.7380803227424622,-7.455820650648093e-06,0.0,0.0003672921156976,0.0,0.0,64.48690032958984,0.0,0.0,0.0,0.4609737694263458,4.0,0.0,1.0
806520,293.1618957519531,297.1499938964844,293.1499938964844,0.1887276321649551,-3804.28564453125,304.1612243652344,0.7788078784942627,0.26679328083992,0.2430895715951919,293.1163635253906,297.1499938964844,293.1499938964844,0.1691024154424667,-3671.60986328125,304.15606689453125,0.7565531730651855,0.2444726526737213,0.2347053587436676,293.0583190917969,297.1499938964844,293.1499938964844,0.2866457104682922,-4124.45068359375,304.150146484375,0.8684114217758179,0.3749605715274811,0.2637743353843689,293.089111328125,297.1499938964844,293.1499938964844,0.3821274042129516,-7002.478515625,304.1513061523437,0.9421141743659972,0.4712901711463928,0.4477941691875458,293.0462341308594,297.1499938964844,293.1499938964844,0.0343255475163459,-5669.583984375,304.14703369140625,0.5060802698135376,0.0775455757975578,0.3626762926578522,291.2283020019531,291.1499938964844,270.3886108398437,269.4416809082031,282.9881896972656,293.1171875,291.22998046875,1.0,0.3925319314002991,0.961533546447754,0.961533546447754,1.0,1.0,-1.8628724813461304,0.8302752375602722,1.0325971841812134,0.4067190885543823,0.0,0.0,0.6430397033691406,101.48841857910156,76.0,39.6121826171875,-15533.4501953125,688.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0718994140625,307.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18341.05859375,18000.0,0.0,0.0,0.3619094789028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380728721618652,0.7380803227424622,-7.455820650648093e-06,0.0,0.0003672921156976,0.0,0.0,64.48690032958984,0.0,0.0,0.0,0.4609737694263458,4.0,0.0,1.0
806580,293.1744384765625,297.1499938964844,293.1499938964844,0.1856556236743927,-3754.192626953125,304.16259765625,0.7906719446182251,0.2639477550983429,0.2402944564819336,293.13018798828125,297.1499938964844,293.1499938964844,0.1669261157512664,-3633.09326171875,304.1576538085937,0.7683782577514648,0.2425238043069839,0.232631966471672,293.0693054199219,297.1499938964844,293.1499938964844,0.2858957648277282,-4115.33642578125,304.1513366699219,0.8848171234130859,0.3750589191913605,0.2636405527591705,293.0992736816406,297.1499938964844,293.1499938964844,0.3805911242961883,-6979.09228515625,304.1534118652344,0.9608868956565856,0.4707700610160827,0.4470288455486297,293.0573425292969,297.1499938964844,293.1499938964844,0.0343046076595783,-5666.048828125,304.1480712890625,0.517073392868042,0.0779207795858383,0.3630735576152801,291.25164794921875,291.1499938964844,270.43096923828125,269.47247314453125,283.016845703125,293.1293029785156,291.2529602050781,1.0,0.3841725885868072,0.960224986076355,0.960224986076355,1.0,1.0,-1.856425642967224,0.8271411657333374,1.0292844772338867,0.4049256145954132,0.0,0.0,0.6278724074363708,93.04582214355467,64.0,33.21849822998047,-15458.3125,657.1647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19084.0859375,18000.0,0.0,0.0,0.3638668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206695675849915,0.7206770181655884,-7.469694082828937e-06,0.0,0.0003692785394378,0.0,0.0,62.39232635498047,0.0,0.0,0.0,0.4569556415081024,4.0,0.0,1.0
806640,293.1744384765625,297.1499938964844,293.1499938964844,0.1856556236743927,-3754.192626953125,304.16259765625,0.7906719446182251,0.2639477550983429,0.2402944564819336,293.13018798828125,297.1499938964844,293.1499938964844,0.1669261157512664,-3633.09326171875,304.1576538085937,0.7683782577514648,0.2425238043069839,0.232631966471672,293.0693054199219,297.1499938964844,293.1499938964844,0.2858957648277282,-4115.33642578125,304.1513366699219,0.8848171234130859,0.3750589191913605,0.2636405527591705,293.0992736816406,297.1499938964844,293.1499938964844,0.3805911242961883,-6979.09228515625,304.1534118652344,0.9608868956565856,0.4707700610160827,0.4470288455486297,293.0573425292969,297.1499938964844,293.1499938964844,0.0343046076595783,-5666.048828125,304.1480712890625,0.517073392868042,0.0779207795858383,0.3630735576152801,291.25164794921875,291.1499938964844,270.43096923828125,269.47247314453125,283.016845703125,293.1293029785156,291.2529602050781,1.0,0.3841725885868072,0.960224986076355,0.960224986076355,1.0,1.0,-1.856425642967224,0.8271411657333374,1.0292844772338867,0.4049256145954132,0.0,0.0,0.6278724074363708,93.04582214355467,64.0,33.21849822998047,-15458.3125,657.1647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19084.0859375,18000.0,0.0,0.0,0.3638668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206695675849915,0.7206770181655884,-7.469694082828937e-06,0.0,0.0003692785394378,0.0,0.0,62.39232635498047,0.0,0.0,0.0,0.4569556415081024,4.0,0.0,1.0
806700,293.18048095703125,297.1499938964844,293.1499938964844,0.1840801984071731,-3728.514892578125,304.1631774902344,0.7979862093925476,0.262453556060791,0.2388077974319458,293.1369934082031,297.1499938964844,293.1499938964844,0.1657598465681076,-3612.500732421875,304.15838623046875,0.7756652235984802,0.241437017917633,0.2314627468585968,293.0745849609375,297.1499938964844,293.1499938964844,0.2854998707771301,-4110.60302734375,304.1518249511719,0.8947450518608093,0.3750423491001129,0.263512521982193,293.10418701171875,297.1499938964844,293.1499938964844,0.3798148930072784,-6967.4326171875,304.1542053222656,0.9712374806404114,0.470448762178421,0.4465681612491607,293.0627136230469,297.1499938964844,293.1499938964844,0.0342279225587844,-5658.96875,304.1485595703125,0.5237063765525818,0.0780395343899726,0.362860769033432,291.2607727050781,291.1499938964844,270.4534606933594,269.4891052246094,283.03204345703125,293.1351928710937,291.2618408203125,1.0,0.3794919550418854,0.9595707058906556,0.9595707058906556,1.0,1.0,-1.8522746562957764,0.8251309394836426,1.0271437168121338,0.4037787318229675,0.0,0.0,0.6195554733276367,88.45584869384766,64.0,28.830974578857425,-15404.583984375,639.5988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917236328125,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,19430.7421875,18000.0,0.0,0.0,0.3642841875553131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092792391777039,0.7092866897583008,-7.449184067809256e-06,0.0,0.00036970214569,0.0,0.0,60.85466384887695,0.0,0.0,0.0,0.4538427293300628,4.0,0.0,1.0
806760,293.186279296875,297.1499938964844,293.1499938964844,0.1825023740530014,-3702.81005859375,304.16363525390625,0.8063239455223083,0.2609234154224396,0.2372797280550003,293.1436767578125,297.1499938964844,293.1499938964844,0.1645662784576416,-3591.4580078125,304.1590270996094,0.7840143442153931,0.2402905523777008,0.2302262634038925,293.0797119140625,297.1499938964844,293.1499938964844,0.2851141095161438,-4106.0361328125,304.1521911621094,0.906000792980194,0.374990314245224,0.2633532583713531,293.10894775390625,297.1499938964844,293.1499938964844,0.3790624141693115,-6956.2236328125,304.1548156738281,0.981928825378418,0.4700947701931,0.4460678398609161,293.06793212890625,297.1499938964844,293.1499938964844,0.0341221280395984,-5649.62109375,304.1490173339844,0.5312690734863281,0.0781230181455612,0.3624428510665893,291.2677917480469,291.1499938964844,270.476806640625,269.50653076171875,283.0476989746094,293.14093017578125,291.2685546875,1.0,0.3745378851890564,0.9589643478393556,0.9589643478393556,1.0,1.0,-1.84766173362732,0.8229021430015564,1.0247596502304075,0.4025093615055084,0.0,0.0,0.6109886169433594,83.68289184570312,52.0,23.63793563842773,-15341.25390625,621.1985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52734375,307.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,19745.751953125,18000.0,0.0,0.0,0.3643096387386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964263319969177,0.6964337825775146,-7.410709713440156e-06,0.0,0.0003697279607877,0.0,0.0,59.05194091796875,0.0,0.0,0.0,0.4500888586044311,4.0,0.0,1.0
806820,293.197265625,297.1499938964844,293.1499938964844,0.1793678253889084,-3651.757568359375,304.164306640625,0.8240268230438232,0.2577780783176422,0.2341421842575073,293.156494140625,297.1499938964844,293.1499938964844,0.162133514881134,-3548.635986328125,304.1600646972656,0.8029283881187439,0.2378498017787933,0.2276049852371215,293.08941650390625,297.1499938964844,293.1499938964844,0.284399151802063,-4097.685546875,304.15264892578125,0.9339186549186708,0.3748023509979248,0.2629724144935608,293.1170959472656,297.1499938964844,293.1499938964844,0.3739343881607055,-6877.97265625,304.1626892089844,0.9990000128746032,0.4694685041904449,0.4410240650177002,293.0777282714844,297.1499938964844,293.1499938964844,0.0338638760149478,-5627.4580078125,304.1497497558594,0.5485459566116333,0.0782146006822586,0.3612261712551117,291.2758483886719,291.1499938964844,270.5258178710937,269.5435485839844,283.08221435546875,293.1517333984375,291.2764587402344,1.0,0.363778680562973,0.9577517509460448,0.9577517509460448,1.0,1.0,-1.832789421081543,0.8156940937042236,1.0170953273773191,0.3986461162567138,0.0,0.0,0.5936217904090881,74.207763671875,40.0,15.260526657104492,-15171.0810546875,580.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,20245.056640625,18000.0,0.0,0.0,0.3631399571895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674972772598267,0.6675045490264893,-7.284024377440801e-06,0.0,0.0003685409028548,0.0,0.0,54.87567138671875,0.0,0.0,0.0,0.4410156011581421,4.0,0.0,1.0
806880,293.197265625,297.1499938964844,293.1499938964844,0.1793678253889084,-3651.757568359375,304.164306640625,0.8240268230438232,0.2577780783176422,0.2341421842575073,293.156494140625,297.1499938964844,293.1499938964844,0.162133514881134,-3548.635986328125,304.1600646972656,0.8029283881187439,0.2378498017787933,0.2276049852371215,293.08941650390625,297.1499938964844,293.1499938964844,0.284399151802063,-4097.685546875,304.15264892578125,0.9339186549186708,0.3748023509979248,0.2629724144935608,293.1170959472656,297.1499938964844,293.1499938964844,0.3739343881607055,-6877.97265625,304.1626892089844,0.9990000128746032,0.4694685041904449,0.4410240650177002,293.0777282714844,297.1499938964844,293.1499938964844,0.0338638760149478,-5627.4580078125,304.1497497558594,0.5485459566116333,0.0782146006822586,0.3612261712551117,291.2758483886719,291.1499938964844,270.5258178710937,269.5435485839844,283.08221435546875,293.1517333984375,291.2764587402344,1.0,0.363778680562973,0.9577517509460448,0.9577517509460448,1.0,1.0,-1.832789421081543,0.8156940937042236,1.0170953273773191,0.3986461162567138,0.0,0.0,0.5936217904090881,74.207763671875,40.0,15.260526657104492,-15171.0810546875,580.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,307.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,20245.056640625,18000.0,0.0,0.0,0.3631399571895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674972772598267,0.6675045490264893,-7.284024377440801e-06,0.0,0.0003685409028548,0.0,0.0,54.87567138671875,0.0,0.0,0.0,0.4410156011581421,4.0,0.0,1.0
806940,293.2073974609375,297.1499938964844,293.1499938964844,0.1758071333169937,-3592.96533203125,304.1654968261719,0.8384661078453064,0.2545231282711029,0.2310159355401992,293.1685485839844,297.1499938964844,293.1499938964844,0.159257709980011,-3497.3076171875,304.1615295410156,0.818219780921936,0.235242486000061,0.2249347865581512,293.09844970703125,297.1499938964844,293.1499938964844,0.2829775214195251,-4080.645263671875,304.1541442871094,0.9578649997711182,0.3745080232620239,0.2626039087772369,293.0951843261719,297.1499938964844,293.1499938964844,0.3440761864185333,-6422.16259765625,304.2080383300781,0.9990000128746032,0.4746570587158203,0.4115373492240906,293.08648681640625,297.1499938964844,293.1499938964844,0.0335289426147937,-5596.97509765625,304.150390625,0.5639032125473022,0.0782667249441146,0.3602891266345978,291.3118896484375,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591796875,291.314453125,1.0,0.3508237600326538,0.9565390944480896,0.9565390944480896,1.0,1.0,-1.7888617515563965,0.7946577668190002,0.9942039847373962,0.3868919610977173,0.0,0.0,0.5699331164360046,66.49004364013672,43.0,43.895877838134766,-14830.1826171875,527.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,307.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20819.96875,18000.0,0.0,0.0,0.3600038886070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310305595397949,0.631037712097168,-7.126489435904659e-06,0.0,0.0003653581661637,0.0,0.0,49.89109802246094,0.0,0.0,0.0,0.4297945201396942,4.0,0.0,1.0
807000,293.2073974609375,297.1499938964844,293.1499938964844,0.1758071333169937,-3592.96533203125,304.1654968261719,0.8384661078453064,0.2545231282711029,0.2310159355401992,293.1685485839844,297.1499938964844,293.1499938964844,0.159257709980011,-3497.3076171875,304.1615295410156,0.818219780921936,0.235242486000061,0.2249347865581512,293.09844970703125,297.1499938964844,293.1499938964844,0.2829775214195251,-4080.645263671875,304.1541442871094,0.9578649997711182,0.3745080232620239,0.2626039087772369,293.0951843261719,297.1499938964844,293.1499938964844,0.3440761864185333,-6422.16259765625,304.2080383300781,0.9990000128746032,0.4746570587158203,0.4115373492240906,293.08648681640625,297.1499938964844,293.1499938964844,0.0335289426147937,-5596.97509765625,304.150390625,0.5639032125473022,0.0782667249441146,0.3602891266345978,291.3118896484375,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591796875,291.314453125,1.0,0.3508237600326538,0.9565390944480896,0.9565390944480896,1.0,1.0,-1.7888617515563965,0.7946577668190002,0.9942039847373962,0.3868919610977173,0.0,0.0,0.5699331164360046,66.49004364013672,43.0,43.895877838134766,-14830.1826171875,527.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,307.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,20819.96875,18000.0,0.0,0.0,0.3600038886070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310305595397949,0.631037712097168,-7.126489435904659e-06,0.0,0.0003653581661637,0.0,0.0,49.89109802246094,0.0,0.0,0.0,0.4297945201396942,4.0,0.0,1.0
807060,293.2174377441406,297.1499938964844,293.1499938964844,0.1724429428577423,-3537.61767578125,304.1658935546875,0.8482944965362549,0.2510387897491455,0.2277844399213791,293.1805725097656,297.1499938964844,293.1499938964844,0.1564942002296447,-3448.242431640625,304.1622619628906,0.828003466129303,0.232333168387413,0.2220924943685531,293.1075134277344,297.1499938964844,293.1499938964844,0.281871348619461,-4067.708740234375,304.154541015625,0.9737429618835448,0.3739732801914215,0.2621484100818634,293.0475158691406,297.1499938964844,293.1499938964844,0.3228508830070495,-6101.9345703125,304.2232666015625,0.9990000128746032,0.4856957197189331,0.391148179769516,293.09478759765625,297.1499938964844,293.1499938964844,0.033256959170103,-5572.97412109375,304.15069580078125,0.5750448703765869,0.0781906396150589,0.3592640161514282,291.3320007324219,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.331787109375,1.0,0.3419820368289947,0.9556195139884948,0.9556195139884948,1.0,1.0,-1.7552971839904783,0.7786646485328674,0.9766324758529664,0.3777638375759125,0.0,0.0,0.5438183546066284,61.36662673950195,61.0,22.853256225585938,-14451.5126953125,490.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64599609375,307.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21395.201171875,18000.0,0.0,0.0,0.3544889390468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853879451751709,0.5853948593139648,-6.919430688867578e-06,0.0,0.0003597612085286,0.0,0.0,44.003074645996094,0.0,0.0,0.0,0.415910929441452,4.0,0.0,1.0
807120,293.2174377441406,297.1499938964844,293.1499938964844,0.1724429428577423,-3537.61767578125,304.1658935546875,0.8482944965362549,0.2510387897491455,0.2277844399213791,293.1805725097656,297.1499938964844,293.1499938964844,0.1564942002296447,-3448.242431640625,304.1622619628906,0.828003466129303,0.232333168387413,0.2220924943685531,293.1075134277344,297.1499938964844,293.1499938964844,0.281871348619461,-4067.708740234375,304.154541015625,0.9737429618835448,0.3739732801914215,0.2621484100818634,293.0475158691406,297.1499938964844,293.1499938964844,0.3228508830070495,-6101.9345703125,304.2232666015625,0.9990000128746032,0.4856957197189331,0.391148179769516,293.09478759765625,297.1499938964844,293.1499938964844,0.033256959170103,-5572.97412109375,304.15069580078125,0.5750448703765869,0.0781906396150589,0.3592640161514282,291.3320007324219,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.331787109375,1.0,0.3419820368289947,0.9556195139884948,0.9556195139884948,1.0,1.0,-1.7552971839904783,0.7786646485328674,0.9766324758529664,0.3777638375759125,0.0,0.0,0.5438183546066284,61.36662673950195,61.0,22.853256225585938,-14451.5126953125,490.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64599609375,307.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21395.201171875,18000.0,0.0,0.0,0.3544889390468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853879451751709,0.5853948593139648,-6.919430688867578e-06,0.0,0.0003597612085286,0.0,0.0,44.003074645996094,0.0,0.0,0.0,0.415910929441452,4.0,0.0,1.0
807180,293.22723388671875,297.1499938964844,293.1499938964844,0.1697973906993866,-3494.929931640625,304.1649780273437,0.8433910012245178,0.2473389655351638,0.2245334982872009,293.1925964355469,297.1499938964844,293.1499938964844,0.1543073505163192,-3410.271484375,304.1617736816406,0.8236041069030762,0.2291209697723388,0.2191487103700637,293.1165771484375,297.1499938964844,293.1499938964844,0.281927227973938,-4069.138916015625,304.15289306640625,0.9720053672790528,0.3732126653194427,0.2616699039936065,293.012939453125,297.1499938964844,293.1499938964844,0.3236828446388244,-6126.10302734375,304.19647216796875,0.9990000128746032,0.4953716099262237,0.3926360309123993,293.10260009765625,297.1499938964844,293.1499938964844,0.0332688987255096,-5576.0,304.15045166015625,0.5737592577934265,0.0780063793063163,0.358638048171997,291.3041381835937,291.1499938964844,270.6894226074219,269.6698303222656,283.2091064453125,293.1849975585937,291.3002624511719,1.0,0.3419430553913116,0.9546998739242554,0.9546998739242554,1.0,1.0,-1.7482991218566897,0.7753646373748779,0.9729345440864564,0.3756285309791565,0.0,0.0,0.5244609713554382,61.51653289794922,79.0,-33.55545425415039,-14181.900390625,486.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,307.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,21414.982421875,18000.0,0.0,0.0,0.3468891382217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434056520462036,0.5434122681617737,-6.636350008193404e-06,0.0,0.0003520483733154,0.0,0.0,38.5174446105957,0.0,0.0,0.0,0.4014524817466736,4.0,0.0,1.0
807240,293.22723388671875,297.1499938964844,293.1499938964844,0.1697973906993866,-3494.929931640625,304.1649780273437,0.8433910012245178,0.2473389655351638,0.2245334982872009,293.1925964355469,297.1499938964844,293.1499938964844,0.1543073505163192,-3410.271484375,304.1617736816406,0.8236041069030762,0.2291209697723388,0.2191487103700637,293.1165771484375,297.1499938964844,293.1499938964844,0.281927227973938,-4069.138916015625,304.15289306640625,0.9720053672790528,0.3732126653194427,0.2616699039936065,293.012939453125,297.1499938964844,293.1499938964844,0.3236828446388244,-6126.10302734375,304.19647216796875,0.9990000128746032,0.4953716099262237,0.3926360309123993,293.10260009765625,297.1499938964844,293.1499938964844,0.0332688987255096,-5576.0,304.15045166015625,0.5737592577934265,0.0780063793063163,0.358638048171997,291.3041381835937,291.1499938964844,270.6894226074219,269.6698303222656,283.2091064453125,293.1849975585937,291.3002624511719,1.0,0.3419430553913116,0.9546998739242554,0.9546998739242554,1.0,1.0,-1.7482991218566897,0.7753646373748779,0.9729345440864564,0.3756285309791565,0.0,0.0,0.5244609713554382,61.51653289794922,79.0,-33.55545425415039,-14181.900390625,486.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134338378906,307.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,21414.982421875,18000.0,0.0,0.0,0.3468891382217407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434056520462036,0.5434122681617737,-6.636350008193404e-06,0.0,0.0003520483733154,0.0,0.0,38.5174446105957,0.0,0.0,0.0,0.4014524817466736,4.0,0.0,1.0
807300,293.2320251464844,297.1499938964844,293.1499938964844,0.1687027066946029,-3477.60107421875,304.16424560546875,0.8362963199615479,0.2454198896884918,0.2228967696428299,293.19854736328125,297.1499938964844,293.1499938964844,0.1533931046724319,-3394.73583984375,304.1612854003906,0.8168043494224548,0.227415069937706,0.217634916305542,293.1210327148437,297.1499938964844,293.1499938964844,0.2823483049869537,-4074.644287109375,304.1515808105469,0.9654999375343324,0.3727633953094482,0.2614208459854126,293.010498046875,297.1499938964844,293.1499938964844,0.3313980400562286,-6250.77001953125,304.1739501953125,0.9990000128746032,0.4975946843624115,0.4003691971302032,293.1064758300781,297.1499938964844,293.1499938964844,0.0333515778183937,-5584.99462890625,304.15020751953125,0.5690484046936035,0.0778481364250183,0.3583600521087646,291.27362060546875,291.1499938964844,270.71875,269.6927490234375,283.2230529785156,293.1902160644531,291.2690124511719,1.0,0.3444953262805938,0.954240083694458,0.954240083694458,1.0,1.0,-1.753162860870361,0.7776846885681152,0.975478172302246,0.3768244683742523,0.0,0.0,0.5192508697509766,63.25854110717773,79.0,-59.25652694702149,-14112.5107421875,494.5695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282775878906,307.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,21162.626953125,18000.0,0.0,0.0,0.3425946831703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277078747749329,0.5277143716812134,-6.477587703557219e-06,0.0,0.0003476900456007,0.0,0.0,36.3230094909668,0.0,0.0,0.0,0.3949300646781921,4.0,0.0,1.0
807360,293.2367553710937,297.1499938964844,293.1499938964844,0.1676510423421859,-3461.00048828125,304.16357421875,0.8270685076713562,0.2434536963701248,0.2212505340576172,293.2044372558594,297.1499938964844,293.1499938964844,0.1525017321109771,-3379.635009765625,304.1608581542969,0.8074784874916077,0.2256453931331634,0.216093972325325,293.1253967285156,297.1499938964844,293.1499938964844,0.2828620374202728,-4081.22900390625,304.1503601074219,0.955752730369568,0.3722716569900512,0.2611664533615112,293.0190124511719,297.1499938964844,293.1499938964844,0.3430191278457641,-6434.23046875,304.1484680175781,0.9990000128746032,0.4977011978626251,0.4118316769599914,293.1104736328125,297.1499938964844,293.1499938964844,0.0334262512624263,-5593.5419921875,304.1500244140625,0.5622258186340332,0.0776119381189346,0.3579512536525726,291.2391967773437,291.1499938964844,270.7485656738281,269.71612548828125,283.2353820800781,293.19537353515625,291.2343139648437,1.0,0.3484703302383423,0.9537655711174012,0.9537655711174012,1.0,1.0,-1.7622978687286377,0.7820369005203247,0.9802610278129578,0.3791642487049103,0.0,0.0,0.5167405605316162,65.94413757324219,97.0,-77.00471496582031,-14085.2783203125,508.4207153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5157165527344,307.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,20795.478515625,18000.0,0.0,0.0,0.3381704092025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160320401191711,0.5160383582115173,-6.321058208413888e-06,0.0,0.0003431999648455,0.0,0.0,34.5587158203125,0.0,0.0,0.0,0.3892212808132171,4.0,0.0,1.0
807420,293.24609375,297.1499938964844,293.1499938964844,0.1655235737562179,-3427.27197265625,304.16259765625,0.8034581542015076,0.2393655180931091,0.2179100215435028,293.216064453125,297.1499938964844,293.1499938964844,0.1506557464599609,-3348.210205078125,304.16033935546875,0.7831006050109863,0.221909686923027,0.2129201740026474,293.1339416503906,297.1499938964844,293.1499938964844,0.2839373350143432,-4094.8125,304.1484680175781,0.9284300208091736,0.3711606860160827,0.2606364786624908,293.068359375,297.1499938964844,293.1499938964844,0.3760053217411041,-6942.40283203125,304.0939636230469,0.9990000128746032,0.4911032617092132,0.4437823593616485,293.11920166015625,297.1499938964844,293.1499938964844,0.0334345363080501,-5598.92626953125,304.1500244140625,0.5440359711647034,0.0768436715006828,0.3563302159309387,291.1679382324219,291.1499938964844,270.8096008300781,269.7640991210937,283.25299072265625,293.19903564453125,291.163330078125,1.0,0.3598868250846863,0.9528165459632874,0.9528165459632874,1.0,1.0,-1.7902498245239258,0.7953601479530334,0.9948896169662476,0.3864406645298004,0.0,0.0,0.5191195011138916,73.86564636230469,100.0,-92.04368591308594,-14142.5595703125,550.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77490234375,308.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,19874.958984375,18000.0,0.0,0.0,0.3295404314994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504307210445404,0.5043132901191711,-6.040942025720142e-06,0.0,0.0003344416618347,0.0,0.0,32.27384948730469,0.0,0.0,0.0,0.3807147145271301,4.0,0.0,1.0
807480,293.24609375,297.1499938964844,293.1499938964844,0.1655235737562179,-3427.27197265625,304.16259765625,0.8034581542015076,0.2393655180931091,0.2179100215435028,293.216064453125,297.1499938964844,293.1499938964844,0.1506557464599609,-3348.210205078125,304.16033935546875,0.7831006050109863,0.221909686923027,0.2129201740026474,293.1339416503906,297.1499938964844,293.1499938964844,0.2839373350143432,-4094.8125,304.1484680175781,0.9284300208091736,0.3711606860160827,0.2606364786624908,293.068359375,297.1499938964844,293.1499938964844,0.3760053217411041,-6942.40283203125,304.0939636230469,0.9990000128746032,0.4911032617092132,0.4437823593616485,293.11920166015625,297.1499938964844,293.1499938964844,0.0334345363080501,-5598.92626953125,304.1500244140625,0.5440359711647034,0.0768436715006828,0.3563302159309387,291.1679382324219,291.1499938964844,270.8096008300781,269.7640991210937,283.25299072265625,293.19903564453125,291.163330078125,1.0,0.3598868250846863,0.9528165459632874,0.9528165459632874,1.0,1.0,-1.7902498245239258,0.7953601479530334,0.9948896169662476,0.3864406645298004,0.0,0.0,0.5191195011138916,73.86564636230469,100.0,-92.04368591308594,-14142.5595703125,550.7318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77490234375,308.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,19874.958984375,18000.0,0.0,0.0,0.3295404314994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504307210445404,0.5043132901191711,-6.040942025720142e-06,0.0,0.0003344416618347,0.0,0.0,32.27384948730469,0.0,0.0,0.0,0.3807147145271301,4.0,0.0,1.0
807540,293.2547607421875,297.1499938964844,293.1499938964844,0.1628371328115463,-3383.33349609375,304.1629333496094,0.7781182527542114,0.2351715713739395,0.2144940495491027,293.2269897460937,297.1499938964844,293.1499938964844,0.148250475525856,-3305.9013671875,304.16094970703125,0.7589063048362732,0.2180167436599731,0.2096168994903564,293.1417541503906,297.1499938964844,293.1499938964844,0.2841730415821075,-4097.8486328125,304.148681640625,0.9011074304580688,0.3699811398983001,0.2600764334201813,293.1414489746094,297.1499938964844,293.1499938964844,0.3914277553558349,-7164.31982421875,304.0902099609375,0.98756742477417,0.4783332049846649,0.456565111875534,293.1280822753906,297.1499938964844,293.1499938964844,0.0330811217427253,-5571.759765625,304.1506042480469,0.525338351726532,0.0758254453539848,0.3535676002502441,291.1278686523437,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049865722656,291.1292724609375,1.0,0.3684289753437042,0.9518674612045288,0.9518674612045288,1.0,1.0,-1.7939330339431765,0.7970064282417297,0.9969266653060912,0.3876355290412903,0.0,0.0,0.5256515145301819,82.81348419189453,103.0,-43.101829528808594,-14178.353515625,580.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575134277344,308.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18970.57421875,18000.0,0.0,0.0,0.3219966292381286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045196413993835,0.5045254826545715,-5.837702701683156e-06,0.0,0.0003267856372985,0.0,0.0,31.36191749572754,0.0,0.0,0.0,0.3761577606201172,4.0,0.0,1.0
807600,293.2547607421875,297.1499938964844,293.1499938964844,0.1628371328115463,-3383.33349609375,304.1629333496094,0.7781182527542114,0.2351715713739395,0.2144940495491027,293.2269897460937,297.1499938964844,293.1499938964844,0.148250475525856,-3305.9013671875,304.16094970703125,0.7589063048362732,0.2180167436599731,0.2096168994903564,293.1417541503906,297.1499938964844,293.1499938964844,0.2841730415821075,-4097.8486328125,304.148681640625,0.9011074304580688,0.3699811398983001,0.2600764334201813,293.1414489746094,297.1499938964844,293.1499938964844,0.3914277553558349,-7164.31982421875,304.0902099609375,0.98756742477417,0.4783332049846649,0.456565111875534,293.1280822753906,297.1499938964844,293.1499938964844,0.0330811217427253,-5571.759765625,304.1506042480469,0.525338351726532,0.0758254453539848,0.3535676002502441,291.1278686523437,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049865722656,291.1292724609375,1.0,0.3684289753437042,0.9518674612045288,0.9518674612045288,1.0,1.0,-1.7939330339431765,0.7970064282417297,0.9969266653060912,0.3876355290412903,0.0,0.0,0.5256515145301819,82.81348419189453,103.0,-43.101829528808594,-14178.353515625,580.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575134277344,308.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18970.57421875,18000.0,0.0,0.0,0.3219966292381286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045196413993835,0.5045254826545715,-5.837702701683156e-06,0.0,0.0003267856372985,0.0,0.0,31.36191749572754,0.0,0.0,0.0,0.3761577606201172,4.0,0.0,1.0
807660,293.26318359375,297.1499938964844,293.1499938964844,0.1591204702854156,-3320.6640625,304.164794921875,0.7558339834213257,0.2308120727539062,0.210990771651268,293.2376403808594,297.1499938964844,293.1499938964844,0.1448651254177093,-3244.47607421875,304.1629333496094,0.738096296787262,0.2139085382223129,0.2061794400215149,293.14947509765625,297.1499938964844,293.1499938964844,0.2826433777809143,-4079.27587890625,304.1516418457031,0.8788468837738037,0.3686274886131286,0.2594544887542724,293.1787414550781,297.1499938964844,293.1499938964844,0.3834452331066131,-7035.76220703125,304.1227111816406,0.9606844186782836,0.4709220230579376,0.4484841227531433,293.13629150390625,297.1499938964844,293.1499938964844,0.0323754772543907,-5510.36376953125,304.1515808105469,0.5094149708747864,0.0747153684496879,0.3504764139652252,291.1586608886719,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2185363769531,291.159912109375,1.0,0.3738495111465454,0.9504718780517578,0.9504718780517578,1.0,1.0,-1.7710788249969482,0.7860628962516785,0.9850159287452698,0.381449282169342,0.0,0.0,0.5222793221473694,91.62945556640624,106.0,13.451630592346191,-14006.89453125,591.5136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84185791015625,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18739.603515625,18000.0,0.0,0.0,0.3153382837772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991445243358612,0.4991503059864044,-5.753103778260993e-06,0.0,0.0003200282517354,0.0,0.0,30.54720115661621,0.0,0.0,0.0,0.3731065988540649,4.0,0.0,1.0
807720,293.26318359375,297.1499938964844,293.1499938964844,0.1591204702854156,-3320.6640625,304.164794921875,0.7558339834213257,0.2308120727539062,0.210990771651268,293.2376403808594,297.1499938964844,293.1499938964844,0.1448651254177093,-3244.47607421875,304.1629333496094,0.738096296787262,0.2139085382223129,0.2061794400215149,293.14947509765625,297.1499938964844,293.1499938964844,0.2826433777809143,-4079.27587890625,304.1516418457031,0.8788468837738037,0.3686274886131286,0.2594544887542724,293.1787414550781,297.1499938964844,293.1499938964844,0.3834452331066131,-7035.76220703125,304.1227111816406,0.9606844186782836,0.4709220230579376,0.4484841227531433,293.13629150390625,297.1499938964844,293.1499938964844,0.0323754772543907,-5510.36376953125,304.1515808105469,0.5094149708747864,0.0747153684496879,0.3504764139652252,291.1586608886719,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2185363769531,291.159912109375,1.0,0.3738495111465454,0.9504718780517578,0.9504718780517578,1.0,1.0,-1.7710788249969482,0.7860628962516785,0.9850159287452698,0.381449282169342,0.0,0.0,0.5222793221473694,91.62945556640624,106.0,13.451630592346191,-14006.89453125,591.5136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84185791015625,308.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18739.603515625,18000.0,0.0,0.0,0.3153382837772369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991445243358612,0.4991503059864044,-5.753103778260993e-06,0.0,0.0003200282517354,0.0,0.0,30.54720115661621,0.0,0.0,0.0,0.3731065988540649,4.0,0.0,1.0
807780,293.27105712890625,297.1499938964844,293.1499938964844,0.1554251760244369,-3258.4267578125,304.166015625,0.7403432130813599,0.2263466119766235,0.2072681784629821,293.2479858398437,297.1499938964844,293.1499938964844,0.1414085030555725,-3181.834228515625,304.16436767578125,0.7232841849327087,0.2095880359411239,0.202421560883522,293.156982421875,297.1499938964844,293.1499938964844,0.2811864614486694,-4061.979736328125,304.15350341796875,0.8640836477279663,0.3671170473098755,0.2586311101913452,293.19537353515625,297.1499938964844,293.1499938964844,0.3794426023960113,-6970.56591796875,304.13818359375,0.94102942943573,0.4667958319187164,0.4443430006504059,293.143798828125,297.1499938964844,293.1499938964844,0.0315838195383548,-5442.3681640625,304.1523742675781,0.4986569881439209,0.0735381171107292,0.346551239490509,291.1745910644531,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.22900390625,291.1754150390625,1.0,0.3775846660137176,0.9490762948989868,0.9490762948989868,1.0,1.0,-1.7514220476150513,0.7766603231430054,0.9747616648674012,0.3761007785797119,0.0,0.0,0.5178714990615845,98.2031478881836,109.0,18.728649139404297,-13802.0927734375,597.6570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79168701171875,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18690.396484375,18000.0,0.0,0.0,0.3091649115085602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913242757320404,0.4913299679756164,-5.695601885236101e-06,0.0,0.000313763070153,0.0,0.0,29.67426872253418,0.0,0.0,0.0,0.3702206313610077,4.0,0.0,1.0
807840,293.27105712890625,297.1499938964844,293.1499938964844,0.1554251760244369,-3258.4267578125,304.166015625,0.7403432130813599,0.2263466119766235,0.2072681784629821,293.2479858398437,297.1499938964844,293.1499938964844,0.1414085030555725,-3181.834228515625,304.16436767578125,0.7232841849327087,0.2095880359411239,0.202421560883522,293.156982421875,297.1499938964844,293.1499938964844,0.2811864614486694,-4061.979736328125,304.15350341796875,0.8640836477279663,0.3671170473098755,0.2586311101913452,293.19537353515625,297.1499938964844,293.1499938964844,0.3794426023960113,-6970.56591796875,304.13818359375,0.94102942943573,0.4667958319187164,0.4443430006504059,293.143798828125,297.1499938964844,293.1499938964844,0.0315838195383548,-5442.3681640625,304.1523742675781,0.4986569881439209,0.0735381171107292,0.346551239490509,291.1745910644531,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.22900390625,291.1754150390625,1.0,0.3775846660137176,0.9490762948989868,0.9490762948989868,1.0,1.0,-1.7514220476150513,0.7766603231430054,0.9747616648674012,0.3761007785797119,0.0,0.0,0.5178714990615845,98.2031478881836,109.0,18.728649139404297,-13802.0927734375,597.6570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79168701171875,308.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18690.396484375,18000.0,0.0,0.0,0.3091649115085602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913242757320404,0.4913299679756164,-5.695601885236101e-06,0.0,0.000313763070153,0.0,0.0,29.67426872253418,0.0,0.0,0.0,0.3702206313610077,4.0,0.0,1.0
807900,293.274658203125,297.1499938964844,293.1499938964844,0.1535881012678146,-3227.449951171875,304.1664428710937,0.7339584231376648,0.2241018265485763,0.2053714990615844,293.2529296875,297.1499938964844,293.1499938964844,0.139654278755188,-3150.001953125,304.1649475097656,0.7168177962303162,0.2073753029108047,0.2004661709070205,293.1605224609375,297.1499938964844,293.1499938964844,0.2804633975028991,-4053.48828125,304.1541748046875,0.8582609295845032,0.3663304448127746,0.2581783533096313,293.2006225585937,297.1499938964844,293.1499938964844,0.3779646456241607,-6946.92578125,304.1429748535156,0.933054506778717,0.4651920795440674,0.4428474903106689,293.147216796875,297.1499938964844,293.1499938964844,0.0311753340065479,-5407.30517578125,304.1526794433594,0.4942733347415924,0.0729436203837394,0.3444455862045288,291.1798095703125,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2333374023437,291.1803283691406,1.0,0.3790138363838196,0.9483785033226012,0.9483785033226012,1.0,1.0,-1.741929292678833,0.7721223831176758,0.9698069095611572,0.3735193312168121,0.0,0.0,0.5153448581695557,100.9640121459961,109.0,16.226173400878906,-13693.515625,599.3218383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586975097656,308.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18688.244140625,18000.0,0.0,0.0,0.3062449991703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487070620059967,0.4870762825012207,-5.670247901434777e-06,0.0,0.0003107997472397,0.0,0.0,29.23178672790528,0.0,0.0,0.0,0.3687886297702789,4.0,0.0,1.0
807960,293.278076171875,297.1499938964844,293.1499938964844,0.1517650932073593,-3196.6787109375,304.166748046875,0.7281137704849243,0.2218526750802993,0.2034607082605362,293.2576904296875,297.1499938964844,293.1499938964844,0.1378922313451767,-3117.989501953125,304.1654357910156,0.7105445265769958,0.2051341831684112,0.1984725296497345,293.1639404296875,297.1499938964844,293.1499938964844,0.2797534465789795,-4045.2001953125,304.1546936035156,0.8531174659729004,0.3655273020267486,0.2577062845230102,293.2048645019531,297.1499938964844,293.1499938964844,0.3766441345214844,-6926.103515625,304.1466369628906,0.9259567856788636,0.4637160003185272,0.4415101706981659,293.15045166015625,297.1499938964844,293.1499938964844,0.0307653043419122,-5372.08740234375,304.1529235839844,0.4902714192867279,0.0723468512296676,0.342283695936203,291.1832580566406,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.2372741699219,291.1835632324219,1.0,0.3802306354045868,0.9479349851608276,0.9479349851608276,1.0,1.0,-1.7324728965759275,0.7676142454147339,0.9648587107658386,0.3709586560726166,0.0,0.0,0.5127777457237244,103.48307037353516,112.0,12.739724159240724,-13583.0947265625,600.2627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,307.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18688.96484375,18000.0,0.0,0.0,0.303422749042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827389419078827,0.4827445745468139,-5.645346845994936e-06,0.0,0.0003079354937653,0.0,0.0,28.78918838500977,0.0,0.0,0.0,0.3673531115055084,4.0,0.0,1.0
808020,293.2843017578125,297.1499938964844,293.1499938964844,0.1481455117464065,-3135.43603515625,304.1672058105469,0.7173418998718262,0.2173433154821396,0.1996077448129654,293.2667236328125,297.1499938964844,293.1499938964844,0.1343346685171127,-3053.183837890625,304.16619873046875,0.6983236074447632,0.2005727291107177,0.1943860650062561,293.1703491210937,297.1499938964844,293.1499938964844,0.2783395648002624,-4028.791259765625,304.1554870605469,0.8442871570587158,0.3638725578784942,0.2567120790481567,293.211669921875,297.1499938964844,293.1499938964844,0.3742078840732574,-6888.466796875,304.1517639160156,0.9138540029525756,0.4609423279762268,0.4390528798103332,293.15631103515625,297.1499938964844,293.1499938964844,0.029940603300929,-5300.81494140625,304.1533203125,0.4828802049160003,0.0711429789662361,0.3378171920776367,291.18670654296875,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2442932128906,291.1867980957031,1.0,0.3821684122085571,0.947048008441925,0.947048008441925,1.0,1.0,-1.7134333848953247,0.7585475444793701,0.9548858404159546,0.3658073842525482,0.0,0.0,0.507616400718689,107.97647094726562,100.0,6.514823913574219,-13360.0205078125,600.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.646240234375,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.72265625,18000.0,0.0,0.0,0.2980500757694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474039763212204,0.4740453660488128,-5.595751190412557e-06,0.0,0.0003024829493369,0.0,0.0,27.91395568847656,0.0,0.0,0.0,0.3644817769527435,4.0,0.0,1.0
808080,293.2843017578125,297.1499938964844,293.1499938964844,0.1481455117464065,-3135.43603515625,304.1672058105469,0.7173418998718262,0.2173433154821396,0.1996077448129654,293.2667236328125,297.1499938964844,293.1499938964844,0.1343346685171127,-3053.183837890625,304.16619873046875,0.6983236074447632,0.2005727291107177,0.1943860650062561,293.1703491210937,297.1499938964844,293.1499938964844,0.2783395648002624,-4028.791259765625,304.1554870605469,0.8442871570587158,0.3638725578784942,0.2567120790481567,293.211669921875,297.1499938964844,293.1499938964844,0.3742078840732574,-6888.466796875,304.1517639160156,0.9138540029525756,0.4609423279762268,0.4390528798103332,293.15631103515625,297.1499938964844,293.1499938964844,0.029940603300929,-5300.81494140625,304.1533203125,0.4828802049160003,0.0711429789662361,0.3378171920776367,291.18670654296875,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2442932128906,291.1867980957031,1.0,0.3821684122085571,0.947048008441925,0.947048008441925,1.0,1.0,-1.7134333848953247,0.7585475444793701,0.9548858404159546,0.3658073842525482,0.0,0.0,0.507616400718689,107.97647094726562,100.0,6.514823913574219,-13360.0205078125,600.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.646240234375,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18688.72265625,18000.0,0.0,0.0,0.2980500757694244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474039763212204,0.4740453660488128,-5.595751190412557e-06,0.0,0.0003024829493369,0.0,0.0,27.91395568847656,0.0,0.0,0.0,0.3644817769527435,4.0,0.0,1.0
