time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2895812988281,297.1499938964844,293.1499938964844,0.1443783044815063,-3071.339599609375,304.1677551269531,0.7132516503334045,0.2128674685955047,0.19556325674057,293.27496337890625,297.1499938964844,293.1499938964844,0.1305576711893081,-2983.974365234375,304.1671142578125,0.6934124827384949,0.1959478855133056,0.1900096237659454,293.1761169433594,297.1499938964844,293.1499938964844,0.2766886353492737,-4009.613037109375,304.1564025878906,0.8438321948051453,0.362189382314682,0.2555296719074249,293.21710205078125,297.1499938964844,293.1499938964844,0.3716016709804535,-6848.97802734375,304.1554870605469,0.9128584861755372,0.4582771360874176,0.4365099966526031,293.161376953125,297.1499938964844,293.1499938964844,0.0286123771220445,-5220.03173828125,304.15447998046875,0.4804039597511291,0.0699536576867103,0.3323435485363006,291.1896057128906,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25030517578125,291.1897888183594,1.0,0.3785343468189239,0.9461609721183776,0.9461609721183776,1.0,1.0,-1.6922794580459597,0.7484868168830872,0.9437926411628724,0.3601090312004089,0.0,0.0,0.5021713376045227,107.01210021972656,88.0,5.206845760345459,-13129.310546875,583.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,307.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18690.75390625,18000.0,0.0,0.0,0.2929843664169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652298986911773,0.4652354419231415,-5.547120963456109e-06,0.0,0.0002973418741021,0.0,0.0,27.05025863647461,0.0,0.0,0.0,0.3616110980510711,4.0,0.0,1.0
808200,293.2895812988281,297.1499938964844,293.1499938964844,0.1443783044815063,-3071.339599609375,304.1677551269531,0.7132516503334045,0.2128674685955047,0.19556325674057,293.27496337890625,297.1499938964844,293.1499938964844,0.1305576711893081,-2983.974365234375,304.1671142578125,0.6934124827384949,0.1959478855133056,0.1900096237659454,293.1761169433594,297.1499938964844,293.1499938964844,0.2766886353492737,-4009.613037109375,304.1564025878906,0.8438321948051453,0.362189382314682,0.2555296719074249,293.21710205078125,297.1499938964844,293.1499938964844,0.3716016709804535,-6848.97802734375,304.1554870605469,0.9128584861755372,0.4582771360874176,0.4365099966526031,293.161376953125,297.1499938964844,293.1499938964844,0.0286123771220445,-5220.03173828125,304.15447998046875,0.4804039597511291,0.0699536576867103,0.3323435485363006,291.1896057128906,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,293.25030517578125,291.1897888183594,1.0,0.3785343468189239,0.9461609721183776,0.9461609721183776,1.0,1.0,-1.6922794580459597,0.7484868168830872,0.9437926411628724,0.3601090312004089,0.0,0.0,0.5021713376045227,107.01210021972656,88.0,5.206845760345459,-13129.310546875,583.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,307.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18690.75390625,18000.0,0.0,0.0,0.2929843664169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652298986911773,0.4652354419231415,-5.547120963456109e-06,0.0,0.0002973418741021,0.0,0.0,27.05025863647461,0.0,0.0,0.0,0.3616110980510711,4.0,0.0,1.0
808260,293.2937927246094,297.1499938964844,293.1499938964844,0.1405564397573471,-3005.956787109375,304.168212890625,0.7142117023468018,0.2084757834672927,0.1914458125829696,293.2822265625,297.1499938964844,293.1499938964844,0.1266487091779709,-2911.912841796875,304.1679077148437,0.6936885118484497,0.1913071870803833,0.1854601055383682,293.1810913085937,297.1499938964844,293.1499938964844,0.2748741805553436,-3988.543701171875,304.15728759765625,0.8493212461471558,0.3605149984359741,0.2542391419410705,293.2215270996094,297.1499938964844,293.1499938964844,0.3688236176967621,-6807.390625,304.15826416015625,0.9196200370788574,0.4556767642498016,0.4338856339454651,293.1655578613281,297.1499938964844,293.1499938964844,0.0277239773422479,-5118.93408203125,304.1544494628906,0.4817444682121277,0.0688180550932884,0.3263695240020752,291.1931457519531,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2553405761719,291.1933288574219,1.0,0.3715047836303711,0.9453237056732178,0.9453237056732178,1.0,1.0,-1.6700009107589722,0.7379143834114075,0.9320865869522096,0.3541057705879211,0.0,0.0,0.4961752593517303,102.19982147216795,76.0,4.920921325683594,-12891.8447265625,554.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5014038085937,307.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18709.625,18000.0,0.0,0.0,0.288128912448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558374583721161,0.4558429419994354,-5.500256975210505e-06,0.0,0.000292414217256,0.0,0.0,26.167251586914062,0.0,0.0,0.0,0.3586694598197937,4.0,0.0,1.0
808320,293.2937927246094,297.1499938964844,293.1499938964844,0.1405564397573471,-3005.956787109375,304.168212890625,0.7142117023468018,0.2084757834672927,0.1914458125829696,293.2822265625,297.1499938964844,293.1499938964844,0.1266487091779709,-2911.912841796875,304.1679077148437,0.6936885118484497,0.1913071870803833,0.1854601055383682,293.1810913085937,297.1499938964844,293.1499938964844,0.2748741805553436,-3988.543701171875,304.15728759765625,0.8493212461471558,0.3605149984359741,0.2542391419410705,293.2215270996094,297.1499938964844,293.1499938964844,0.3688236176967621,-6807.390625,304.15826416015625,0.9196200370788574,0.4556767642498016,0.4338856339454651,293.1655578613281,297.1499938964844,293.1499938964844,0.0277239773422479,-5118.93408203125,304.1544494628906,0.4817444682121277,0.0688180550932884,0.3263695240020752,291.1931457519531,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,293.2553405761719,291.1933288574219,1.0,0.3715047836303711,0.9453237056732178,0.9453237056732178,1.0,1.0,-1.6700009107589722,0.7379143834114075,0.9320865869522096,0.3541057705879211,0.0,0.0,0.4961752593517303,102.19982147216795,76.0,4.920921325683594,-12891.8447265625,554.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5014038085937,307.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18709.625,18000.0,0.0,0.0,0.288128912448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558374583721161,0.4558429419994354,-5.500256975210505e-06,0.0,0.000292414217256,0.0,0.0,26.167251586914062,0.0,0.0,0.0,0.3586694598197937,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1367394775152206,-2940.30517578125,304.1684875488281,0.7188094258308411,0.2041569948196411,0.1873087435960769,293.2886657714844,297.1499938964844,293.1499938964844,0.1226758286356926,-2838.22119140625,304.1685485839844,0.6977211833000183,0.1866515576839447,0.180804431438446,293.1854553222656,297.1499938964844,293.1499938964844,0.2729710042476654,-3966.467041015625,304.15802001953125,0.8594329357147217,0.3588420748710632,0.2528829574584961,293.2252502441406,297.1499938964844,293.1499938964844,0.3659484088420868,-6764.6865234375,304.1602783203125,0.9324178099632264,0.4531125724315643,0.4312084019184112,293.1689758300781,297.1499938964844,293.1499938964844,0.0267938785254955,-5021.36865234375,304.154541015625,0.4858266115188598,0.0677309036254882,0.3201870918273926,291.1965026855469,291.1499938964844,271.3329772949219,270.1771545410156,283.5804748535156,293.2595520019531,291.1966552734375,1.0,0.3621499836444855,0.944486439228058,0.944486439228058,1.0,1.0,-1.6471787691116333,0.7271032929420471,0.9200754761695862,0.3479600250720978,0.0,0.0,0.4897478520870209,95.04005432128906,64.0,4.701791763305664,-12652.427734375,520.0532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4458312988281,307.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18733.486328125,18000.0,0.0,0.0,0.2833947241306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459590017795563,0.4459644556045532,-5.45321836398216e-06,0.0,0.000287609611405,0.0,0.0,25.265714645385746,0.0,0.0,0.0,0.3556305468082428,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1367394775152206,-2940.30517578125,304.1684875488281,0.7188094258308411,0.2041569948196411,0.1873087435960769,293.2886657714844,297.1499938964844,293.1499938964844,0.1226758286356926,-2838.22119140625,304.1685485839844,0.6977211833000183,0.1866515576839447,0.180804431438446,293.1854553222656,297.1499938964844,293.1499938964844,0.2729710042476654,-3966.467041015625,304.15802001953125,0.8594329357147217,0.3588420748710632,0.2528829574584961,293.2252502441406,297.1499938964844,293.1499938964844,0.3659484088420868,-6764.6865234375,304.1602783203125,0.9324178099632264,0.4531125724315643,0.4312084019184112,293.1689758300781,297.1499938964844,293.1499938964844,0.0267938785254955,-5021.36865234375,304.154541015625,0.4858266115188598,0.0677309036254882,0.3201870918273926,291.1965026855469,291.1499938964844,271.3329772949219,270.1771545410156,283.5804748535156,293.2595520019531,291.1966552734375,1.0,0.3621499836444855,0.944486439228058,0.944486439228058,1.0,1.0,-1.6471787691116333,0.7271032929420471,0.9200754761695862,0.3479600250720978,0.0,0.0,0.4897478520870209,95.04005432128906,64.0,4.701791763305664,-12652.427734375,520.0532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4458312988281,307.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18733.486328125,18000.0,0.0,0.0,0.2833947241306305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459590017795563,0.4459644556045532,-5.45321836398216e-06,0.0,0.000287609611405,0.0,0.0,25.265714645385746,0.0,0.0,0.0,0.3556305468082428,4.0,0.0,1.0
808500,293.29852294921875,297.1499938964844,293.1499938964844,0.1348394006490707,-2907.487060546875,304.1685791015625,0.7222440838813782,0.2020198553800583,0.1852395087480545,293.2916259765625,297.1499938964844,293.1499938964844,0.1206743866205215,-2800.917236328125,304.1688232421875,0.7009741067886353,0.1843152791261673,0.178446277976036,293.1874389648437,297.1499938964844,293.1499938964844,0.2719952762126922,-3955.154052734375,304.1583557128906,0.8661471009254456,0.3580028414726257,0.2521865665912628,293.22686767578125,297.1499938964844,293.1499938964844,0.3644852638244629,-6743.04052734375,304.1610717773437,0.9407609105110168,0.4518381655216217,0.4298553466796875,293.1704406738281,297.1499938964844,293.1499938964844,0.0262344181537628,-4971.095703125,304.1547241210937,0.4887204766273498,0.0672006607055664,0.3170527219772339,291.1981201171875,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,293.26141357421875,291.1982421875,1.0,0.3568291366100311,0.9440677762031556,0.9440677762031556,1.0,1.0,-1.6356394290924072,0.721644401550293,0.913995087146759,0.344854474067688,0.0,0.0,0.4863803684711456,90.87459564208984,64.0,4.550271034240723,-12532.4599609375,501.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234924316406,307.6300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18746.177734375,18000.0,0.0,0.0,0.2810492813587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408424198627472,0.4408478438854217,-5.429470547824167e-06,0.0,0.0002852292673196,0.0,0.0,24.80827522277832,0.0,0.0,0.0,0.3540714383125305,4.0,0.0,1.0
808560,293.2997741699219,297.1499938964844,293.1499938964844,0.1329469531774521,-2874.70751953125,304.16864013671875,0.7264041304588318,0.1998951882123947,0.1831715553998947,293.2944030761719,297.1499938964844,293.1499938964844,0.1186658069491386,-2763.354248046875,304.1690368652344,0.7050259709358215,0.1819715350866317,0.1760705709457397,293.1893310546875,297.1499938964844,293.1499938964844,0.271007090806961,-3943.69873046875,304.1586303710937,0.8740088939666748,0.3571602404117584,0.2514800429344177,293.2283935546875,297.1499938964844,293.1499938964844,0.363010048866272,-6721.2578125,304.1617431640625,0.950185239315033,0.450566679239273,0.4284946918487549,293.1717834472656,297.1499938964844,293.1499938964844,0.0256937760859727,-4921.13232421875,304.15484619140625,0.4921703338623047,0.0666769742965698,0.3138996064662933,291.1996154785156,291.1499938964844,271.3988037109375,270.2286071777344,283.6212463378906,293.2631225585937,291.19976806640625,1.0,0.351163387298584,0.943700909614563,0.943700909614563,1.0,1.0,-1.6240369081497192,0.7161626219749451,0.9078742265701294,0.3417352735996246,0.0,0.0,0.4829196631908417,86.43148803710938,52.0,4.364808559417725,-12412.5341796875,481.9644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4049377441406,307.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18758.65234375,18000.0,0.0,0.0,0.2787069380283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356195628643036,0.4356249570846557,-5.405502179200994e-06,0.0,0.0002828521246556,0.0,0.0,24.347278594970703,0.0,0.0,0.0,0.3524864017963409,4.0,0.0,1.0
808620,293.3018493652344,297.1499938964844,293.1499938964844,0.1291891187429428,-2809.33154296875,304.168701171875,0.7371363043785095,0.1956776976585388,0.1790434122085571,293.29962158203125,297.1499938964844,293.1499938964844,0.114632599055767,-2687.533935546875,304.16943359375,0.7153715491294861,0.1772568821907043,0.1712712198495865,293.1927795410156,297.1499938964844,293.1499938964844,0.2690003216266632,-3920.43701171875,304.1590881347656,0.8934767842292786,0.355461448431015,0.2500409781932831,293.2311096191406,297.1499938964844,293.1499938964844,0.3600334525108337,-6677.390625,304.16278076171875,0.9714305400848388,0.4480273723602295,0.4257548749446869,293.1741638183594,297.1499938964844,293.1499938964844,0.024625152349472,-4820.65380859375,304.1549987792969,0.5009974241256714,0.0656432285904884,0.3075523674488067,291.202392578125,291.1499938964844,271.4638366699219,270.2791442871094,283.6614074707031,293.26617431640625,291.2025146484375,1.0,0.3389682471752167,0.9429672360420228,0.9429672360420228,1.0,1.0,-1.6006810665130615,0.7051438093185425,0.8955373167991638,0.3354612588882446,0.0,0.0,0.4757434129714966,76.951171875,40.0,3.932821989059448,-12173.1337890625,442.3550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37896728515625,307.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18781.525390625,18000.0,0.0,0.0,0.2740027606487274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248958230018616,0.4249011874198913,-5.356874225981301e-06,0.0,0.0002780779614113,0.0,0.0,23.41819190979004,0.0,0.0,0.0,0.3492446839809418,4.0,0.0,1.0
808680,293.3018493652344,297.1499938964844,293.1499938964844,0.1291891187429428,-2809.33154296875,304.168701171875,0.7371363043785095,0.1956776976585388,0.1790434122085571,293.29962158203125,297.1499938964844,293.1499938964844,0.114632599055767,-2687.533935546875,304.16943359375,0.7153715491294861,0.1772568821907043,0.1712712198495865,293.1927795410156,297.1499938964844,293.1499938964844,0.2690003216266632,-3920.43701171875,304.1590881347656,0.8934767842292786,0.355461448431015,0.2500409781932831,293.2311096191406,297.1499938964844,293.1499938964844,0.3600334525108337,-6677.390625,304.16278076171875,0.9714305400848388,0.4480273723602295,0.4257548749446869,293.1741638183594,297.1499938964844,293.1499938964844,0.024625152349472,-4820.65380859375,304.1549987792969,0.5009974241256714,0.0656432285904884,0.3075523674488067,291.202392578125,291.1499938964844,271.4638366699219,270.2791442871094,283.6614074707031,293.26617431640625,291.2025146484375,1.0,0.3389682471752167,0.9429672360420228,0.9429672360420228,1.0,1.0,-1.6006810665130615,0.7051438093185425,0.8955373167991638,0.3354612588882446,0.0,0.0,0.4757434129714966,76.951171875,40.0,3.932821989059448,-12173.1337890625,442.3550415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37896728515625,307.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18781.525390625,18000.0,0.0,0.0,0.2740027606487274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248958230018616,0.4249011874198913,-5.356874225981301e-06,0.0,0.0002780779614113,0.0,0.0,23.41819190979004,0.0,0.0,0.0,0.3492446839809418,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.1254688054323196,-2744.218994140625,304.1686706542969,0.7521226406097412,0.1914894580841064,0.1749264448881149,293.3044128417969,297.1499938964844,293.1499938964844,0.1105817705392837,-2610.82763671875,304.1697082519531,0.7285740971565247,0.1724942624568939,0.1664101034402847,293.1959228515625,297.1499938964844,293.1499938964844,0.2669614255428314,-3896.79638671875,304.1594543457031,0.9199659824371338,0.3537406325340271,0.2485722005367279,293.2335205078125,297.1499938964844,293.1499938964844,0.3570343255996704,-6633.25732421875,304.1635131835937,0.9941602349281312,0.445487231016159,0.4229951798915863,293.1761779785156,297.1499938964844,293.1499938964844,0.0235778801143169,-4719.68359375,304.15509033203125,0.513397216796875,0.0646199584007263,0.301164835691452,291.2048034667969,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.26885986328125,291.20489501953125,1.0,0.3258049786090851,0.9422335028648376,0.9422335028648376,1.0,1.0,-1.5771571397781372,0.6940669417381287,0.8830901384353638,0.3291492462158203,0.0,0.0,0.4682688117027282,66.95435333251953,28.0,3.436619281768799,-11934.6015625,402.3214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3668518066406,307.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18800.025390625,18000.0,0.0,0.0,0.269235759973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138742685317993,0.4138795733451843,-5.307446826918749e-06,0.0,0.0002732400607783,0.0,0.0,22.48631858825684,0.0,0.0,0.0,0.3459224104881286,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.1254688054323196,-2744.218994140625,304.1686706542969,0.7521226406097412,0.1914894580841064,0.1749264448881149,293.3044128417969,297.1499938964844,293.1499938964844,0.1105817705392837,-2610.82763671875,304.1697082519531,0.7285740971565247,0.1724942624568939,0.1664101034402847,293.1959228515625,297.1499938964844,293.1499938964844,0.2669614255428314,-3896.79638671875,304.1594543457031,0.9199659824371338,0.3537406325340271,0.2485722005367279,293.2335205078125,297.1499938964844,293.1499938964844,0.3570343255996704,-6633.25732421875,304.1635131835937,0.9941602349281312,0.445487231016159,0.4229951798915863,293.1761779785156,297.1499938964844,293.1499938964844,0.0235778801143169,-4719.68359375,304.15509033203125,0.513397216796875,0.0646199584007263,0.301164835691452,291.2048034667969,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.26885986328125,291.20489501953125,1.0,0.3258049786090851,0.9422335028648376,0.9422335028648376,1.0,1.0,-1.5771571397781372,0.6940669417381287,0.8830901384353638,0.3291492462158203,0.0,0.0,0.4682688117027282,66.95435333251953,28.0,3.436619281768799,-11934.6015625,402.3214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3668518066406,307.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18800.025390625,18000.0,0.0,0.0,0.269235759973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138742685317993,0.4138795733451843,-5.307446826918749e-06,0.0,0.0002732400607783,0.0,0.0,22.48631858825684,0.0,0.0,0.0,0.3459224104881286,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216305121779441,-2676.25048828125,304.1688537597656,0.766438364982605,0.187270313501358,0.1708826720714569,293.30908203125,297.1499938964844,293.1499938964844,0.1063921675086021,-2530.518798828125,304.1701354980469,0.7402204871177673,0.1676381975412368,0.1615614742040634,293.1986389160156,297.1499938964844,293.1499938964844,0.2645483613014221,-3868.39990234375,304.1603698730469,0.9469993710517884,0.3520264327526092,0.2471649944782257,293.2218933105469,297.1499938964844,293.1499938964844,0.3337436020374298,-6274.5947265625,304.1993103027344,0.9990000128746032,0.4456442892551422,0.3996752500534057,293.1776733398437,297.1499938964844,293.1499938964844,0.02259286865592,-4620.6640625,304.155029296875,0.5258745551109314,0.0636572539806366,0.2953526675701141,291.22515869140625,291.1499938964844,271.59039306640625,270.37652587890625,283.74835205078125,293.2693176269531,291.2290344238281,1.0,0.3109893798828125,0.9415861964225768,0.9415861964225768,1.0,1.0,-1.529835224151611,0.6718195080757141,0.8580157160758972,0.3167189359664917,0.0,0.0,0.4575290977954864,58.5684700012207,25.0,35.14946746826172,-11606.9794921875,355.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,307.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18869.56640625,18000.0,0.0,0.0,0.2642722427845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012874364852905,0.4012926816940307,-5.264025730866706e-06,0.0,0.000268202740699,0.0,0.0,21.49494743347168,0.0,0.0,0.0,0.3424197435379028,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216305121779441,-2676.25048828125,304.1688537597656,0.766438364982605,0.187270313501358,0.1708826720714569,293.30908203125,297.1499938964844,293.1499938964844,0.1063921675086021,-2530.518798828125,304.1701354980469,0.7402204871177673,0.1676381975412368,0.1615614742040634,293.1986389160156,297.1499938964844,293.1499938964844,0.2645483613014221,-3868.39990234375,304.1603698730469,0.9469993710517884,0.3520264327526092,0.2471649944782257,293.2218933105469,297.1499938964844,293.1499938964844,0.3337436020374298,-6274.5947265625,304.1993103027344,0.9990000128746032,0.4456442892551422,0.3996752500534057,293.1776733398437,297.1499938964844,293.1499938964844,0.02259286865592,-4620.6640625,304.155029296875,0.5258745551109314,0.0636572539806366,0.2953526675701141,291.22515869140625,291.1499938964844,271.59039306640625,270.37652587890625,283.74835205078125,293.2693176269531,291.2290344238281,1.0,0.3109893798828125,0.9415861964225768,0.9415861964225768,1.0,1.0,-1.529835224151611,0.6718195080757141,0.8580157160758972,0.3167189359664917,0.0,0.0,0.4575290977954864,58.5684700012207,25.0,35.14946746826172,-11606.9794921875,355.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,307.46466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18869.56640625,18000.0,0.0,0.0,0.2642722427845001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012874364852905,0.4012926816940307,-5.264025730866706e-06,0.0,0.000268202740699,0.0,0.0,21.49494743347168,0.0,0.0,0.0,0.3424197435379028,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1176481619477272,-2605.058349609375,304.169189453125,0.7780698537826538,0.1828914731740951,0.1667807549238205,293.3143310546875,297.1499938964844,293.1499938964844,0.1020364835858345,-2446.1357421875,304.170654296875,0.7490816712379456,0.1625447422266006,0.1565881818532943,293.2015991210937,297.1499938964844,293.1499938964844,0.2618342339992523,-3836.3037109375,304.1614074707031,0.9683675765991212,0.3501919209957123,0.2457557618618011,293.1766662597656,297.1499938964844,293.1499938964844,0.3063326776027679,-5853.46826171875,304.2279357910156,0.9990000128746032,0.4529432654380798,0.3730401694774627,293.1789245605469,297.1499938964844,293.1499938964844,0.0216804686933755,-4525.33740234375,304.1548767089844,0.5368499755859375,0.062697522342205,0.2900429964065552,291.26092529296875,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.262451171875,1.0,0.2978146374225616,0.9409388899803162,0.9409388899803162,1.0,1.0,-1.4788929224014282,0.6480458974838257,0.8308469653129578,0.3031530678272247,0.0,0.0,0.4399443864822387,52.13309097290039,43.0,37.77922058105469,-11178.173828125,314.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4476013183594,307.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.416015625,18000.0,0.0,0.0,0.2585338354110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803683519363403,0.3803735971450805,-5.237937784841051e-06,0.0,0.0002623789769131,0.0,0.0,20.058534622192383,0.0,0.0,0.0,0.3377487063407898,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1176481619477272,-2605.058349609375,304.169189453125,0.7780698537826538,0.1828914731740951,0.1667807549238205,293.3143310546875,297.1499938964844,293.1499938964844,0.1020364835858345,-2446.1357421875,304.170654296875,0.7490816712379456,0.1625447422266006,0.1565881818532943,293.2015991210937,297.1499938964844,293.1499938964844,0.2618342339992523,-3836.3037109375,304.1614074707031,0.9683675765991212,0.3501919209957123,0.2457557618618011,293.1766662597656,297.1499938964844,293.1499938964844,0.3063326776027679,-5853.46826171875,304.2279357910156,0.9990000128746032,0.4529432654380798,0.3730401694774627,293.1789245605469,297.1499938964844,293.1499938964844,0.0216804686933755,-4525.33740234375,304.1548767089844,0.5368499755859375,0.062697522342205,0.2900429964065552,291.26092529296875,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.262451171875,1.0,0.2978146374225616,0.9409388899803162,0.9409388899803162,1.0,1.0,-1.4788929224014282,0.6480458974838257,0.8308469653129578,0.3031530678272247,0.0,0.0,0.4399443864822387,52.13309097290039,43.0,37.77922058105469,-11178.173828125,314.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4476013183594,307.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.416015625,18000.0,0.0,0.0,0.2585338354110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803683519363403,0.3803735971450805,-5.237937784841051e-06,0.0,0.0002623789769131,0.0,0.0,20.058534622192383,0.0,0.0,0.0,0.3377487063407898,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1158161535859108,-2572.3515625,304.1690368652344,0.7785431146621704,0.1806623190641403,0.1647586822509765,293.3171081542969,297.1499938964844,293.1499938964844,0.0999761372804641,-2406.1728515625,304.170654296875,0.7485888004302979,0.1599190980195999,0.1540954411029815,293.2032470703125,297.1499938964844,293.1499938964844,0.2607657313346863,-3823.88232421875,304.1612548828125,0.971889853477478,0.3492198586463928,0.2450665533542633,293.1507568359375,297.1499938964844,293.1499938964844,0.3005335927009582,-5767.654296875,304.2240600585937,0.9990000128746032,0.4576968550682068,0.367859274148941,293.1796264648437,297.1499938964844,293.1499938964844,0.0213037803769111,-4485.87255859375,304.1546630859375,0.5381037592887878,0.0621928758919239,0.2876402735710144,291.26727294921875,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.2668151855469,1.0,0.2950057685375213,0.9406152963638306,0.9406152963638306,1.0,1.0,-1.4635274410247805,0.6409289240837097,0.8225984573364258,0.2989507913589477,0.0,0.0,0.431428998708725,50.82880401611328,43.0,21.48060607910156,-10992.80078125,304.4552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50762939453125,307.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19265.25,18000.0,0.0,0.0,0.255279928445816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692965805530548,0.3693017959594726,-5.213028089201544e-06,0.0,0.0002590766816865,0.0,0.0,19.27993965148925,0.0,0.0,0.0,0.3350711166858673,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1141626313328743,-2543.016845703125,304.1685791015625,0.7748903632164001,0.1784140169620514,0.1627543419599533,293.3199157714844,297.1499938964844,293.1499938964844,0.0980554521083831,-2369.042236328125,304.1703796386719,0.7443395256996155,0.1572508960962295,0.1515984237194061,293.20489501953125,297.1499938964844,293.1499938964844,0.2600659728050232,-3816.080810546875,304.16046142578125,0.9705138206481934,0.3482194244861603,0.2443842589855194,293.1314697265625,297.1499938964844,293.1499938964844,0.3006701469421386,-5775.30712890625,304.21026611328125,0.9990000128746032,0.4614846110343933,0.3684524893760681,293.18035888671875,297.1499938964844,293.1499938964844,0.0209922213107347,-4453.98974609375,304.1543884277344,0.5359984636306763,0.0616770349442958,0.2853717505931854,291.25799560546875,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,293.2811889648437,291.2552490234375,1.0,0.2942301630973816,0.9404911994934082,0.9404911994934082,1.0,1.0,-1.4552874565124512,0.6371180415153503,0.8181694746017456,0.2967017590999603,0.0,0.0,0.425088107585907,50.79740905761719,61.0,-6.552297115325928,-10843.35546875,300.6773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5736999511719,307.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19285.19140625,18000.0,0.0,0.0,0.2518379092216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593660891056061,0.3593712747097015,-5.176759259484243e-06,0.0,0.0002555834653321,0.0,0.0,18.54888916015625,0.0,0.0,0.0,0.3323696255683899,4.0,0.0,1.0
809220,293.31219482421875,297.1499938964844,293.1499938964844,0.1110823675990104,-2488.42333984375,304.1675109863281,0.7588486671447754,0.1738821864128112,0.1588080674409866,293.3254699707031,297.1499938964844,293.1499938964844,0.094363734126091,-2297.64599609375,304.16973876953125,0.7279804348945618,0.1518164277076721,0.1466074883937835,293.2082214355469,297.1499938964844,293.1499938964844,0.2591020464897156,-3805.80029296875,304.1585998535156,0.9561899304389954,0.3461559414863586,0.2430488765239715,293.1222839355469,297.1499938964844,293.1499938964844,0.3142056763172149,-5997.20849609375,304.1672058105469,0.9990000128746032,0.4639040827751159,0.382772296667099,293.1820983886719,297.1499938964844,293.1499938964844,0.0204508788883686,-4399.2490234375,304.1538391113281,0.524526834487915,0.0605577044188976,0.2810519635677337,291.22100830078125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.216552734375,1.0,0.2979597151279449,0.9402430057525636,0.9402430057525636,1.0,1.0,-1.4549503326416016,0.6369922161102295,0.8179581165313721,0.2964761555194855,0.0,0.0,0.4180039167404175,53.66163635253906,79.0,-45.75960540771485,-10684.05859375,307.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6810302734375,307.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,19096.669921875,18000.0,0.0,0.0,0.2448350489139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460258841514587,0.346030980348587,-5.081410563434474e-06,0.0,0.0002484764554537,0.0,0.0,17.442977905273438,0.0,0.0,0.0,0.3276088833808899,4.0,0.0,1.0
809280,293.31219482421875,297.1499938964844,293.1499938964844,0.1110823675990104,-2488.42333984375,304.1675109863281,0.7588486671447754,0.1738821864128112,0.1588080674409866,293.3254699707031,297.1499938964844,293.1499938964844,0.094363734126091,-2297.64599609375,304.16973876953125,0.7279804348945618,0.1518164277076721,0.1466074883937835,293.2082214355469,297.1499938964844,293.1499938964844,0.2591020464897156,-3805.80029296875,304.1585998535156,0.9561899304389954,0.3461559414863586,0.2430488765239715,293.1222839355469,297.1499938964844,293.1499938964844,0.3142056763172149,-5997.20849609375,304.1672058105469,0.9990000128746032,0.4639040827751159,0.382772296667099,293.1820983886719,297.1499938964844,293.1499938964844,0.0204508788883686,-4399.2490234375,304.1538391113281,0.524526834487915,0.0605577044188976,0.2810519635677337,291.22100830078125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.216552734375,1.0,0.2979597151279449,0.9402430057525636,0.9402430057525636,1.0,1.0,-1.4549503326416016,0.6369922161102295,0.8179581165313721,0.2964761555194855,0.0,0.0,0.4180039167404175,53.66163635253906,79.0,-45.75960540771485,-10684.05859375,307.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6810302734375,307.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,19096.669921875,18000.0,0.0,0.0,0.2448350489139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460258841514587,0.346030980348587,-5.081410563434474e-06,0.0,0.0002484764554537,0.0,0.0,17.442977905273438,0.0,0.0,0.0,0.3276088833808899,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1083096861839294,-2439.478759765625,304.16632080078125,0.7359898090362549,0.169287696480751,0.1549276113510131,293.3310241699219,297.1499938964844,293.1499938964844,0.0908718705177307,-2230.346923828125,304.16900634765625,0.7030882239341736,0.1462501883506775,0.1416165828704834,293.2115478515625,297.1499938964844,293.1499938964844,0.2587956488132477,-3803.578857421875,304.1562805175781,0.9288780689239502,0.344008594751358,0.2417459487915039,293.1573791503906,297.1499938964844,293.1499938964844,0.3427772521972656,-6446.64892578125,304.1138000488281,0.9990000128746032,0.4575828313827514,0.4111083745956421,293.1849060058594,297.1499938964844,293.1499938964844,0.0199205931276083,-4346.60107421875,304.1534423828125,0.5069847106933594,0.0591752231121063,0.2763190269470215,291.1566772460937,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.15240478515625,1.0,0.3073838055133819,0.9399948120117188,0.9399948120117188,1.0,1.0,-1.4710644483566284,0.6445056200027466,0.8265588879585266,0.3006068766117096,0.0,0.0,0.421496033668518,59.95451354980469,82.0,-73.18934631347656,-10682.52734375,330.7223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71209716796875,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18675.138671875,18000.0,0.0,0.0,0.2383017987012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431596755981445,0.3431646525859833,-4.97506061947206e-06,0.0,0.000241846035351,0.0,0.0,16.94306182861328,0.0,0.0,0.0,0.3244240880012512,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1083096861839294,-2439.478759765625,304.16632080078125,0.7359898090362549,0.169287696480751,0.1549276113510131,293.3310241699219,297.1499938964844,293.1499938964844,0.0908718705177307,-2230.346923828125,304.16900634765625,0.7030882239341736,0.1462501883506775,0.1416165828704834,293.2115478515625,297.1499938964844,293.1499938964844,0.2587956488132477,-3803.578857421875,304.1562805175781,0.9288780689239502,0.344008594751358,0.2417459487915039,293.1573791503906,297.1499938964844,293.1499938964844,0.3427772521972656,-6446.64892578125,304.1138000488281,0.9990000128746032,0.4575828313827514,0.4111083745956421,293.1849060058594,297.1499938964844,293.1499938964844,0.0199205931276083,-4346.60107421875,304.1534423828125,0.5069847106933594,0.0591752231121063,0.2763190269470215,291.1566772460937,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.15240478515625,1.0,0.3073838055133819,0.9399948120117188,0.9399948120117188,1.0,1.0,-1.4710644483566284,0.6445056200027466,0.8265588879585266,0.3006068766117096,0.0,0.0,0.421496033668518,59.95451354980469,82.0,-73.18934631347656,-10682.52734375,330.7223815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71209716796875,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18675.138671875,18000.0,0.0,0.0,0.2383017987012863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431596755981445,0.3431646525859833,-4.97506061947206e-06,0.0,0.000241846035351,0.0,0.0,16.94306182861328,0.0,0.0,0.0,0.3244240880012512,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1052356585860252,-2384.09619140625,304.166015625,0.7134197354316711,0.1646956205368042,0.1510639935731887,293.3361511230469,297.1499938964844,293.1499938964844,0.0870559886097908,-2156.052001953125,304.1690368652344,0.6760565638542175,0.1406231969594955,0.1365825980901718,293.21453857421875,297.1499938964844,293.1499938964844,0.2577471733093261,-3791.795654296875,304.156005859375,0.901617705821991,0.3418419063091278,0.2404447495937347,293.2210388183594,297.1499938964844,293.1499938964844,0.3579622507095337,-6672.57177734375,304.1034851074219,0.9896357655525208,0.4444920122623443,0.4246715307235718,293.18829345703125,297.1499938964844,293.1499938964844,0.0191961806267499,-4268.39404296875,304.15350341796875,0.4900473356246948,0.0576064959168434,0.270718902349472,291.124267578125,291.1499938964844,271.8741760253906,270.58673095703125,283.9044494628906,293.28125,291.1253356933594,1.0,0.3147670030593872,0.9392033219337464,0.9392033219337464,1.0,1.0,-1.4687038660049438,0.6433118581771851,0.8253920078277588,0.3001596629619598,0.0,0.0,0.4276987314224243,67.1329116821289,85.0,-32.476783752441406,-10697.078125,347.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207275390625,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.556640625,18000.0,0.0,0.0,0.2331131398677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473403453826904,0.3473452627658844,-4.895604433841072e-06,0.0,0.0002365802065469,0.0,0.0,16.93573570251465,0.0,0.0,0.0,0.3231322765350342,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1052356585860252,-2384.09619140625,304.166015625,0.7134197354316711,0.1646956205368042,0.1510639935731887,293.3361511230469,297.1499938964844,293.1499938964844,0.0870559886097908,-2156.052001953125,304.1690368652344,0.6760565638542175,0.1406231969594955,0.1365825980901718,293.21453857421875,297.1499938964844,293.1499938964844,0.2577471733093261,-3791.795654296875,304.156005859375,0.901617705821991,0.3418419063091278,0.2404447495937347,293.2210388183594,297.1499938964844,293.1499938964844,0.3579622507095337,-6672.57177734375,304.1034851074219,0.9896357655525208,0.4444920122623443,0.4246715307235718,293.18829345703125,297.1499938964844,293.1499938964844,0.0191961806267499,-4268.39404296875,304.15350341796875,0.4900473356246948,0.0576064959168434,0.270718902349472,291.124267578125,291.1499938964844,271.8741760253906,270.58673095703125,283.9044494628906,293.28125,291.1253356933594,1.0,0.3147670030593872,0.9392033219337464,0.9392033219337464,1.0,1.0,-1.4687038660049438,0.6433118581771851,0.8253920078277588,0.3001596629619598,0.0,0.0,0.4276987314224243,67.1329116821289,85.0,-32.476783752441406,-10697.078125,347.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6207275390625,307.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.556640625,18000.0,0.0,0.0,0.2331131398677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473403453826904,0.3473452627658844,-4.895604433841072e-06,0.0,0.0002365802065469,0.0,0.0,16.93573570251465,0.0,0.0,0.0,0.3231322765350342,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.101563461124897,-2316.12939453125,304.16680908203125,0.6891886591911316,0.1600733548402786,0.1472448855638504,293.341064453125,297.1499938964844,293.1499938964844,0.0826702192425727,-2069.665283203125,304.1700134277344,0.6508255004882812,0.1349113583564758,0.1315435916185379,293.21759033203125,297.1499938964844,293.1499938964844,0.2550568878650665,-3759.316162109375,304.158447265625,0.8778062462806702,0.3395893275737762,0.2391467243432998,293.2529296875,297.1499938964844,293.1499938964844,0.3485438525676727,-6522.1396484375,304.13397216796875,0.9613667130470276,0.4361578524112701,0.4156753718852997,293.1916198730469,297.1499938964844,293.1499938964844,0.0183179229497909,-4164.2705078125,304.15380859375,0.4723402261734009,0.0559606365859508,0.2650024890899658,291.1675109863281,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.29022216796875,291.16961669921875,1.0,0.3196438550949096,0.938411831855774,0.938411831855774,1.0,1.0,-1.4385515451431274,0.6292902827262878,0.8092612624168396,0.2921546995639801,0.0,0.0,0.4225322306156158,74.8020248413086,88.0,29.15316772460937,-10519.703125,352.0298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700622558594,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.19921875,18000.0,0.0,0.0,0.2290366888046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444498479366302,0.3444547355175018,-4.883456313109491e-06,0.0,0.0002324431261513,0.0,0.0,16.731847763061523,0.0,0.0,0.0,0.3222655057907104,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.101563461124897,-2316.12939453125,304.16680908203125,0.6891886591911316,0.1600733548402786,0.1472448855638504,293.341064453125,297.1499938964844,293.1499938964844,0.0826702192425727,-2069.665283203125,304.1700134277344,0.6508255004882812,0.1349113583564758,0.1315435916185379,293.21759033203125,297.1499938964844,293.1499938964844,0.2550568878650665,-3759.316162109375,304.158447265625,0.8778062462806702,0.3395893275737762,0.2391467243432998,293.2529296875,297.1499938964844,293.1499938964844,0.3485438525676727,-6522.1396484375,304.13397216796875,0.9613667130470276,0.4361578524112701,0.4156753718852997,293.1916198730469,297.1499938964844,293.1499938964844,0.0183179229497909,-4164.2705078125,304.15380859375,0.4723402261734009,0.0559606365859508,0.2650024890899658,291.1675109863281,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.29022216796875,291.16961669921875,1.0,0.3196438550949096,0.938411831855774,0.938411831855774,1.0,1.0,-1.4385515451431274,0.6292902827262878,0.8092612624168396,0.2921546995639801,0.0,0.0,0.4225322306156158,74.8020248413086,88.0,29.15316772460937,-10519.703125,352.0298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700622558594,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.19921875,18000.0,0.0,0.0,0.2290366888046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444498479366302,0.3444547355175018,-4.883456313109491e-06,0.0,0.0002324431261513,0.0,0.0,16.731847763061523,0.0,0.0,0.0,0.3222655057907104,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998187214136123,-2283.882568359375,304.1669006347656,0.6793277263641357,0.1577515006065368,0.1452874988317489,293.343505859375,297.1499938964844,293.1499938964844,0.0805096700787544,-2027.534912109375,304.1702880859375,0.6409004926681519,0.1320113390684127,0.1289463341236114,293.2191467285156,297.1499938964844,293.1499938964844,0.2539315223693847,-3745.960693359375,304.1589660644531,0.8689510822296143,0.3384257555007934,0.2384422272443771,293.2600402832031,297.1499938964844,293.1499938964844,0.3458128273487091,-6478.4208984375,304.14178466796875,0.9498143792152404,0.4334527254104614,0.4129107594490051,293.1932373046875,297.1499938964844,293.1499938964844,0.0178823582828044,-4112.26123046875,304.1539001464844,0.4629488587379455,0.0551176108419895,0.2618602812290191,291.17645263671875,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.29327392578125,291.177490234375,1.0,0.3215217590332031,0.9380160570144652,0.9380160570144652,1.0,1.0,-1.4251463413238523,0.6230686902999878,0.8020777106285095,0.2885996997356415,0.0,0.0,0.4198401570320129,77.94276428222656,88.0,25.58942604064941,-10402.5458984375,353.2603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4011535644531,307.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.9140625,18000.0,0.0,0.0,0.2271565496921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3410914242267608,0.3410963118076324,-4.8816395974427e-06,0.0,0.0002305350208189,0.0,0.0,16.534568786621094,0.0,0.0,0.0,0.3216240406036377,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980884358286857,-2251.817626953125,304.1669921875,0.6705349087715149,0.1554400324821472,0.143322542309761,293.3458557128906,297.1499938964844,293.1499938964844,0.0783282741904258,-1985.2060546875,304.1705627441406,0.6320604085922241,0.1290974169969558,0.1263182163238525,293.2206420898437,297.1499938964844,293.1499938964844,0.2528169453144073,-3732.76025390625,304.15936279296875,0.861378014087677,0.3372555077075958,0.2377202063798904,293.26446533203125,297.1499938964844,293.1499938964844,0.3435843586921692,-6443.08935546875,304.1473083496094,0.93963360786438,0.4311881065368652,0.410703182220459,293.1947021484375,297.1499938964844,293.1499938964844,0.0174504593014717,-4059.8232421875,304.15399169921875,0.4535512328147888,0.0542796477675437,0.2586562931537628,291.1832580566406,291.1499938964844,271.9690246582031,270.6522521972656,283.9767761230469,293.29559326171875,291.18438720703125,1.0,0.3231183886528015,0.9377493262290956,0.9377493262290956,1.0,1.0,-1.4122689962387085,0.6171033382415771,0.7951656579971313,0.2851953208446502,0.0,0.0,0.4169425368309021,80.76732635498047,91.0,23.22349739074707,-10292.6298828125,353.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3389892578125,307.0582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18327.71875,18000.0,0.0,0.0,0.2253394275903701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379099071025848,0.337914764881134,-4.876583716395544e-06,0.0,0.0002286908711539,0.0,0.0,16.338340759277344,0.0,0.0,0.0,0.3209304213523865,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.09468824416399,-2188.64306640625,304.1669921875,0.6553718447685242,0.1508620828390121,0.1394018679857254,293.3502197265625,297.1499938964844,293.1499938964844,0.0739191547036171,-1900.4185791015625,304.1710510253906,0.6159101128578186,0.1232471466064453,0.1210055872797966,293.223388671875,297.1499938964844,293.1499938964844,0.2506426870822906,-3707.093017578125,304.15985107421875,0.8488953113555908,0.3349069952964782,0.2362466305494308,293.26934814453125,297.1499938964844,293.1499938964844,0.3398651778697967,-6385.04833984375,304.154296875,0.9224988222122192,0.4272909462451935,0.4070798754692077,293.1972351074219,297.1499938964844,293.1499938964844,0.0166168753057718,-3955.970458984375,304.154052734375,0.4378717541694641,0.0526310540735721,0.2522202134132385,291.19293212890625,291.1499938964844,272.0113830566406,270.6800231933594,284.0069580078125,293.2988586425781,291.1932983398437,1.0,0.3256608843803406,0.9372158050537108,0.9372158050537108,1.0,1.0,-1.38733971118927,0.6055757403373718,0.781764030456543,0.2786222696304321,0.0,0.0,0.4104652404785156,85.71818542480469,79.0,14.142992973327637,-10066.064453125,353.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2355041503906,306.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18392.634765625,18000.0,0.0,0.0,0.2218362241983413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306165635585785,0.3306214213371277,-4.864198672294151e-06,0.0,0.0002251355617772,0.0,0.0,15.890024185180664,0.0,0.0,0.0,0.319333404302597,4.0,0.0,1.0
