time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.09468824416399,-2188.64306640625,304.1669921875,0.6553718447685242,0.1508620828390121,0.1394018679857254,293.3502197265625,297.1499938964844,293.1499938964844,0.0739191547036171,-1900.4185791015625,304.1710510253906,0.6159101128578186,0.1232471466064453,0.1210055872797966,293.223388671875,297.1499938964844,293.1499938964844,0.2506426870822906,-3707.093017578125,304.15985107421875,0.8488953113555908,0.3349069952964782,0.2362466305494308,293.26934814453125,297.1499938964844,293.1499938964844,0.3398651778697967,-6385.04833984375,304.154296875,0.9224988222122192,0.4272909462451935,0.4070798754692077,293.1972351074219,297.1499938964844,293.1499938964844,0.0166168753057718,-3955.970458984375,304.154052734375,0.4378717541694641,0.0526310540735721,0.2522202134132385,291.19293212890625,291.1499938964844,272.0113830566406,270.6800231933594,284.0069580078125,293.2988586425781,291.1932983398437,1.0,0.3256608843803406,0.9372158050537108,0.9372158050537108,1.0,1.0,-1.38733971118927,0.6055757403373718,0.781764030456543,0.2786222696304321,0.0,0.0,0.4104652404785156,85.71818542480469,79.0,14.142992973327637,-10066.064453125,353.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2355041503906,306.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18392.634765625,18000.0,0.0,0.0,0.2218362241983413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306165635585785,0.3306214213371277,-4.864198672294151e-06,0.0,0.0002251355617772,0.0,0.0,15.890024185180664,0.0,0.0,0.0,0.319333404302597,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912432298064231,-2124.501220703125,304.16705322265625,0.6485967636108398,0.1463890820741653,0.1353662610054016,293.35400390625,297.1499938964844,293.1499938964844,0.0693174302577972,-1813.1763916015625,304.1717224121094,0.6055713891983032,0.1174113899469375,0.1154879033565521,293.2256774902344,297.1499938964844,293.1499938964844,0.2483904957771301,-3680.515380859375,304.16033935546875,0.846559464931488,0.3325861692428589,0.2346322685480117,293.27178955078125,297.1499938964844,293.1499938964844,0.3364045023918152,-6331.9296875,304.1585693359375,0.9189163446426392,0.4237683117389679,0.4037120044231415,293.1991577148437,297.1499938964844,293.1499938964844,0.0157379005104303,-3842.227783203125,304.1541442871094,0.4309723675251007,0.0510465316474437,0.2450577616691589,291.1977844238281,291.1499938964844,272.04998779296875,270.70416259765625,284.03515625,293.301025390625,291.1981811523437,1.0,0.3222659528255462,0.9366822838783264,0.9366822838783264,1.0,1.0,-1.3612936735153198,0.5935596823692322,0.7677339911460876,0.2717898786067962,0.0,0.0,0.4037831127643585,85.5394287109375,67.0,9.223094940185549,-9841.9970703125,341.2778625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162109375,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18434.123046875,18000.0,0.0,0.0,0.2183846533298492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229950666427612,0.3229999244213104,-4.84602287542657e-06,0.0,0.0002216326538473,0.0,0.0,15.41205883026123,0.0,0.0,0.0,0.3175497353076935,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912432298064231,-2124.501220703125,304.16705322265625,0.6485967636108398,0.1463890820741653,0.1353662610054016,293.35400390625,297.1499938964844,293.1499938964844,0.0693174302577972,-1813.1763916015625,304.1717224121094,0.6055713891983032,0.1174113899469375,0.1154879033565521,293.2256774902344,297.1499938964844,293.1499938964844,0.2483904957771301,-3680.515380859375,304.16033935546875,0.846559464931488,0.3325861692428589,0.2346322685480117,293.27178955078125,297.1499938964844,293.1499938964844,0.3364045023918152,-6331.9296875,304.1585693359375,0.9189163446426392,0.4237683117389679,0.4037120044231415,293.1991577148437,297.1499938964844,293.1499938964844,0.0157379005104303,-3842.227783203125,304.1541442871094,0.4309723675251007,0.0510465316474437,0.2450577616691589,291.1977844238281,291.1499938964844,272.04998779296875,270.70416259765625,284.03515625,293.301025390625,291.1981811523437,1.0,0.3222659528255462,0.9366822838783264,0.9366822838783264,1.0,1.0,-1.3612936735153198,0.5935596823692322,0.7677339911460876,0.2717898786067962,0.0,0.0,0.4037831127643585,85.5394287109375,67.0,9.223094940185549,-9841.9970703125,341.2778625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.162109375,306.87994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18434.123046875,18000.0,0.0,0.0,0.2183846533298492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229950666427612,0.3229999244213104,-4.84602287542657e-06,0.0,0.0002216326538473,0.0,0.0,15.41205883026123,0.0,0.0,0.0,0.3175497353076935,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878651142120361,-2061.615966796875,304.1669921875,0.6477773785591125,0.1422201097011566,0.1313995420932769,293.3561706542969,297.1499938964844,293.1499938964844,0.0646371841430664,-1725.9454345703125,304.1722717285156,0.6004602909088135,0.1117997169494628,0.10996013879776,293.2265625,297.1499938964844,293.1499938964844,0.2461480945348739,-3654.062744140625,304.1606140136719,0.8517376780509949,0.3304817080497741,0.2330106645822525,293.27227783203125,297.1499938964844,293.1499938964844,0.3330324590206146,-6280.71875,304.1612854003906,0.9253116250038148,0.4205839335918426,0.4004835188388824,293.19952392578125,297.1499938964844,293.1499938964844,0.0149017013609409,-3731.47021484375,304.1503601074219,0.4306307137012481,0.050000000745058,0.238418236374855,291.2018127441406,291.1499938964844,272.086669921875,270.7260131835937,284.0609436035156,293.3015441894531,291.201904296875,1.0,0.3150846362113952,0.9363338947296144,0.9363338947296144,1.0,1.0,-1.3361048698425293,0.5819851756095886,0.7541196346282959,0.2651838362216949,0.0,0.0,0.3965682089328766,81.46411895751953,55.0,5.456244945526123,-9623.201171875,320.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1180114746094,306.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18469.21875,18000.0,0.0,0.0,0.2148740738630294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147825598716736,0.3147873878479004,-4.825083578907652e-06,0.0,0.0002180698647862,0.0,0.0,14.90054988861084,0.0,0.0,0.0,0.3156142234802246,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878651142120361,-2061.615966796875,304.1669921875,0.6477773785591125,0.1422201097011566,0.1313995420932769,293.3561706542969,297.1499938964844,293.1499938964844,0.0646371841430664,-1725.9454345703125,304.1722717285156,0.6004602909088135,0.1117997169494628,0.10996013879776,293.2265625,297.1499938964844,293.1499938964844,0.2461480945348739,-3654.062744140625,304.1606140136719,0.8517376780509949,0.3304817080497741,0.2330106645822525,293.27227783203125,297.1499938964844,293.1499938964844,0.3330324590206146,-6280.71875,304.1612854003906,0.9253116250038148,0.4205839335918426,0.4004835188388824,293.19952392578125,297.1499938964844,293.1499938964844,0.0149017013609409,-3731.47021484375,304.1503601074219,0.4306307137012481,0.050000000745058,0.238418236374855,291.2018127441406,291.1499938964844,272.086669921875,270.7260131835937,284.0609436035156,293.3015441894531,291.201904296875,1.0,0.3150846362113952,0.9363338947296144,0.9363338947296144,1.0,1.0,-1.3361048698425293,0.5819851756095886,0.7541196346282959,0.2651838362216949,0.0,0.0,0.3965682089328766,81.46411895751953,55.0,5.456244945526123,-9623.201171875,320.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1180114746094,306.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18469.21875,18000.0,0.0,0.0,0.2148740738630294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147825598716736,0.3147873878479004,-4.825083578907652e-06,0.0,0.0002180698647862,0.0,0.0,14.90054988861084,0.0,0.0,0.0,0.3156142234802246,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.084698773920536,-2002.9210205078125,304.1665954589844,0.652309000492096,0.1383572816848755,0.127628669142723,293.3567199707031,297.1499938964844,293.1499938964844,0.0600543282926082,-1642.2252197265625,304.1724853515625,0.6004898548126221,0.1064613834023475,0.1045970246195793,293.2262268066406,297.1499938964844,293.1499938964844,0.2441832870244979,-3631.047119140625,304.16033935546875,0.8639926314353943,0.3286135196685791,0.2314865887165069,293.2712097167969,297.1499938964844,293.1499938964844,0.330017626285553,-6235.44873046875,304.1625366210937,0.9406874179840088,0.417697936296463,0.3974545300006866,293.1991577148437,297.1499938964844,293.1499938964844,0.0146948136389255,-3703.530029296875,304.1332397460937,0.4403583407402038,0.050000000745058,0.2366516590118408,291.1987609863281,291.1499938964844,272.1233215332031,270.74713134765625,284.08331298828125,293.3006286621094,291.1980895996094,1.0,0.3054489493370056,0.9359854459762572,0.9359854459762572,1.0,1.0,-1.3175495862960815,0.5734777450561523,0.7440718412399292,0.2603224515914917,0.0,0.0,0.390170007944107,74.59017181396484,43.0,-3.669221162796021,-9441.775390625,296.9972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941467285156,306.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18472.0859375,18000.0,0.0,0.0,0.2112922221422195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069535195827484,0.3069583177566528,-4.798984718945576e-06,0.0,0.0002144347527064,0.0,0.0,14.40306282043457,0.0,0.0,0.0,0.3136310577392578,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.084698773920536,-2002.9210205078125,304.1665954589844,0.652309000492096,0.1383572816848755,0.127628669142723,293.3567199707031,297.1499938964844,293.1499938964844,0.0600543282926082,-1642.2252197265625,304.1724853515625,0.6004898548126221,0.1064613834023475,0.1045970246195793,293.2262268066406,297.1499938964844,293.1499938964844,0.2441832870244979,-3631.047119140625,304.16033935546875,0.8639926314353943,0.3286135196685791,0.2314865887165069,293.2712097167969,297.1499938964844,293.1499938964844,0.330017626285553,-6235.44873046875,304.1625366210937,0.9406874179840088,0.417697936296463,0.3974545300006866,293.1991577148437,297.1499938964844,293.1499938964844,0.0146948136389255,-3703.530029296875,304.1332397460937,0.4403583407402038,0.050000000745058,0.2366516590118408,291.1987609863281,291.1499938964844,272.1233215332031,270.74713134765625,284.08331298828125,293.3006286621094,291.1980895996094,1.0,0.3054489493370056,0.9359854459762572,0.9359854459762572,1.0,1.0,-1.3175495862960815,0.5734777450561523,0.7440718412399292,0.2603224515914917,0.0,0.0,0.390170007944107,74.59017181396484,43.0,-3.669221162796021,-9441.775390625,296.9972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941467285156,306.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18472.0859375,18000.0,0.0,0.0,0.2112922221422195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069535195827484,0.3069583177566528,-4.798984718945576e-06,0.0,0.0002144347527064,0.0,0.0,14.40306282043457,0.0,0.0,0.0,0.3136310577392578,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831610858440399,-1974.5089111328125,304.1663818359375,0.6561536192893982,0.136492371559143,0.1257920563220977,293.3566589355469,297.1499938964844,293.1499938964844,0.0577747859060764,-1601.1910400390625,304.17254638671875,0.6019157767295837,0.1038520187139511,0.101960077881813,293.2257995605469,297.1499938964844,293.1499938964844,0.2432606220245361,-3620.25537109375,304.1601257324219,0.8723507523536682,0.3277314007282257,0.2307502180337906,293.2703857421875,297.1499938964844,293.1499938964844,0.3285852670669555,-6214.03173828125,304.162841796875,0.950713276863098,0.4163215160369873,0.3959904015064239,293.1991271972656,297.1499938964844,293.1499938964844,0.0145930172875523,-3690.5,304.12451171875,0.4473851323127746,0.050000000745058,0.2359262704849243,291.19580078125,291.1499938964844,272.14166259765625,270.7574157714844,284.0941772460937,293.2999267578125,291.1952514648437,1.0,0.2999323904514313,0.9358112812042236,0.9358112812042236,1.0,1.0,-1.3086669445037842,0.5694083571434021,0.7392586469650269,0.2580073773860931,0.0,0.0,0.3874173462390899,70.58888244628906,43.0,-5.432703018188477,-9360.193359375,284.3515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08502197265625,306.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18456.955078125,18000.0,0.0,0.0,0.2095045745372772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303556352853775,0.3035611510276794,-4.7841904233791865e-06,0.0,0.0002126205217791,0.0,0.0,14.180082321166992,0.0,0.0,0.0,0.3126838505268097,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816319808363914,-1946.3040771484373,304.16619873046875,0.66109699010849,0.1346596479415893,0.1239776536822319,293.35650634765625,297.1499938964844,293.1499938964844,0.0554835349321365,-1560.3197021484375,304.172607421875,0.6042364239692688,0.1012684628367424,0.099341407418251,293.22528076171875,297.1499938964844,293.1499938964844,0.2423347979784011,-3609.39599609375,304.15997314453125,0.8822819590568542,0.3268719911575317,0.230024829506874,293.2695007324219,297.1499938964844,293.1499938964844,0.3271467685699463,-6192.51025390625,304.1631164550781,0.9619231820106506,0.4149753153324127,0.3945488035678863,293.1990966796875,297.1499938964844,293.1499938964844,0.0144856264814734,-3676.508056640625,304.1157531738281,0.4558758437633514,0.050000000745058,0.2351544499397277,291.1936950683594,291.1499938964844,272.1600036621094,270.7675170898437,284.10498046875,293.29913330078125,291.1933288574219,1.0,0.2940220236778259,0.9356424808502196,0.9356424808502196,1.0,1.0,-1.2998178005218506,0.5653581023216248,0.7344596982002258,0.2557050287723541,0.0,0.0,0.384718120098114,66.32890319824219,31.0,-5.315399646759033,-9281.373046875,271.30328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076416015625,306.6919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18439.966796875,18000.0,0.0,0.0,0.2077294439077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003295660018921,0.3003343343734741,-4.769676252180943e-06,0.0,0.00021081896557,0.0,0.0,13.96857738494873,0.0,0.0,0.0,0.3117736279964447,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0785993635654449,-1890.5733642578125,304.16583251953125,0.6748434901237488,0.1310795247554779,0.1204077452421188,293.3558959960937,297.1499938964844,293.1499938964844,0.0508631616830825,-1478.976806640625,304.1727600097656,0.6117280125617981,0.0961598381400108,0.0941432788968086,293.2240905761719,297.1499938964844,293.1499938964844,0.2404829561710357,-3587.608154296875,304.15972900390625,0.9075790643692015,0.3252027034759521,0.2285966873168945,293.2674865722656,297.1499938964844,293.1499938964844,0.3242682516574859,-6149.41650390625,304.1635437011719,0.9865360856056212,0.4123526215553283,0.3917157053947449,293.1990966796875,297.1499938964844,293.1499938964844,0.0142602724954485,-3646.53857421875,304.0982971191406,0.4755848348140716,0.050000000745058,0.2335075438022613,291.191162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1909484863281,1.0,0.2811857759952545,0.935304880142212,0.935304880142212,1.0,1.0,-1.282200813293457,0.5573058128356934,0.7248949408531189,0.2511334419250488,0.0,0.0,0.3794132173061371,57.26269912719727,25.0,-3.696819305419922,-9127.5859375,244.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595703125,306.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18409.189453125,18000.0,0.0,0.0,0.2042263597249984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294116348028183,0.2941210865974426,-4.7425191951333545e-06,0.0,0.0002072638017125,0.0,0.0,13.567734718322754,0.0,0.0,0.0,0.3100489974021911,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0785993635654449,-1890.5733642578125,304.16583251953125,0.6748434901237488,0.1310795247554779,0.1204077452421188,293.3558959960937,297.1499938964844,293.1499938964844,0.0508631616830825,-1478.976806640625,304.1727600097656,0.6117280125617981,0.0961598381400108,0.0941432788968086,293.2240905761719,297.1499938964844,293.1499938964844,0.2404829561710357,-3587.608154296875,304.15972900390625,0.9075790643692015,0.3252027034759521,0.2285966873168945,293.2674865722656,297.1499938964844,293.1499938964844,0.3242682516574859,-6149.41650390625,304.1635437011719,0.9865360856056212,0.4123526215553283,0.3917157053947449,293.1990966796875,297.1499938964844,293.1499938964844,0.0142602724954485,-3646.53857421875,304.0982971191406,0.4755848348140716,0.050000000745058,0.2335075438022613,291.191162109375,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1909484863281,1.0,0.2811857759952545,0.935304880142212,0.935304880142212,1.0,1.0,-1.282200813293457,0.5573058128356934,0.7248949408531189,0.2511334419250488,0.0,0.0,0.3794132173061371,57.26269912719727,25.0,-3.696819305419922,-9127.5859375,244.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0595703125,306.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18409.189453125,18000.0,0.0,0.0,0.2042263597249984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294116348028183,0.2941210865974426,-4.7425191951333545e-06,0.0,0.0002072638017125,0.0,0.0,13.567734718322754,0.0,0.0,0.0,0.3100489974021911,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756598785519599,-1836.8668212890625,304.1654663085937,0.6877434849739075,0.1276106834411621,0.1170074045658111,293.35498046875,297.1499938964844,293.1499938964844,0.0462724156677722,-1399.3524169921875,304.1728210449219,0.6172712445259094,0.0911250486969947,0.0890872329473495,293.2227783203125,297.1499938964844,293.1499938964844,0.2386658191680908,-3566.130615234375,304.1595153808594,0.9344290494918824,0.3235915005207062,0.2272641360759735,293.2621154785156,297.1499938964844,293.1499938964844,0.3134806752204895,-5981.345703125,304.1784973144531,0.9990000128746032,0.4104377925395965,0.38060262799263,293.19903564453125,297.1499938964844,293.1499938964844,0.0140720475465059,-3621.090576171875,304.0812072753906,0.4896641969680786,0.050000000745058,0.2322173416614532,291.1922607421875,291.1499938964844,272.2333374023437,270.80645751953125,284.150634765625,293.2950439453125,291.1938171386719,1.0,0.2691555917263031,0.934967279434204,0.934967279434204,1.0,1.0,-1.255573034286499,0.5451356172561646,0.7104374766349792,0.2443594485521316,0.0,0.0,0.3738370835781097,49.9709358215332,25.0,8.21590518951416,-8951.7041015625,219.06065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0435485839844,306.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.265625,18000.0,0.0,0.0,0.2007817775011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28809255361557,0.2880972623825073,-4.717965566669591e-06,0.0,0.0002037679805653,0.0,0.0,13.18903350830078,0.0,0.0,0.0,0.3084325492382049,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756598785519599,-1836.8668212890625,304.1654663085937,0.6877434849739075,0.1276106834411621,0.1170074045658111,293.35498046875,297.1499938964844,293.1499938964844,0.0462724156677722,-1399.3524169921875,304.1728210449219,0.6172712445259094,0.0911250486969947,0.0890872329473495,293.2227783203125,297.1499938964844,293.1499938964844,0.2386658191680908,-3566.130615234375,304.1595153808594,0.9344290494918824,0.3235915005207062,0.2272641360759735,293.2621154785156,297.1499938964844,293.1499938964844,0.3134806752204895,-5981.345703125,304.1784973144531,0.9990000128746032,0.4104377925395965,0.38060262799263,293.19903564453125,297.1499938964844,293.1499938964844,0.0140720475465059,-3621.090576171875,304.0812072753906,0.4896641969680786,0.050000000745058,0.2322173416614532,291.1922607421875,291.1499938964844,272.2333374023437,270.80645751953125,284.150634765625,293.2950439453125,291.1938171386719,1.0,0.2691555917263031,0.934967279434204,0.934967279434204,1.0,1.0,-1.255573034286499,0.5451356172561646,0.7104374766349792,0.2443594485521316,0.0,0.0,0.3738370835781097,49.9709358215332,25.0,8.21590518951416,-8951.7041015625,219.06065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0435485839844,306.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18385.265625,18000.0,0.0,0.0,0.2007817775011062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28809255361557,0.2880972623825073,-4.717965566669591e-06,0.0,0.0002037679805653,0.0,0.0,13.18903350830078,0.0,0.0,0.0,0.3084325492382049,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726592391729354,-1782.0970458984375,304.1653137207031,0.6943607330322266,0.1241792291402816,0.1137763857841491,293.3541259765625,297.1499938964844,293.1499938964844,0.0416349880397319,-1319.43017578125,304.1729431152344,0.6169309616088867,0.0861089751124382,0.0841880515217781,293.2217102050781,297.1499938964844,293.1499938964844,0.2364080250263214,-3538.8740234375,304.1600952148437,0.9520408511161804,0.3219646513462066,0.2260268628597259,293.2325744628906,297.1499938964844,293.1499938964844,0.2928678691387176,-5659.57666015625,304.2027893066406,0.9990000128746032,0.4135456383228302,0.3602771461009979,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074334874749,-3596.562255859375,304.0647277832031,0.4987393915653229,0.050000000745058,0.2314649075269699,291.2212829589844,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2230224609375,1.0,0.2592575848102569,0.9346932172775269,0.9346932172775269,1.0,1.0,-1.2190234661102295,0.5285515785217285,0.690471887588501,0.2349607348442077,0.0,0.0,0.3623695969581604,45.40886688232422,28.0,27.69539833068848,-8695.958984375,196.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050048828125,306.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18472.189453125,18000.0,0.0,0.0,0.1971419602632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781482636928558,0.2781529724597931,-4.706950221589068e-06,0.0,0.0002000740205403,0.0,0.0,12.649114608764648,0.0,0.0,0.0,0.3065735697746277,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726592391729354,-1782.0970458984375,304.1653137207031,0.6943607330322266,0.1241792291402816,0.1137763857841491,293.3541259765625,297.1499938964844,293.1499938964844,0.0416349880397319,-1319.43017578125,304.1729431152344,0.6169309616088867,0.0861089751124382,0.0841880515217781,293.2217102050781,297.1499938964844,293.1499938964844,0.2364080250263214,-3538.8740234375,304.1600952148437,0.9520408511161804,0.3219646513462066,0.2260268628597259,293.2325744628906,297.1499938964844,293.1499938964844,0.2928678691387176,-5659.57666015625,304.2027893066406,0.9990000128746032,0.4135456383228302,0.3602771461009979,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074334874749,-3596.562255859375,304.0647277832031,0.4987393915653229,0.050000000745058,0.2314649075269699,291.2212829589844,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2230224609375,1.0,0.2592575848102569,0.9346932172775269,0.9346932172775269,1.0,1.0,-1.2190234661102295,0.5285515785217285,0.690471887588501,0.2349607348442077,0.0,0.0,0.3623695969581604,45.40886688232422,28.0,27.69539833068848,-8695.958984375,196.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050048828125,306.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18472.189453125,18000.0,0.0,0.0,0.1971419602632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781482636928558,0.2781529724597931,-4.706950221589068e-06,0.0,0.0002000740205403,0.0,0.0,12.649114608764648,0.0,0.0,0.0,0.3065735697746277,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698465555906295,-1731.5302734375,304.1648864746094,0.696878969669342,0.1207702085375785,0.1106118783354759,293.3533935546875,297.1499938964844,293.1499938964844,0.0371571145951747,-1242.64990234375,304.1727600097656,0.6125890016555786,0.0810841768980026,0.0793334543704986,293.220947265625,297.1499938964844,293.1499938964844,0.2346227914094925,-3517.676513671875,304.1596984863281,0.9632080793380736,0.3203060925006866,0.2248027771711349,293.1932373046875,297.1499938964844,293.1499938964844,0.2790195941925049,-5445.44873046875,304.2078552246094,0.9990000128746032,0.4194240272045135,0.3467089235782623,293.1986999511719,297.1499938964844,293.1499938964844,0.0138033479452133,-3582.463623046875,304.0480651855469,0.5053383111953735,0.050000000745058,0.2309857606887817,291.2292175292969,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2291259765625,1.0,0.252271443605423,0.9344190955162048,0.9344190955162048,1.0,1.0,-1.1910628080368042,0.5159078240394592,0.675154983997345,0.2278181165456771,0.0,0.0,0.351067453622818,42.44548034667969,46.0,11.12023639678955,-8448.376953125,181.88755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943603515625,306.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18541.97265625,18000.0,0.0,0.0,0.1930198818445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266636312007904,0.2666410207748413,-4.688634817284765e-06,0.0,0.0001958906359504,0.0,0.0,12.020586013793944,0.0,0.0,0.0,0.3043332695960998,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698465555906295,-1731.5302734375,304.1648864746094,0.696878969669342,0.1207702085375785,0.1106118783354759,293.3533935546875,297.1499938964844,293.1499938964844,0.0371571145951747,-1242.64990234375,304.1727600097656,0.6125890016555786,0.0810841768980026,0.0793334543704986,293.220947265625,297.1499938964844,293.1499938964844,0.2346227914094925,-3517.676513671875,304.1596984863281,0.9632080793380736,0.3203060925006866,0.2248027771711349,293.1932373046875,297.1499938964844,293.1499938964844,0.2790195941925049,-5445.44873046875,304.2078552246094,0.9990000128746032,0.4194240272045135,0.3467089235782623,293.1986999511719,297.1499938964844,293.1499938964844,0.0138033479452133,-3582.463623046875,304.0480651855469,0.5053383111953735,0.050000000745058,0.2309857606887817,291.2292175292969,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2291259765625,1.0,0.252271443605423,0.9344190955162048,0.9344190955162048,1.0,1.0,-1.1910628080368042,0.5159078240394592,0.675154983997345,0.2278181165456771,0.0,0.0,0.351067453622818,42.44548034667969,46.0,11.12023639678955,-8448.376953125,181.88755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943603515625,306.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18541.97265625,18000.0,0.0,0.0,0.1930198818445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266636312007904,0.2666410207748413,-4.688634817284765e-06,0.0,0.0001958906359504,0.0,0.0,12.020586013793944,0.0,0.0,0.0,0.3043332695960998,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685264319181442,-1708.06787109375,304.1645812988281,0.6933037042617798,0.1190664544701576,0.1090862900018692,293.3531494140625,297.1499938964844,293.1499938964844,0.035011526197195,-1205.661376953125,304.1725158691406,0.6058745980262756,0.0785588696599006,0.0769528225064277,293.2206726074219,297.1499938964844,293.1499938964844,0.2339145392179489,-3509.408447265625,304.1592102050781,0.9621649980545044,0.3194612264633178,0.2242222130298614,293.1763000488281,297.1499938964844,293.1499938964844,0.2787650227546692,-5445.48046875,304.1976318359375,0.9990000128746032,0.4222037494182586,0.3469073176383972,293.1987609863281,297.1499938964844,293.1499938964844,0.0137857571244239,-3581.06982421875,304.0393371582031,0.505237877368927,0.050000000745058,0.2309928983449936,291.2265014648437,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.2868957519531,291.22467041015625,1.0,0.252083420753479,0.9342820644378662,0.9342820644378662,1.0,1.0,-1.185915231704712,0.5136011838912964,0.6723139882087708,0.2264487147331237,0.0,0.0,0.3461997509002685,42.40818405151367,46.0,-4.074235439300537,-8357.7216796875,180.20411682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12384033203125,306.4918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18547.43359375,18000.0,0.0,0.0,0.1908069550991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614302635192871,0.261434942483902,-4.67493555333931e-06,0.0,0.0001936448097694,0.0,0.0,11.727314949035645,0.0,0.0,0.0,0.3031875193119049,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0673039704561233,-1686.6180419921875,304.1641540527344,0.6863551139831543,0.1173595115542411,0.1075896620750427,293.3529663085937,297.1499938964844,293.1499938964844,0.0329615622758865,-1170.0975341796875,304.1721496582031,0.5957502722740173,0.0760222673416137,0.0745948180556297,293.220458984375,297.1499938964844,293.1499938964844,0.2334756702184677,-3504.582275390625,304.1583251953125,0.9564571976661682,0.3186061084270477,0.2236581742763519,293.1673583984375,297.1499938964844,293.1499938964844,0.2834365665912628,-5524.02490234375,304.180419921875,0.9990000128746032,0.4236376583576202,0.3519585728645324,293.19891357421875,297.1499938964844,293.1499938964844,0.0138012254610657,-3585.567138671875,304.0301208496094,0.5027205944061279,0.050000000745058,0.2311695963144302,291.21197509765625,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.207763671875,1.0,0.253729373216629,0.9342338442802428,0.9342338442802428,1.0,1.0,-1.1868823766708374,0.5140433311462402,0.6728390455245972,0.2266700267791748,0.0,0.0,0.3434575796127319,43.36429977416992,64.0,-27.785743713378903,-8299.994140625,182.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1503601074219,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18518.705078125,18000.0,0.0,0.0,0.1885663121938705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2573831975460052,0.2573878765106201,-4.657034423871664e-06,0.0,0.0001913708256324,0.0,0.0,11.484376907348633,0.0,0.0,0.0,0.3021092116832733,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650243163108825,-1647.1583251953125,304.1632385253906,0.6657487750053406,0.1139389798045158,0.1046750321984291,293.352783203125,297.1499938964844,293.1499938964844,0.029050612822175,-1101.451171875,304.1712951660156,0.5673977732658386,0.0709190666675567,0.0699389427900314,293.2201843261719,297.1499938964844,293.1499938964844,0.2330517917871475,-3500.62158203125,304.15625,0.9339093565940856,0.3168758153915405,0.2225796431303024,293.1793518066406,297.1499938964844,293.1499938964844,0.3043105900287628,-5861.01220703125,304.1352233886719,0.9990000128746032,0.4208523631095886,0.3732928931713104,293.1999816894531,297.1499938964844,293.1499938964844,0.0138957826420664,-3605.675048828125,304.00946044921875,0.4928472340106964,0.050000000745058,0.2319435477256775,291.16259765625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1571350097656,1.0,0.2617964446544647,0.9341374635696412,0.9341374635696412,1.0,1.0,-1.2030305862426758,0.5213450789451599,0.6816854476928711,0.2307274490594864,0.0,0.0,0.34493088722229,47.72582244873047,67.0,-61.0207405090332,-8307.884765625,196.4828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1649780273437,306.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.955078125,18000.0,0.0,0.0,0.1843663156032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553262710571289,0.255330890417099,-4.610203177435324e-06,0.0,0.0001871083659352,0.0,0.0,11.27443027496338,0.0,0.0,0.0,0.3005359470844269,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650243163108825,-1647.1583251953125,304.1632385253906,0.6657487750053406,0.1139389798045158,0.1046750321984291,293.352783203125,297.1499938964844,293.1499938964844,0.029050612822175,-1101.451171875,304.1712951660156,0.5673977732658386,0.0709190666675567,0.0699389427900314,293.2201843261719,297.1499938964844,293.1499938964844,0.2330517917871475,-3500.62158203125,304.15625,0.9339093565940856,0.3168758153915405,0.2225796431303024,293.1793518066406,297.1499938964844,293.1499938964844,0.3043105900287628,-5861.01220703125,304.1352233886719,0.9990000128746032,0.4208523631095886,0.3732928931713104,293.1999816894531,297.1499938964844,293.1499938964844,0.0138957826420664,-3605.675048828125,304.00946044921875,0.4928472340106964,0.050000000745058,0.2319435477256775,291.16259765625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.1571350097656,1.0,0.2617964446544647,0.9341374635696412,0.9341374635696412,1.0,1.0,-1.2030305862426758,0.5213450789451599,0.6816854476928711,0.2307274490594864,0.0,0.0,0.34493088722229,47.72582244873047,67.0,-61.0207405090332,-8307.884765625,196.4828491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1649780273437,306.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.955078125,18000.0,0.0,0.0,0.1843663156032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553262710571289,0.255330890417099,-4.610203177435324e-06,0.0,0.0001871083659352,0.0,0.0,11.27443027496338,0.0,0.0,0.0,0.3005359470844269,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626707449555397,-1606.6004638671875,304.1627502441406,0.647239089012146,0.1105477809906005,0.1017796844244003,293.35260009765625,297.1499938964844,293.1499938964844,0.0253365710377693,-1030.943115234375,304.1703186035156,0.5389391779899597,0.0658135786652565,0.0652738139033317,293.21990966796875,297.1499938964844,293.1499938964844,0.2324719130992889,-3494.4560546875,304.1551818847656,0.9124795794487,0.3151581585407257,0.2215054780244827,293.223876953125,297.1499938964844,293.1499938964844,0.3239684104919433,-6168.15771484375,304.1082763671875,0.9987252950668336,0.4111243188381195,0.3923589587211609,293.2019958496094,297.1499938964844,293.1499938964844,0.0139754796400666,-3623.1572265625,303.9858093261719,0.4837265908718109,0.050000000745058,0.2327577322721481,291.1200866699219,291.1499938964844,272.4166564941406,270.8954772949219,284.2369079589844,293.2818603515625,291.1178894042969,1.0,0.2689804136753082,0.9340410232543944,0.9340410232543944,1.0,1.0,-1.216610312461853,0.5274377465248108,0.6891725659370422,0.2343144714832306,0.0,0.0,0.3521429896354675,52.27304458618164,70.0,-49.072113037109375,-8389.9912109375,210.36846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912475585937,306.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.107421875,18000.0,0.0,0.0,0.1811597943305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597984075546264,0.2598029673099518,-4.566665211314103e-06,0.0,0.0001838541647884,0.0,0.0,11.391114234924316,0.0,0.0,0.0,0.2999992370605469,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626707449555397,-1606.6004638671875,304.1627502441406,0.647239089012146,0.1105477809906005,0.1017796844244003,293.35260009765625,297.1499938964844,293.1499938964844,0.0253365710377693,-1030.943115234375,304.1703186035156,0.5389391779899597,0.0658135786652565,0.0652738139033317,293.21990966796875,297.1499938964844,293.1499938964844,0.2324719130992889,-3494.4560546875,304.1551818847656,0.9124795794487,0.3151581585407257,0.2215054780244827,293.223876953125,297.1499938964844,293.1499938964844,0.3239684104919433,-6168.15771484375,304.1082763671875,0.9987252950668336,0.4111243188381195,0.3923589587211609,293.2019958496094,297.1499938964844,293.1499938964844,0.0139754796400666,-3623.1572265625,303.9858093261719,0.4837265908718109,0.050000000745058,0.2327577322721481,291.1200866699219,291.1499938964844,272.4166564941406,270.8954772949219,284.2369079589844,293.2818603515625,291.1178894042969,1.0,0.2689804136753082,0.9340410232543944,0.9340410232543944,1.0,1.0,-1.216610312461853,0.5274377465248108,0.6891725659370422,0.2343144714832306,0.0,0.0,0.3521429896354675,52.27304458618164,70.0,-49.072113037109375,-8389.9912109375,210.36846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0912475585937,306.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.107421875,18000.0,0.0,0.0,0.1811597943305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597984075546264,0.2598029673099518,-4.566665211314103e-06,0.0,0.0001838541647884,0.0,0.0,11.391114234924316,0.0,0.0,0.0,0.2999992370605469,4.0,0.0,1.0
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.060032945126295,-1560.709716796875,304.1629333496094,0.6272171139717102,0.1072123423218727,0.0990176498889923,293.352294921875,297.1499938964844,293.1499938964844,0.0217856392264366,-957.6416015625,304.1694641113281,0.5091781616210938,0.0607452541589736,0.0607267767190933,293.21954345703125,297.1499938964844,293.1499938964844,0.2307967990636825,-3473.980712890625,304.15631103515625,0.8885794878005981,0.3134611546993255,0.2205149233341217,293.2543640136719,297.1499938964844,293.1499938964844,0.3160986304283142,-6039.14013671875,304.1349182128906,0.9733899235725404,0.4030005037784576,0.383962482213974,293.2044982910156,297.1499938964844,293.1499938964844,0.0140082249417901,-3629.172119140625,303.9609680175781,0.4706275463104248,0.050000000745058,0.2339511513710022,291.1366577148437,291.1499938964844,272.4533386230469,270.91229248046875,284.2631225585937,293.2878723144531,291.1402587890625,1.0,0.2745962142944336,0.9334599375724792,0.9334599375724792,1.0,1.0,-1.1979377269744873,0.5189419388771057,0.6789957880973816,0.2296327054500579,0.0,0.0,0.3536142706871032,58.375125885009766,73.0,16.84239959716797,-8345.2177734375,216.52316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94970703125,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.939453125,18000.0,0.0,0.0,0.1790838241577148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629233598709106,0.2629278898239136,-4.553111011773581e-06,0.0,0.0001817473239498,0.0,0.0,11.51142692565918,0.0,0.0,0.0,0.3000733852386474,4.0,0.0,1.0
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.060032945126295,-1560.709716796875,304.1629333496094,0.6272171139717102,0.1072123423218727,0.0990176498889923,293.352294921875,297.1499938964844,293.1499938964844,0.0217856392264366,-957.6416015625,304.1694641113281,0.5091781616210938,0.0607452541589736,0.0607267767190933,293.21954345703125,297.1499938964844,293.1499938964844,0.2307967990636825,-3473.980712890625,304.15631103515625,0.8885794878005981,0.3134611546993255,0.2205149233341217,293.2543640136719,297.1499938964844,293.1499938964844,0.3160986304283142,-6039.14013671875,304.1349182128906,0.9733899235725404,0.4030005037784576,0.383962482213974,293.2044982910156,297.1499938964844,293.1499938964844,0.0140082249417901,-3629.172119140625,303.9609680175781,0.4706275463104248,0.050000000745058,0.2339511513710022,291.1366577148437,291.1499938964844,272.4533386230469,270.91229248046875,284.2631225585937,293.2878723144531,291.1402587890625,1.0,0.2745962142944336,0.9334599375724792,0.9334599375724792,1.0,1.0,-1.1979377269744873,0.5189419388771057,0.6789957880973816,0.2296327054500579,0.0,0.0,0.3536142706871032,58.375125885009766,73.0,16.84239959716797,-8345.2177734375,216.52316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94970703125,306.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.939453125,18000.0,0.0,0.0,0.1790838241577148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629233598709106,0.2629278898239136,-4.553111011773581e-06,0.0,0.0001817473239498,0.0,0.0,11.51142692565918,0.0,0.0,0.0,0.3000733852386474,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573295429348945,-1514.2021484375,304.1631164550781,0.6109471321105957,0.1038802191615104,0.0962136164307594,293.3521423339844,297.1499938964844,293.1499938964844,0.0185570456087589,-883.4320068359375,304.1683654785156,0.4856927096843719,0.0556494742631912,0.0561121888458728,293.219482421875,297.1499938964844,293.1499938964844,0.2290093749761581,-3452.202392578125,304.1571655273437,0.8716043829917908,0.311712771654129,0.2194561660289764,293.2636413574219,297.1499938964844,293.1499938964844,0.3113457262516022,-5962.21728515625,304.1475830078125,0.9523008465766908,0.3984553813934326,0.3792924284934997,293.2074279785156,297.1499938964844,293.1499938964844,0.0140119576826691,-3631.07861328125,303.9342956542969,0.458552211523056,0.050000000745058,0.2349341511726379,291.1578063964844,291.1499938964844,272.489990234375,270.9289245605469,284.2859802246094,293.2905578613281,291.1589660644531,1.0,0.2792388796806335,0.9328787922859192,0.9328787922859192,1.0,1.0,-1.1833351850509644,0.5123093724250793,0.6710258722305298,0.225968912243843,0.0,0.0,0.3508771061897278,63.414737701416016,76.0,20.61955642700196,-8227.390625,221.69546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,306.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.140625,18000.0,0.0,0.0,0.1775849163532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607344388961792,0.2607389986515045,-4.559368790069129e-06,0.0,0.0001802261249395,0.0,0.0,11.419525146484377,0.0,0.0,0.0,0.2999175190925598,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573295429348945,-1514.2021484375,304.1631164550781,0.6109471321105957,0.1038802191615104,0.0962136164307594,293.3521423339844,297.1499938964844,293.1499938964844,0.0185570456087589,-883.4320068359375,304.1683654785156,0.4856927096843719,0.0556494742631912,0.0561121888458728,293.219482421875,297.1499938964844,293.1499938964844,0.2290093749761581,-3452.202392578125,304.1571655273437,0.8716043829917908,0.311712771654129,0.2194561660289764,293.2636413574219,297.1499938964844,293.1499938964844,0.3113457262516022,-5962.21728515625,304.1475830078125,0.9523008465766908,0.3984553813934326,0.3792924284934997,293.2074279785156,297.1499938964844,293.1499938964844,0.0140119576826691,-3631.07861328125,303.9342956542969,0.458552211523056,0.050000000745058,0.2349341511726379,291.1578063964844,291.1499938964844,272.489990234375,270.9289245605469,284.2859802246094,293.2905578613281,291.1589660644531,1.0,0.2792388796806335,0.9328787922859192,0.9328787922859192,1.0,1.0,-1.1833351850509644,0.5123093724250793,0.6710258722305298,0.225968912243843,0.0,0.0,0.3508771061897278,63.414737701416016,76.0,20.61955642700196,-8227.390625,221.69546508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,306.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.140625,18000.0,0.0,0.0,0.1775849163532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607344388961792,0.2607389986515045,-4.559368790069129e-06,0.0,0.0001802261249395,0.0,0.0,11.419525146484377,0.0,0.0,0.0,0.2999175190925598,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560033470392227,-1491.6370849609375,304.16314697265625,0.6030300259590149,0.1022386699914932,0.0948190614581108,293.35205078125,297.1499938964844,293.1499938964844,0.0170948188751935,-846.6133422851562,304.16766357421875,0.4735306799411773,0.0531116165220737,0.0537988543510437,293.21942138671875,297.1499938964844,293.1499938964844,0.2281940430402755,-3442.3447265625,304.1573486328125,0.8645929098129272,0.3108412027359009,0.2189175933599472,293.26519775390625,297.1499938964844,293.1499938964844,0.309636652469635,-5934.9462890625,304.1510925292969,0.9430904984474182,0.3967049717903137,0.3776136040687561,293.2088623046875,297.1499938964844,293.1499938964844,0.0140137951821088,-3632.42578125,303.9205017089844,0.4533761739730835,0.050000000745058,0.2353759407997131,291.1632995605469,291.1499938964844,272.5083312988281,270.9371643066406,284.29669189453125,293.2910461425781,291.164306640625,1.0,0.2812922596931457,0.932588279247284,0.932588279247284,1.0,1.0,-1.176753044128418,0.509318470954895,0.667434573173523,0.2243310213088989,0.0,0.0,0.3494375348091125,65.68053436279297,76.0,18.2617301940918,-8171.7578125,223.9613800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.04296875,18000.0,0.0,0.0,0.1769548803567886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595567405223846,0.2595613002777099,-4.560541128739715e-06,0.0,0.0001795866992324,0.0,0.0,11.3649263381958,0.0,0.0,0.0,0.2997745871543884,4.0,0.0,1.0
811560,293.2919006347656,297.1499938964844,293.1499938964844,0.05468774959445,-1469.384033203125,304.16314697265625,0.5953583717346191,0.1006175056099891,0.0934369713068008,293.35186767578125,297.1499938964844,293.1499938964844,0.0157315470278263,-809.9612426757812,304.1669311523437,0.4578918814659118,0.0505866445600986,0.0514906831085681,293.2193603515625,297.1499938964844,293.1499938964844,0.2273948490619659,-3432.69775390625,304.157470703125,0.8582830429077148,0.3099741339683532,0.2183780521154403,293.265869140625,297.1499938964844,293.1499938964844,0.3081081211566925,-5910.77197265625,304.1536560058594,0.9345820546150208,0.3951146006584167,0.3761329352855682,293.2102966308594,297.1499938964844,293.1499938964844,0.0140139227733016,-3633.60595703125,303.9065856933594,0.4488108456134796,0.050000000745058,0.235794335603714,291.1679077148437,291.1499938964844,272.52667236328125,270.9454040527344,284.3070678710937,293.29119873046875,291.168701171875,1.0,0.2832046449184418,0.9324736595153807,0.9324736595153807,1.0,1.0,-1.1704007387161257,0.5064376592636108,0.6639631390571594,0.2227640450000763,0.0,0.0,0.3477725088596344,67.82527923583984,79.0,15.260671615600586,-8115.36474609375,226.0329742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69000244140625,306.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.486328125,18000.0,0.0,0.0,0.1763840168714523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258172869682312,0.2581774294376373,-4.561273271974642e-06,0.0,0.0001790073583833,0.0,0.0,11.299327850341797,0.0,0.0,0.0,0.2995891869068146,4.0,0.0,1.0
