time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.28985595703125,297.1499938964844,293.1499938964844,0.0521054528653621,-1426.11181640625,304.1630554199219,0.5811282396316528,0.0974365472793579,0.0907065272331237,293.35302734375,297.1499938964844,293.1499938964844,0.0145994061604142,-779.4481201171875,304.09814453125,0.4415987133979797,0.050000000745058,0.0498727746307849,293.2192077636719,297.1499938964844,293.1499938964844,0.2259054630994796,-3414.81982421875,304.1574401855469,0.8478567600250244,0.3082505464553833,0.2172903716564178,293.2658386230469,297.1499938964844,293.1499938964844,0.3054241240024566,-5868.86328125,304.1568603515625,0.9202232956886292,0.3921835124492645,0.373460441827774,293.2130432128906,297.1499938964844,293.1499938964844,0.0140098268166184,-3635.861328125,303.8781433105469,0.4415489733219147,0.050000000745058,0.2365258187055587,291.1714172363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1710205078125,1.0,0.2867802083492279,0.9322445392608644,0.9322445392608644,1.0,1.0,-1.1615437269210815,0.5024181008338928,0.6591256260871887,0.2205931991338729,0.0,0.0,0.3445567190647125,71.60736846923828,67.0,4.10886812210083,-8014.10400390625,230.4357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961608886719,306.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.962890625,18000.0,0.0,0.0,0.175359234213829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551361620426178,0.2551407217979431,-4.560151410260005e-06,0.0,0.000177967333002,0.0,0.0,11.149380683898926,0.0,0.0,0.0,0.2991116046905517,4.0,0.0,1.0
811680,293.28985595703125,297.1499938964844,293.1499938964844,0.0521054528653621,-1426.11181640625,304.1630554199219,0.5811282396316528,0.0974365472793579,0.0907065272331237,293.35302734375,297.1499938964844,293.1499938964844,0.0145994061604142,-779.4481201171875,304.09814453125,0.4415987133979797,0.050000000745058,0.0498727746307849,293.2192077636719,297.1499938964844,293.1499938964844,0.2259054630994796,-3414.81982421875,304.1574401855469,0.8478567600250244,0.3082505464553833,0.2172903716564178,293.2658386230469,297.1499938964844,293.1499938964844,0.3054241240024566,-5868.86328125,304.1568603515625,0.9202232956886292,0.3921835124492645,0.373460441827774,293.2130432128906,297.1499938964844,293.1499938964844,0.0140098268166184,-3635.861328125,303.8781433105469,0.4415489733219147,0.050000000745058,0.2365258187055587,291.1714172363281,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1710205078125,1.0,0.2867802083492279,0.9322445392608644,0.9322445392608644,1.0,1.0,-1.1615437269210815,0.5024181008338928,0.6591256260871887,0.2205931991338729,0.0,0.0,0.3445567190647125,71.60736846923828,67.0,4.10886812210083,-8014.10400390625,230.4357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961608886719,306.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.962890625,18000.0,0.0,0.0,0.175359234213829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551361620426178,0.2551407217979431,-4.560151410260005e-06,0.0,0.000177967333002,0.0,0.0,11.149380683898926,0.0,0.0,0.0,0.2991116046905517,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494724884629249,-1382.4564208984375,304.1630859375,0.5749425292015076,0.0943880453705787,0.0879097208380699,293.36004638671875,297.1499938964844,293.1499938964844,0.0143155632540583,-773.27001953125,304.0046691894531,0.4425437450408935,0.050000000745058,0.0498402081429958,293.2187805175781,297.1499938964844,293.1499938964844,0.224407747387886,-3396.873779296875,304.157470703125,0.8476094603538513,0.3065810203552246,0.2160992473363876,293.26483154296875,297.1499938964844,293.1499938964844,0.3028846979141235,-5829.64111328125,304.1587829589844,0.919337511062622,0.3894526064395904,0.3708261847496032,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266652986407,-3626.849365234375,303.849365234375,0.4425437748432159,0.050000000745058,0.236420527100563,291.1683654785156,291.1499938964844,272.6000061035156,270.9782409667969,284.3474426269531,293.2943725585937,291.1683654785156,1.0,0.284682035446167,0.9320154190063475,0.9320154190063475,1.0,1.0,-1.1534303426742554,0.4987229108810425,0.6547073721885681,0.2186527401208877,0.0,0.0,0.342355728149414,70.93529510498047,55.0,-0.3627137541770935,-7932.498046875,226.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226135253906,306.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.3828125,18000.0,0.0,0.0,0.1744627058506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528809905052185,0.2528855502605438,-4.554022780212108e-06,0.0,0.0001770574599504,0.0,0.0,11.026259422302246,0.0,0.0,0.0,0.2986131012439728,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494724884629249,-1382.4564208984375,304.1630859375,0.5749425292015076,0.0943880453705787,0.0879097208380699,293.36004638671875,297.1499938964844,293.1499938964844,0.0143155632540583,-773.27001953125,304.0046691894531,0.4425437450408935,0.050000000745058,0.0498402081429958,293.2187805175781,297.1499938964844,293.1499938964844,0.224407747387886,-3396.873779296875,304.157470703125,0.8476094603538513,0.3065810203552246,0.2160992473363876,293.26483154296875,297.1499938964844,293.1499938964844,0.3028846979141235,-5829.64111328125,304.1587829589844,0.919337511062622,0.3894526064395904,0.3708261847496032,293.2156066894531,297.1499938964844,293.1499938964844,0.0139266652986407,-3626.849365234375,303.849365234375,0.4425437748432159,0.050000000745058,0.236420527100563,291.1683654785156,291.1499938964844,272.6000061035156,270.9782409667969,284.3474426269531,293.2943725585937,291.1683654785156,1.0,0.284682035446167,0.9320154190063475,0.9320154190063475,1.0,1.0,-1.1534303426742554,0.4987229108810425,0.6547073721885681,0.2186527401208877,0.0,0.0,0.342355728149414,70.93529510498047,55.0,-0.3627137541770935,-7932.498046875,226.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226135253906,306.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.3828125,18000.0,0.0,0.0,0.1744627058506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528809905052185,0.2528855502605438,-4.554022780212108e-06,0.0,0.0001770574599504,0.0,0.0,11.026259422302246,0.0,0.0,0.0,0.2986131012439728,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.046820729970932,-1338.8011474609375,304.16314697265625,0.5751413106918335,0.0915165543556213,0.0851440802216529,293.3706359863281,297.1499938964844,293.1499938964844,0.0139504764229059,-764.4332885742188,303.9003295898437,0.4498936831951141,0.050000000745058,0.0496869124472141,293.218017578125,297.1499938964844,293.1499938964844,0.2227743119001388,-3377.16845703125,304.15771484375,0.8550671339035034,0.3049957454204559,0.214868739247322,293.2632141113281,297.1499938964844,293.1499938964844,0.3002172112464905,-5788.50732421875,304.1602783203125,0.928585946559906,0.3868721425533294,0.3682135641574859,293.2177429199219,297.1499938964844,293.1499938964844,0.0137754715979099,-3607.12451171875,303.8208923339844,0.4498936831951141,0.050000000745058,0.2356933206319809,291.169921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3695068359375,293.2987365722656,291.1701354980469,1.0,0.2787604629993438,0.9317450523376464,0.9317450523376464,1.0,1.0,-1.1444413661956787,0.4946318864822387,0.6498094797134399,0.216508001089096,0.0,0.0,0.3396190106868744,66.93257904052734,43.0,1.878186702728272,-7850.57080078125,215.3782653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,305.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.533203125,18000.0,0.0,0.0,0.1736491322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504464089870453,0.2504509389400482,-4.5485294322134e-06,0.0,0.0001762317842803,0.0,0.0,10.896486282348633,0.0,0.0,0.0,0.2981051206588745,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.046820729970932,-1338.8011474609375,304.16314697265625,0.5751413106918335,0.0915165543556213,0.0851440802216529,293.3706359863281,297.1499938964844,293.1499938964844,0.0139504764229059,-764.4332885742188,303.9003295898437,0.4498936831951141,0.050000000745058,0.0496869124472141,293.218017578125,297.1499938964844,293.1499938964844,0.2227743119001388,-3377.16845703125,304.15771484375,0.8550671339035034,0.3049957454204559,0.214868739247322,293.2632141113281,297.1499938964844,293.1499938964844,0.3002172112464905,-5788.50732421875,304.1602783203125,0.928585946559906,0.3868721425533294,0.3682135641574859,293.2177429199219,297.1499938964844,293.1499938964844,0.0137754715979099,-3607.12451171875,303.8208923339844,0.4498936831951141,0.050000000745058,0.2356933206319809,291.169921875,291.1499938964844,272.6366577148437,270.99468994140625,284.3695068359375,293.2987365722656,291.1701354980469,1.0,0.2787604629993438,0.9317450523376464,0.9317450523376464,1.0,1.0,-1.1444413661956787,0.4946318864822387,0.6498094797134399,0.216508001089096,0.0,0.0,0.3396190106868744,66.93257904052734,43.0,1.878186702728272,-7850.57080078125,215.3782653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,305.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.533203125,18000.0,0.0,0.0,0.1736491322517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504464089870453,0.2504509389400482,-4.5485294322134e-06,0.0,0.0001762317842803,0.0,0.0,10.896486282348633,0.0,0.0,0.0,0.2981051206588745,4.0,0.0,1.0
811980,293.28094482421875,297.1499938964844,293.1499938964844,0.0442108176648616,-1296.11669921875,304.1631164550781,0.5805860757827759,0.0888101086020469,0.0824491754174232,293.3829040527344,297.1499938964844,293.1499938964844,0.0135389901697635,-753.8290405273438,303.7885131835937,0.4632165729999542,0.050000000745058,0.0494487360119819,293.2169494628906,297.1499938964844,293.1499938964844,0.2211013883352279,-3356.940673828125,304.1579284667969,0.8692983984947205,0.3034834861755371,0.2136285156011581,293.2611999511719,297.1499938964844,293.1499938964844,0.297523021697998,-5747.04248046875,304.1613464355469,0.9461052417755128,0.3844091892242431,0.3656327724456787,293.2195129394531,297.1499938964844,293.1499938964844,0.0135851232334971,-3581.0009765625,303.7928161621094,0.4632165729999542,0.050000000745058,0.2345635145902633,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043212890625,291.1733093261719,1.0,0.2700276970863342,0.9314746856689452,0.9314746856689452,1.0,1.0,-1.134978413581848,0.4903262555599212,0.6446521282196045,0.2142660319805145,0.0,0.0,0.3363703489303589,60.775691986083984,31.0,3.952170848846436,-7765.865234375,200.31863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,305.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5625,18000.0,0.0,0.0,0.1728267669677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475814968347549,0.247586041688919,-4.543495833786437e-06,0.0,0.0001753972028382,0.0,0.0,10.74771213531494,0.0,0.0,0.0,0.2975500226020813,4.0,0.0,1.0
812040,293.28094482421875,297.1499938964844,293.1499938964844,0.0442108176648616,-1296.11669921875,304.1631164550781,0.5805860757827759,0.0888101086020469,0.0824491754174232,293.3829040527344,297.1499938964844,293.1499938964844,0.0135389901697635,-753.8290405273438,303.7885131835937,0.4632165729999542,0.050000000745058,0.0494487360119819,293.2169494628906,297.1499938964844,293.1499938964844,0.2211013883352279,-3356.940673828125,304.1579284667969,0.8692983984947205,0.3034834861755371,0.2136285156011581,293.2611999511719,297.1499938964844,293.1499938964844,0.297523021697998,-5747.04248046875,304.1613464355469,0.9461052417755128,0.3844091892242431,0.3656327724456787,293.2195129394531,297.1499938964844,293.1499938964844,0.0135851232334971,-3581.0009765625,303.7928161621094,0.4632165729999542,0.050000000745058,0.2345635145902633,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043212890625,291.1733093261719,1.0,0.2700276970863342,0.9314746856689452,0.9314746856689452,1.0,1.0,-1.134978413581848,0.4903262555599212,0.6446521282196045,0.2142660319805145,0.0,0.0,0.3363703489303589,60.775691986083984,31.0,3.952170848846436,-7765.865234375,200.31863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,305.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.5625,18000.0,0.0,0.0,0.1728267669677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475814968347549,0.247586041688919,-4.543495833786437e-06,0.0,0.0001753972028382,0.0,0.0,10.74771213531494,0.0,0.0,0.0,0.2975500226020813,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429296381771564,-1275.23681640625,304.1630554199219,0.5852338075637817,0.0875140577554702,0.0811333879828453,293.3893737792969,297.1499938964844,293.1499938964844,0.0133237382397055,-748.059326171875,303.7303771972656,0.4713285565376282,0.050000000745058,0.0493072532117366,293.21636962890625,297.1499938964844,293.1499938964844,0.2202583402395248,-3346.73388671875,304.15802001953125,0.8791529536247253,0.3027509450912475,0.2130091339349746,293.2601013183594,297.1499938964844,293.1499938964844,0.2961751818656921,-5726.3154296875,304.1617431640625,0.95749694108963,0.3832159340381622,0.3643574714660644,293.22027587890625,297.1499938964844,293.1499938964844,0.0134804770350456,-3566.27734375,303.7789001464844,0.4713285565376282,0.050000000745058,0.2338923662900924,291.17486572265625,291.1499938964844,272.6916809082031,271.01959228515625,284.4042358398437,293.3074951171875,291.1752624511719,1.0,0.2648216485977173,0.9313395023345948,0.9313395023345948,1.0,1.0,-1.130149483680725,0.4881291687488556,0.6420203447341919,0.2131291180849075,0.0,0.0,0.3345198631286621,57.12945938110352,31.0,4.720738887786865,-7722.435546875,191.7537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,305.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18143.55859375,18000.0,0.0,0.0,0.1723865568637848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459720820188522,0.2459766119718551,-4.540986537904246e-06,0.0,0.0001749504444887,0.0,0.0,10.665153503417969,0.0,0.0,0.0,0.2972481548786163,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416651032865047,-1254.6571044921875,304.1629943847656,0.5912017226219177,0.0862444341182708,0.0798367857933044,293.39599609375,297.1499938964844,293.1499938964844,0.0131049584597349,-742.0555419921875,303.6708374023437,0.4793145060539245,0.050000000745058,0.0491549372673034,293.2157592773437,297.1499938964844,293.1499938964844,0.2194164395332336,-3336.535400390625,304.1580810546875,0.8910510540008545,0.3020310699939728,0.2123914510011673,293.25897216796875,297.1499938964844,293.1499938964844,0.2948342561721802,-5705.70361328125,304.1620483398437,0.9701977968215942,0.382044643163681,0.3630932867527008,293.220947265625,297.1499938964844,293.1499938964844,0.0133718866854906,-3550.801025390625,303.7650756835937,0.4793145060539245,0.050000000745058,0.2331698536872863,291.1768798828125,291.1499938964844,272.7099914550781,271.0279846191406,284.41619873046875,293.3109130859375,291.1772766113281,1.0,0.2591440379619598,0.9312173128128052,0.9312173128128052,1.0,1.0,-1.1252844333648682,0.4859158396720886,0.6393685936927795,0.2119894474744796,0.0,0.0,0.3325271904468536,53.20885848999024,25.0,5.152956008911133,-7678.22802734375,182.7213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132995605469,305.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18152.49609375,18000.0,0.0,0.0,0.1719143539667129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442401349544525,0.2442446798086166,-4.538390840025386e-06,0.0,0.0001744712062645,0.0,0.0,10.57677936553955,0.0,0.0,0.0,0.2969273030757904,4.0,0.0,1.0
812220,293.27398681640625,297.1499938964844,293.1499938964844,0.039181463420391,-1214.2545166015625,304.1628112792969,0.60304194688797,0.0836812853813171,0.0772874429821968,293.4100646972656,297.1499938964844,293.1499938964844,0.0126849971711635,-730.312744140625,303.5462646484375,0.4935726225376129,0.050000000745058,0.0488840378820896,293.2145690917969,297.1499938964844,293.1499938964844,0.2177938222885131,-3316.889404296875,304.1580810546875,0.9166387915611268,0.3006043136119842,0.2111967802047729,293.2567138671875,297.1499938964844,293.1499938964844,0.2922402918338775,-5665.88525390625,304.1623229980469,0.9926550388336182,0.3797439038753509,0.3606466352939605,293.2221374511719,297.1499938964844,293.1499938964844,0.013173883780837,-3522.487548828125,303.7373962402344,0.4935726225376129,0.050000000745058,0.2318848222494125,291.1803894042969,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1806640625,1.0,0.2488207668066024,0.9309728741645812,0.9309728741645812,1.0,1.0,-1.1159859895706177,0.4816802144050598,0.6343057751655579,0.2098379731178283,0.0,0.0,0.3282275199890136,46.22869491577149,25.0,4.622721195220947,-7589.5283203125,166.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,305.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5390625,18000.0,0.0,0.0,0.1708458513021469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404790967702865,0.2404836267232895,-4.532552793534705e-06,0.0,0.0001733868266455,0.0,0.0,10.385257720947266,0.0,0.0,0.0,0.2962285578250885,4.0,0.0,1.0
812280,293.27398681640625,297.1499938964844,293.1499938964844,0.039181463420391,-1214.2545166015625,304.1628112792969,0.60304194688797,0.0836812853813171,0.0772874429821968,293.4100646972656,297.1499938964844,293.1499938964844,0.0126849971711635,-730.312744140625,303.5462646484375,0.4935726225376129,0.050000000745058,0.0488840378820896,293.2145690917969,297.1499938964844,293.1499938964844,0.2177938222885131,-3316.889404296875,304.1580810546875,0.9166387915611268,0.3006043136119842,0.2111967802047729,293.2567138671875,297.1499938964844,293.1499938964844,0.2922402918338775,-5665.88525390625,304.1623229980469,0.9926550388336182,0.3797439038753509,0.3606466352939605,293.2221374511719,297.1499938964844,293.1499938964844,0.013173883780837,-3522.487548828125,303.7373962402344,0.4935726225376129,0.050000000745058,0.2318848222494125,291.1803894042969,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.1806640625,1.0,0.2488207668066024,0.9309728741645812,0.9309728741645812,1.0,1.0,-1.1159859895706177,0.4816802144050598,0.6343057751655579,0.2098379731178283,0.0,0.0,0.3282275199890136,46.22869491577149,25.0,4.622721195220947,-7589.5283203125,166.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150390625,305.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18170.5390625,18000.0,0.0,0.0,0.1708458513021469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404790967702865,0.2404836267232895,-4.532552793534705e-06,0.0,0.0001733868266455,0.0,0.0,10.385257720947266,0.0,0.0,0.0,0.2962285578250885,4.0,0.0,1.0
812340,293.27117919921875,297.1499938964844,293.1499938964844,0.036760214716196,-1174.686279296875,304.1625671386719,0.6091405749320984,0.0811089426279068,0.0748131871223449,293.4250183105469,297.1499938964844,293.1499938964844,0.0123088937252759,-719.5843505859375,303.414794921875,0.5037540793418884,0.050000000745058,0.0487182959914207,293.2135009765625,297.1499938964844,293.1499938964844,0.2162024676799774,-3297.54248046875,304.1580505371094,0.936454713344574,0.2991847395896911,0.210085853934288,293.2496337890625,297.1499938964844,293.1499938964844,0.2818012535572052,-5499.85107421875,304.176513671875,0.9990000128746032,0.3784379959106445,0.3498690724372864,293.2232360839844,297.1499938964844,293.1499938964844,0.0130218500271439,-3500.685546875,303.7096252441406,0.5037540793418884,0.050000000745058,0.2310986220836639,291.18701171875,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18927001953125,1.0,0.2407558262348175,0.9307284355163574,0.9307284355163574,1.0,1.0,-1.0976550579071045,0.4733494520187378,0.6243056058883667,0.2056240737438202,0.0,0.0,0.3230165839195251,41.79703140258789,25.0,16.01594352722168,-7474.9658203125,153.0907440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,305.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.81640625,18000.0,0.0,0.0,0.1695623844861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363024950027465,0.2363070249557495,-4.526068551058415e-06,0.0,0.0001720842701615,0.0,0.0,10.173907279968262,0.0,0.0,0.0,0.2954564690589905,4.0,0.0,1.0
812400,293.27117919921875,297.1499938964844,293.1499938964844,0.036760214716196,-1174.686279296875,304.1625671386719,0.6091405749320984,0.0811089426279068,0.0748131871223449,293.4250183105469,297.1499938964844,293.1499938964844,0.0123088937252759,-719.5843505859375,303.414794921875,0.5037540793418884,0.050000000745058,0.0487182959914207,293.2135009765625,297.1499938964844,293.1499938964844,0.2162024676799774,-3297.54248046875,304.1580505371094,0.936454713344574,0.2991847395896911,0.210085853934288,293.2496337890625,297.1499938964844,293.1499938964844,0.2818012535572052,-5499.85107421875,304.176513671875,0.9990000128746032,0.3784379959106445,0.3498690724372864,293.2232360839844,297.1499938964844,293.1499938964844,0.0130218500271439,-3500.685546875,303.7096252441406,0.5037540793418884,0.050000000745058,0.2310986220836639,291.18701171875,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18927001953125,1.0,0.2407558262348175,0.9307284355163574,0.9307284355163574,1.0,1.0,-1.0976550579071045,0.4733494520187378,0.6243056058883667,0.2056240737438202,0.0,0.0,0.3230165839195251,41.79703140258789,25.0,16.01594352722168,-7474.9658203125,153.0907440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,305.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.81640625,18000.0,0.0,0.0,0.1695623844861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363024950027465,0.2363070249557495,-4.526068551058415e-06,0.0,0.0001720842701615,0.0,0.0,10.173907279968262,0.0,0.0,0.0,0.2954564690589905,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343647040426731,-1134.975341796875,304.162353515625,0.6113659739494324,0.0785680040717125,0.0724216029047966,293.4403686523437,297.1499938964844,293.1499938964844,0.0119435591623187,-708.519775390625,303.2785339355469,0.5114024877548218,0.050000000745058,0.0486124865710735,293.2127380371094,297.1499938964844,293.1499938964844,0.2143346965312957,-3274.50390625,304.1584777832031,0.9498831033706664,0.2977320551872253,0.2090050131082534,293.2245178222656,297.1499938964844,293.1499938964844,0.2670389413833618,-5265.4736328125,304.19195556640625,0.9990000128746032,0.3809792399406433,0.3352116048336029,293.2243957519531,297.1499938964844,293.1499938964844,0.0128779150545597,-3478.544677734375,303.6820068359375,0.5114024877548218,0.050000000745058,0.2305967062711715,291.2115173339844,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.3417358398437,291.21343994140625,1.0,0.2340351343154907,0.9305605292320251,0.9305605292320251,1.0,1.0,-1.0751181840896606,0.4630865156650543,0.6120316982269287,0.2006060779094696,0.0,0.0,0.3131194710731506,38.836517333984375,25.0,25.92988395690918,-7305.833984375,141.55165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,305.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18268.16015625,18000.0,0.0,0.0,0.1678501218557357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289974838495254,0.2290019989013672,-4.525242275121855e-06,0.0,0.0001703465386526,0.0,0.0,9.82940673828125,0.0,0.0,0.0,0.2944108545780182,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343647040426731,-1134.975341796875,304.162353515625,0.6113659739494324,0.0785680040717125,0.0724216029047966,293.4403686523437,297.1499938964844,293.1499938964844,0.0119435591623187,-708.519775390625,303.2785339355469,0.5114024877548218,0.050000000745058,0.0486124865710735,293.2127380371094,297.1499938964844,293.1499938964844,0.2143346965312957,-3274.50390625,304.1584777832031,0.9498831033706664,0.2977320551872253,0.2090050131082534,293.2245178222656,297.1499938964844,293.1499938964844,0.2670389413833618,-5265.4736328125,304.19195556640625,0.9990000128746032,0.3809792399406433,0.3352116048336029,293.2243957519531,297.1499938964844,293.1499938964844,0.0128779150545597,-3478.544677734375,303.6820068359375,0.5114024877548218,0.050000000745058,0.2305967062711715,291.2115173339844,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.3417358398437,291.21343994140625,1.0,0.2340351343154907,0.9305605292320251,0.9305605292320251,1.0,1.0,-1.0751181840896606,0.4630865156650543,0.6120316982269287,0.2006060779094696,0.0,0.0,0.3131194710731506,38.836517333984375,25.0,25.92988395690918,-7305.833984375,141.55165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831237792969,305.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18268.16015625,18000.0,0.0,0.0,0.1678501218557357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289974838495254,0.2290019989013672,-4.525242275121855e-06,0.0,0.0001703465386526,0.0,0.0,9.82940673828125,0.0,0.0,0.0,0.2944108545780182,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.032138641923666,-1097.7047119140625,304.1619567871094,0.6122488379478455,0.076098084449768,0.0701037049293518,293.4557189941406,297.1499938964844,293.1499938964844,0.0116058252751827,-698.2835693359375,303.1365661621094,0.5183067917823792,0.050000000745058,0.0485287718474864,293.212158203125,297.1499938964844,293.1499938964844,0.2127230614423751,-3254.820068359375,304.1583251953125,0.96066552400589,0.2962639033794403,0.207923024892807,293.19158935546875,297.1499938964844,293.1499938964844,0.254953384399414,-5073.98974609375,304.19793701171875,0.9990000128746032,0.3857594728469848,0.3231433629989624,293.2253723144531,297.1499938964844,293.1499938964844,0.0127623993903398,-3461.79443359375,303.6540222167969,0.5183067917823792,0.050000000745058,0.2301996052265167,291.2228698730469,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.2236633300781,1.0,0.2284557372331619,0.9303926825523376,0.9303926825523376,1.0,1.0,-1.0559741258621216,0.454300969839096,0.6016731262207031,0.1965990513563156,0.0,0.0,0.3025375008583069,36.48720550537109,43.0,16.1980037689209,-7128.26513671875,132.36631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.24609375,18000.0,0.0,0.0,0.1655017286539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203243225812912,0.2203288376331329,-4.518852620094549e-06,0.0,0.0001679632259765,0.0,0.0,9.41317653656006,0.0,0.0,0.0,0.2930493950843811,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.032138641923666,-1097.7047119140625,304.1619567871094,0.6122488379478455,0.076098084449768,0.0701037049293518,293.4557189941406,297.1499938964844,293.1499938964844,0.0116058252751827,-698.2835693359375,303.1365661621094,0.5183067917823792,0.050000000745058,0.0485287718474864,293.212158203125,297.1499938964844,293.1499938964844,0.2127230614423751,-3254.820068359375,304.1583251953125,0.96066552400589,0.2962639033794403,0.207923024892807,293.19158935546875,297.1499938964844,293.1499938964844,0.254953384399414,-5073.98974609375,304.19793701171875,0.9990000128746032,0.3857594728469848,0.3231433629989624,293.2253723144531,297.1499938964844,293.1499938964844,0.0127623993903398,-3461.79443359375,303.6540222167969,0.5183067917823792,0.050000000745058,0.2301996052265167,291.2228698730469,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.2236633300781,1.0,0.2284557372331619,0.9303926825523376,0.9303926825523376,1.0,1.0,-1.0559741258621216,0.454300969839096,0.6016731262207031,0.1965990513563156,0.0,0.0,0.3025375008583069,36.48720550537109,43.0,16.1980037689209,-7128.26513671875,132.36631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.24609375,18000.0,0.0,0.0,0.1655017286539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203243225812912,0.2203288376331329,-4.518852620094549e-06,0.0,0.0001679632259765,0.0,0.0,9.41317653656006,0.0,0.0,0.0,0.2930493950843811,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311224721372127,-1080.5108642578125,304.16162109375,0.6084797978401184,0.074880912899971,0.0690117105841636,293.4633483886719,297.1499938964844,293.1499938964844,0.0114595163613557,-693.9612426757812,303.0634460449219,0.5179620981216431,0.050000000745058,0.0485327467322349,293.2119445800781,297.1499938964844,293.1499938964844,0.2120379507541656,-3246.53466796875,304.1580505371094,0.9592387080192566,0.2955151796340942,0.2074109017848968,293.17706298828125,297.1499938964844,293.1499938964844,0.2550617158412933,-5078.93212890625,304.1888427734375,0.9990000128746032,0.3880941867828369,0.3237223327159881,293.2257385253906,297.1499938964844,293.1499938964844,0.0127304857596755,-3457.909912109375,303.6399841308594,0.5179620981216431,0.050000000745058,0.2302184551954269,291.2244567871094,291.1499938964844,272.875,271.10699462890625,284.563720703125,293.3839111328125,291.2234802246094,1.0,0.2289426475763321,0.9303086996078492,0.9303086996078492,1.0,1.0,-1.0547629594802856,0.4537099599838257,0.60105299949646,0.1964333802461624,0.0,0.0,0.2973800897598266,36.574951171875,43.0,3.38413953781128,-7061.546875,132.21995544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62060546875,305.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18353.744140625,18000.0,0.0,0.0,0.1640922278165817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216012641787529,0.2160171568393707,-4.512925443123095e-06,0.0,0.0001665327436057,0.0,0.0,9.202597618103027,0.0,0.0,0.0,0.2923039495944977,4.0,0.0,1.0
812760,293.263427734375,297.1499938964844,293.1499938964844,0.0302043966948986,-1065.00634765625,304.1611633300781,0.601406455039978,0.0736692696809768,0.0679557621479034,293.470947265625,297.1499938964844,293.1499938964844,0.0113382814452052,-690.7775268554688,302.9879455566406,0.5147663950920105,0.050000000745058,0.0485704913735389,293.2118225097656,297.1499938964844,293.1499938964844,0.2116236835718155,-3241.806884765625,304.1573486328125,0.9526795744895936,0.2947544157505035,0.2069131582975387,293.1702575683594,297.1499938964844,293.1499938964844,0.2600766122341156,-5163.5419921875,304.172607421875,0.9990000128746032,0.389098584651947,0.3292043209075928,293.2261657714844,297.1499938964844,293.1499938964844,0.0127284741029143,-3460.011474609375,303.625244140625,0.5147663950920105,0.050000000745058,0.230397492647171,291.2131652832031,291.1499938964844,272.8933410644531,271.1163330078125,284.5772705078125,293.3959350585937,291.208740234375,1.0,0.2312564104795456,0.9302833676338196,0.9302833676338196,1.0,1.0,-1.059734344482422,0.4559202194213867,0.6038141846656799,0.1976492553949356,0.0,0.0,0.294219821691513,37.59350204467773,61.0,-22.96817970275879,-7021.97509765625,135.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724853515625,305.7853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18349.416015625,18000.0,0.0,0.0,0.1625795066356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124558538198471,0.2124603539705276,-4.503551281231921e-06,0.0,0.0001649975311011,0.0,0.0,9.021259307861328,0.0,0.0,0.0,0.2915711998939514,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0284761097282171,-1040.33984375,304.1603088378906,0.5797411203384399,0.0712616965174675,0.0659391954541206,293.4859924316406,297.1499938964844,293.1499938964844,0.011148658581078,-686.8400268554688,302.8299865722656,0.5029918551445007,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113725543022155,-3239.851806640625,304.1553039550781,0.927681565284729,0.293206125497818,0.2059594839811325,293.18603515625,297.1499938964844,293.1499938964844,0.281658411026001,-5516.17333984375,304.1288146972656,0.9990000128746032,0.3854735195636749,0.3514109551906585,293.2277526855469,297.1499938964844,293.1499938964844,0.012787259183824,-3476.97021484375,303.592041015625,0.5029918551445007,0.050000000745058,0.2311533093452453,291.16033935546875,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1534118652344,1.0,0.2406812608242035,0.9302326440811156,0.9302326440811156,1.0,1.0,-1.0839147567749023,0.4668288826942444,0.617085874080658,0.2032191008329391,0.0,0.0,0.2961094081401825,41.930442810058594,64.0,-66.43010711669922,-7068.15087890625,149.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.30078125,18000.0,0.0,0.0,0.1595809310674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110452800989151,0.2110497504472732,-4.471959982765839e-06,0.0,0.0001619543618289,0.0,0.0,8.896347999572754,0.0,0.0,0.0,0.2905042469501495,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0284761097282171,-1040.33984375,304.1603088378906,0.5797411203384399,0.0712616965174675,0.0659391954541206,293.4859924316406,297.1499938964844,293.1499938964844,0.011148658581078,-686.8400268554688,302.8299865722656,0.5029918551445007,0.050000000745058,0.0487298257648944,293.21173095703125,297.1499938964844,293.1499938964844,0.2113725543022155,-3239.851806640625,304.1553039550781,0.927681565284729,0.293206125497818,0.2059594839811325,293.18603515625,297.1499938964844,293.1499938964844,0.281658411026001,-5516.17333984375,304.1288146972656,0.9990000128746032,0.3854735195636749,0.3514109551906585,293.2277526855469,297.1499938964844,293.1499938964844,0.012787259183824,-3476.97021484375,303.592041015625,0.5029918551445007,0.050000000745058,0.2311533093452453,291.16033935546875,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.1534118652344,1.0,0.2406812608242035,0.9302326440811156,0.9302326440811156,1.0,1.0,-1.0839147567749023,0.4668288826942444,0.617085874080658,0.2032191008329391,0.0,0.0,0.2961094081401825,41.930442810058594,64.0,-66.43010711669922,-7068.15087890625,149.58587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464904785156,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.30078125,18000.0,0.0,0.0,0.1595809310674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110452800989151,0.2110497504472732,-4.471959982765839e-06,0.0,0.0001619543618289,0.0,0.0,8.896347999572754,0.0,0.0,0.0,0.2905042469501495,4.0,0.0,1.0
812940,293.2587280273437,297.1499938964844,293.1499938964844,0.0270186718553304,-1010.7564086914062,304.15924072265625,0.5550462603569031,0.0689330250024795,0.0640249550342559,293.5006408691406,297.1499938964844,293.1499938964844,0.0109664304181933,-682.8280639648438,302.6675720214844,0.4901193082332611,0.050000000745058,0.0489467941224575,293.2115783691406,297.1499938964844,293.1499938964844,0.2109799534082412,-3235.814453125,304.1542663574219,0.899979829788208,0.2916750311851501,0.205045148730278,293.2276306152344,297.1499938964844,293.1499938964844,0.2892817258834839,-5642.44970703125,304.1260986328125,0.9857454299926758,0.3761116564273834,0.3588734567165375,293.2306823730469,297.1499938964844,293.1499938964844,0.0128496857360005,-3493.963623046875,303.55474853515625,0.4901193082332611,0.050000000745058,0.2321825176477432,291.1143798828125,291.1499938964844,272.9666748046875,271.1550598144531,284.5963439941406,293.3922119140625,291.1148681640625,1.0,0.2488545775413513,0.930181920528412,0.930181920528412,1.0,1.0,-1.0896692276000977,0.469271183013916,0.6203979849815369,0.2049757838249206,0.0,0.0,0.3045742213726043,47.50790023803711,67.0,-37.67301940917969,-7165.30517578125,161.68667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73663330078125,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.658203125,18000.0,0.0,0.0,0.157282680273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162854224443435,0.2162898629903793,-4.438925770955393e-06,0.0,0.0001596219226485,0.0,0.0,9.07006549835205,0.0,0.0,0.0,0.290270447731018,4.0,0.0,1.0
813000,293.2587280273437,297.1499938964844,293.1499938964844,0.0270186718553304,-1010.7564086914062,304.15924072265625,0.5550462603569031,0.0689330250024795,0.0640249550342559,293.5006408691406,297.1499938964844,293.1499938964844,0.0109664304181933,-682.8280639648438,302.6675720214844,0.4901193082332611,0.050000000745058,0.0489467941224575,293.2115783691406,297.1499938964844,293.1499938964844,0.2109799534082412,-3235.814453125,304.1542663574219,0.899979829788208,0.2916750311851501,0.205045148730278,293.2276306152344,297.1499938964844,293.1499938964844,0.2892817258834839,-5642.44970703125,304.1260986328125,0.9857454299926758,0.3761116564273834,0.3588734567165375,293.2306823730469,297.1499938964844,293.1499938964844,0.0128496857360005,-3493.963623046875,303.55474853515625,0.4901193082332611,0.050000000745058,0.2321825176477432,291.1143798828125,291.1499938964844,272.9666748046875,271.1550598144531,284.5963439941406,293.3922119140625,291.1148681640625,1.0,0.2488545775413513,0.930181920528412,0.930181920528412,1.0,1.0,-1.0896692276000977,0.469271183013916,0.6203979849815369,0.2049757838249206,0.0,0.0,0.3045742213726043,47.50790023803711,67.0,-37.67301940917969,-7165.30517578125,161.68667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73663330078125,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.658203125,18000.0,0.0,0.0,0.157282680273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162854224443435,0.2162898629903793,-4.438925770955393e-06,0.0,0.0001596219226485,0.0,0.0,9.07006549835205,0.0,0.0,0.0,0.290270447731018,4.0,0.0,1.0
813060,293.2564392089844,297.1499938964844,293.1499938964844,0.0253564696758985,-979.4099731445312,304.158935546875,0.5329056978225708,0.0666407942771911,0.0621779337525367,293.5152893066406,297.1499938964844,293.1499938964844,0.0107193700969219,-674.6758422851562,302.5085754394531,0.4784428477287292,0.050000000745058,0.0491721965372562,293.2117004394531,297.1499938964844,293.1499938964844,0.2092590630054474,-3214.15869140625,304.1557006835937,0.8775842189788818,0.2900915741920471,0.2041260302066803,293.2460021972656,297.1499938964844,293.1499938964844,0.2841005027294159,-5548.55859375,304.14263916015625,0.9591532349586488,0.3703790605068207,0.3527277708053589,293.2343139648437,297.1499938964844,293.1499938964844,0.0128242382779717,-3491.05029296875,303.51806640625,0.4784428477287292,0.050000000745058,0.2332517206668853,291.1435546875,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4053649902344,291.1462097167969,1.0,0.2556080222129822,0.929727017879486,0.929727017879486,1.0,1.0,-1.0818448066711426,0.4656345546245575,0.6162102818489075,0.2033825069665908,0.0,0.0,0.3036811947822571,53.12066268920898,70.0,18.562828063964844,-7143.0625,169.61940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658935546875,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1557766944169998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174938470125198,0.2174982875585556,-4.436054041434545e-06,0.0,0.000158093534992,0.0,0.0,9.119221687316896,0.0,0.0,0.0,0.2903356850147247,4.0,0.0,1.0
813120,293.2564392089844,297.1499938964844,293.1499938964844,0.0253564696758985,-979.4099731445312,304.158935546875,0.5329056978225708,0.0666407942771911,0.0621779337525367,293.5152893066406,297.1499938964844,293.1499938964844,0.0107193700969219,-674.6758422851562,302.5085754394531,0.4784428477287292,0.050000000745058,0.0491721965372562,293.2117004394531,297.1499938964844,293.1499938964844,0.2092590630054474,-3214.15869140625,304.1557006835937,0.8775842189788818,0.2900915741920471,0.2041260302066803,293.2460021972656,297.1499938964844,293.1499938964844,0.2841005027294159,-5548.55859375,304.14263916015625,0.9591532349586488,0.3703790605068207,0.3527277708053589,293.2343139648437,297.1499938964844,293.1499938964844,0.0128242382779717,-3491.05029296875,303.51806640625,0.4784428477287292,0.050000000745058,0.2332517206668853,291.1435546875,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4053649902344,291.1462097167969,1.0,0.2556080222129822,0.929727017879486,0.929727017879486,1.0,1.0,-1.0818448066711426,0.4656345546245575,0.6162102818489075,0.2033825069665908,0.0,0.0,0.3036811947822571,53.12066268920898,70.0,18.562828063964844,-7143.0625,169.61940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658935546875,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21484375,18000.0,0.0,0.0,0.1557766944169998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174938470125198,0.2174982875585556,-4.436054041434545e-06,0.0,0.000158093534992,0.0,0.0,9.119221687316896,0.0,0.0,0.0,0.2903356850147247,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237870477139949,-949.4320678710938,304.1585693359375,0.5154927372932434,0.0644160658121109,0.0603470578789711,293.5299377441406,297.1499938964844,293.1499938964844,0.0104753272607922,-666.6640625,302.3431396484375,0.4678650200366974,0.050000000745058,0.0493699610233306,293.2119445800781,297.1499938964844,293.1499938964844,0.2077642977237701,-3195.619873046875,304.1562805175781,0.8605712652206421,0.2884791791439056,0.2031521052122116,293.2517395019531,297.1499938964844,293.1499938964844,0.2805241644382477,-5490.17626953125,304.15087890625,0.9367382526397704,0.3667694330215454,0.3491635918617248,293.23797607421875,297.1499938964844,293.1499938964844,0.0128026334568858,-3490.2197265625,303.4793701171875,0.4678650200366974,0.050000000745058,0.2341898381710052,291.15789794921875,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.4234619140625,291.1590576171875,1.0,0.2614099681377411,0.9292721748352052,0.9292721748352052,1.0,1.0,-1.0755631923675537,0.4626562595367431,0.6129069328308105,0.202257752418518,0.0,0.0,0.3015249371528625,58.05630111694336,73.0,17.618444442749023,-7074.57763671875,176.83908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909423828125,305.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5625,18000.0,0.0,0.0,0.1546148210763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158576101064682,0.2158620506525039,-4.439696112967795e-06,0.0,0.0001569143933011,0.0,0.0,9.052183151245115,0.0,0.0,0.0,0.2902196645736694,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237870477139949,-949.4320678710938,304.1585693359375,0.5154927372932434,0.0644160658121109,0.0603470578789711,293.5299377441406,297.1499938964844,293.1499938964844,0.0104753272607922,-666.6640625,302.3431396484375,0.4678650200366974,0.050000000745058,0.0493699610233306,293.2119445800781,297.1499938964844,293.1499938964844,0.2077642977237701,-3195.619873046875,304.1562805175781,0.8605712652206421,0.2884791791439056,0.2031521052122116,293.2517395019531,297.1499938964844,293.1499938964844,0.2805241644382477,-5490.17626953125,304.15087890625,0.9367382526397704,0.3667694330215454,0.3491635918617248,293.23797607421875,297.1499938964844,293.1499938964844,0.0128026334568858,-3490.2197265625,303.4793701171875,0.4678650200366974,0.050000000745058,0.2341898381710052,291.15789794921875,291.1499938964844,273.0400085449219,271.1965026855469,284.656982421875,293.4234619140625,291.1590576171875,1.0,0.2614099681377411,0.9292721748352052,0.9292721748352052,1.0,1.0,-1.0755631923675537,0.4626562595367431,0.6129069328308105,0.202257752418518,0.0,0.0,0.3015249371528625,58.05630111694336,73.0,17.618444442749023,-7074.57763671875,176.83908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909423828125,305.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5625,18000.0,0.0,0.0,0.1546148210763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158576101064682,0.2158620506525039,-4.439696112967795e-06,0.0,0.0001569143933011,0.0,0.0,9.052183151245115,0.0,0.0,0.0,0.2902196645736694,4.0,0.0,1.0
813300,293.2528686523437,297.1499938964844,293.1499938964844,0.023055825382471,-935.041259765625,304.1583251953125,0.5081862807273865,0.0633409097790718,0.0594551041722297,293.5372009277344,297.1499938964844,293.1499938964844,0.0103517919778823,-662.5193481445312,302.2585144042969,0.4625082910060882,0.050000000745058,0.0494607239961624,293.2120361328125,297.1499938964844,293.1499938964844,0.2070448845624923,-3186.730712890625,304.15643310546875,0.8534860014915466,0.2876741588115692,0.2026583701372146,293.252685546875,297.1499938964844,293.1499938964844,0.2791186571121216,-5467.513671875,304.1532592773437,0.9270459413528442,0.3652980029582977,0.3477862775325775,293.23974609375,297.1499938964844,293.1499938964844,0.012789886444807,-3489.670166015625,303.4596252441406,0.4625082910060882,0.050000000745058,0.2346203923225402,291.1627197265625,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,293.4335327148437,291.1637268066406,1.0,0.264039546251297,0.9290447235107422,0.9290447235107422,1.0,1.0,-1.0728724002838137,0.4613718390464782,0.61150062084198,0.2017972767353058,0.0,0.0,0.3001898825168609,60.32433319091797,73.0,15.577105522155762,-7040.43798828125,180.18458557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,305.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.005859375,18000.0,0.0,0.0,0.1541148871183395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149428278207779,0.2149472683668136,-4.440567408892093e-06,0.0,0.0001564070116728,0.0,0.0,9.01244068145752,0.0,0.0,0.0,0.2901212275028229,4.0,0.0,1.0
