time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223582163453102,-921.0477294921876,304.1580810546875,0.5015960931777954,0.0622923113405704,0.0585826225578784,293.5443725585937,297.1499938964844,293.1499938964844,0.0102279921993613,-658.3028564453125,302.1727905273437,0.4574231505393982,0.050000000745058,0.0495473146438598,293.2121276855469,297.1499938964844,293.1499938964844,0.2063435465097427,-3178.083251953125,304.15655517578125,0.8471019268035889,0.2868709564208984,0.2021627277135849,293.2529602050781,297.1499938964844,293.1499938964844,0.2778483033180237,-5447.18408203125,304.15496826171875,0.9182998538017272,0.3639404773712158,0.3465440273284912,293.2414855957031,297.1499938964844,293.1499938964844,0.0127762537449598,-3489.0751953125,303.439697265625,0.4574231505393982,0.050000000745058,0.2350311279296875,291.1664733886719,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.4441223144531,291.1671447753906,1.0,0.2665194571018219,0.9289501905441284,0.9289501905441284,1.0,1.0,-1.0703362226486206,0.4601628184318542,0.6101734042167664,0.2013738006353378,0.0,0.0,0.2987060546875,62.48856735229492,61.0,12.44819450378418,-7004.490234375,183.3694763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52423095703125,305.6962585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.958984375,18000.0,0.0,0.0,0.1536556929349899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138606756925583,0.213865116238594,-4.441166311153211e-06,0.0,0.0001559409865876,0.0,0.0,8.964624404907227,0.0,0.0,0.0,0.2899932265281677,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209655128419399,-892.22900390625,304.15771484375,0.4956565797328949,0.0603123791515827,0.0567714162170887,293.5582275390625,297.1499938964844,293.1499938964844,0.0099361818283796,-647.6572875976562,301.9986572265625,0.456967145204544,0.050000000745058,0.0495554059743881,293.212158203125,297.1499938964844,293.1499938964844,0.2048524022102356,-3159.693115234375,304.1568603515625,0.8451118469238281,0.2852881252765655,0.2010597139596939,293.2524108886719,297.1499938964844,293.1499938964844,0.2754035592079162,-5408.359375,304.1573486328125,0.915184199810028,0.3614387214183807,0.3441340029239654,293.2445678710937,297.1499938964844,293.1499938964844,0.0126820802688598,-3477.007568359375,303.3998413085937,0.456967145204544,0.050000000745058,0.2350695133209228,291.1712341308594,291.1499938964844,273.11334228515625,271.2411804199219,284.7228698730469,293.4662780761719,291.1717834472656,1.0,0.2655417919158935,0.9287611246109008,0.9287611246109008,1.0,1.0,-1.064002275466919,0.4571677148342132,0.6068345308303833,0.200263574719429,0.0,0.0,0.2955507934093475,62.622066497802734,49.0,8.326159477233887,-6928.71142578125,181.7095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.65625,18000.0,0.0,0.0,0.1528083533048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114976197481155,0.2115020602941513,-4.440756129042711e-06,0.0,0.0001550810557091,0.0,0.0,8.857062339782715,0.0,0.0,0.0,0.2896666228771209,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209655128419399,-892.22900390625,304.15771484375,0.4956565797328949,0.0603123791515827,0.0567714162170887,293.5582275390625,297.1499938964844,293.1499938964844,0.0099361818283796,-647.6572875976562,301.9986572265625,0.456967145204544,0.050000000745058,0.0495554059743881,293.212158203125,297.1499938964844,293.1499938964844,0.2048524022102356,-3159.693115234375,304.1568603515625,0.8451118469238281,0.2852881252765655,0.2010597139596939,293.2524108886719,297.1499938964844,293.1499938964844,0.2754035592079162,-5408.359375,304.1573486328125,0.915184199810028,0.3614387214183807,0.3441340029239654,293.2445678710937,297.1499938964844,293.1499938964844,0.0126820802688598,-3477.007568359375,303.3998413085937,0.456967145204544,0.050000000745058,0.2350695133209228,291.1712341308594,291.1499938964844,273.11334228515625,271.2411804199219,284.7228698730469,293.4662780761719,291.1717834472656,1.0,0.2655417919158935,0.9287611246109008,0.9287611246109008,1.0,1.0,-1.064002275466919,0.4571677148342132,0.6068345308303833,0.200263574719429,0.0,0.0,0.2955507934093475,62.622066497802734,49.0,8.326159477233887,-6928.71142578125,181.7095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,305.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.65625,18000.0,0.0,0.0,0.1528083533048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114976197481155,0.2115020602941513,-4.440756129042711e-06,0.0,0.0001550810557091,0.0,0.0,8.857062339782715,0.0,0.0,0.0,0.2896666228771209,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196653194725513,-864.0612182617188,304.1573181152344,0.49545419216156,0.0585231408476829,0.055000253021717,293.5711975097656,297.1499938964844,293.1499938964844,0.0096152126789093,-635.1724853515625,301.8223571777344,0.4644151031970978,0.050000000745058,0.0494293123483657,293.2118835449219,297.1499938964844,293.1499938964844,0.2032912224531173,-3140.412109375,304.1571655273437,0.8518528342247009,0.2837709784507751,0.1998983770608902,293.25103759765625,297.1499938964844,293.1499938964844,0.2729937732219696,-5370.30615234375,304.1589050292969,0.9235933423042296,0.3591262400150299,0.3417927920818329,293.2470397949219,297.1499938964844,293.1499938964844,0.012534562498331,-3455.793212890625,303.3607177734375,0.4644151031970978,0.050000000745058,0.2344713807106018,291.1759033203125,291.1499938964844,273.1499938964844,271.2649230957031,284.7576904296875,293.4898376464844,291.1763610839844,1.0,0.2603906095027923,0.9285720586776732,0.9285720586776732,1.0,1.0,-1.056803584098816,0.4537838399410248,0.6030198335647583,0.1989586502313614,0.0,0.0,0.291776955127716,59.34767532348633,37.0,6.735816955566406,-6847.5498046875,173.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.267578125,18000.0,0.0,0.0,0.1519769132137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208706259727478,0.2087107002735138,-4.439162239577854e-06,0.0,0.0001542372483527,0.0,0.0,8.728259086608887,0.0,0.0,0.0,0.2892510890960693,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196653194725513,-864.0612182617188,304.1573181152344,0.49545419216156,0.0585231408476829,0.055000253021717,293.5711975097656,297.1499938964844,293.1499938964844,0.0096152126789093,-635.1724853515625,301.8223571777344,0.4644151031970978,0.050000000745058,0.0494293123483657,293.2118835449219,297.1499938964844,293.1499938964844,0.2032912224531173,-3140.412109375,304.1571655273437,0.8518528342247009,0.2837709784507751,0.1998983770608902,293.25103759765625,297.1499938964844,293.1499938964844,0.2729937732219696,-5370.30615234375,304.1589050292969,0.9235933423042296,0.3591262400150299,0.3417927920818329,293.2470397949219,297.1499938964844,293.1499938964844,0.012534562498331,-3455.793212890625,303.3607177734375,0.4644151031970978,0.050000000745058,0.2344713807106018,291.1759033203125,291.1499938964844,273.1499938964844,271.2649230957031,284.7576904296875,293.4898376464844,291.1763610839844,1.0,0.2603906095027923,0.9285720586776732,0.9285720586776732,1.0,1.0,-1.056803584098816,0.4537838399410248,0.6030198335647583,0.1989586502313614,0.0,0.0,0.291776955127716,59.34767532348633,37.0,6.735816955566406,-6847.5498046875,173.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334411621094,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.267578125,18000.0,0.0,0.0,0.1519769132137298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208706259727478,0.2087107002735138,-4.439162239577854e-06,0.0,0.0001542372483527,0.0,0.0,8.728259086608887,0.0,0.0,0.0,0.2892510890960693,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184775087982416,-837.0909423828125,304.1568603515625,0.4999866485595703,0.0569001287221908,0.0533010587096214,293.5829772949219,297.1499938964844,293.1499938964844,0.0092834299430251,-621.593505859375,301.6448669433594,0.476297378540039,0.050000000745058,0.049213957041502,293.2113037109375,297.1499938964844,293.1499938964844,0.2017215937376022,-3121.021484375,304.1573791503906,0.8662488460540771,0.2823221385478973,0.1987190246582031,293.2491760253906,297.1499938964844,293.1499938964844,0.2706229388713836,-5333.0009765625,304.1598815917969,0.9417058229446412,0.3569399118423462,0.3394929766654968,293.24884033203125,297.1499938964844,293.1499938964844,0.0123558090999722,-3428.9111328125,303.3225402832031,0.476297378540039,0.050000000745058,0.2334498167037964,291.1798400878906,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,293.51397705078125,291.18023681640625,1.0,0.2521243393421173,0.9283939599990844,0.9283939599990844,1.0,1.0,-1.0491039752960205,0.4501813352108001,0.598922610282898,0.1975298672914505,0.0,0.0,0.2875298857688904,53.80721664428711,25.0,5.578516006469727,-6763.0068359375,161.55770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.8046875,18000.0,0.0,0.0,0.1510741561651229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055334150791168,0.2055378556251526,-4.436299150256673e-06,0.0,0.0001533210597699,0.0,0.0,8.580424308776855,0.0,0.0,0.0,0.2887519896030426,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184775087982416,-837.0909423828125,304.1568603515625,0.4999866485595703,0.0569001287221908,0.0533010587096214,293.5829772949219,297.1499938964844,293.1499938964844,0.0092834299430251,-621.593505859375,301.6448669433594,0.476297378540039,0.050000000745058,0.049213957041502,293.2113037109375,297.1499938964844,293.1499938964844,0.2017215937376022,-3121.021484375,304.1573791503906,0.8662488460540771,0.2823221385478973,0.1987190246582031,293.2491760253906,297.1499938964844,293.1499938964844,0.2706229388713836,-5333.0009765625,304.1598815917969,0.9417058229446412,0.3569399118423462,0.3394929766654968,293.24884033203125,297.1499938964844,293.1499938964844,0.0123558090999722,-3428.9111328125,303.3225402832031,0.476297378540039,0.050000000745058,0.2334498167037964,291.1798400878906,291.1499938964844,273.1866760253906,271.2892761230469,284.7929992675781,293.51397705078125,291.18023681640625,1.0,0.2521243393421173,0.9283939599990844,0.9283939599990844,1.0,1.0,-1.0491039752960205,0.4501813352108001,0.598922610282898,0.1975298672914505,0.0,0.0,0.2875298857688904,53.80721664428711,25.0,5.578516006469727,-6763.0068359375,161.55770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.8046875,18000.0,0.0,0.0,0.1510741561651229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055334150791168,0.2055378556251526,-4.436299150256673e-06,0.0,0.0001533210597699,0.0,0.0,8.580424308776855,0.0,0.0,0.0,0.2887519896030426,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173947643488645,-811.3157348632812,304.1563720703125,0.5096734762191772,0.0554135590791702,0.0516746342182159,293.59375,297.1499938964844,293.1499938964844,0.0089499419555068,-607.3121948242188,301.4660339355469,0.4905243217945099,0.050000000745058,0.0489395782351493,293.2104797363281,297.1499938964844,293.1499938964844,0.2001631408929824,-3101.76123046875,304.15753173828125,0.8892809748649597,0.2809341251850128,0.1975399851799011,293.2471008300781,297.1499938964844,293.1499938964844,0.2682899534702301,-5296.3583984375,304.16046142578125,0.9679104089736938,0.3548481166362762,0.337229311466217,293.2500305175781,297.1499938964844,293.1499938964844,0.0121595468372106,-3398.486083984375,303.285400390625,0.4905243217945099,0.050000000745058,0.2321482896804809,291.1831970214844,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,293.53826904296875,291.1835327148437,1.0,0.241457924246788,0.9282158613204956,0.9282158613204956,1.0,1.0,-1.041128158569336,0.4464662969112396,0.5946618914604187,0.1960167586803436,0.0,0.0,0.282873272895813,46.76898193359375,25.0,4.670093536376953,-6676.68896484375,146.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,305.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18139.439453125,18000.0,0.0,0.0,0.1500340849161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020606845617294,0.202065110206604,-4.432195964909624e-06,0.0,0.0001522655220469,0.0,0.0,8.4175443649292,0.0,0.0,0.0,0.2881814539432525,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173947643488645,-811.3157348632812,304.1563720703125,0.5096734762191772,0.0554135590791702,0.0516746342182159,293.59375,297.1499938964844,293.1499938964844,0.0089499419555068,-607.3121948242188,301.4660339355469,0.4905243217945099,0.050000000745058,0.0489395782351493,293.2104797363281,297.1499938964844,293.1499938964844,0.2001631408929824,-3101.76123046875,304.15753173828125,0.8892809748649597,0.2809341251850128,0.1975399851799011,293.2471008300781,297.1499938964844,293.1499938964844,0.2682899534702301,-5296.3583984375,304.16046142578125,0.9679104089736938,0.3548481166362762,0.337229311466217,293.2500305175781,297.1499938964844,293.1499938964844,0.0121595468372106,-3398.486083984375,303.285400390625,0.4905243217945099,0.050000000745058,0.2321482896804809,291.1831970214844,291.1499938964844,273.22332763671875,271.3139343261719,284.828369140625,293.53826904296875,291.1835327148437,1.0,0.241457924246788,0.9282158613204956,0.9282158613204956,1.0,1.0,-1.041128158569336,0.4464662969112396,0.5946618914604187,0.1960167586803436,0.0,0.0,0.282873272895813,46.76898193359375,25.0,4.670093536376953,-6676.68896484375,146.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,305.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18139.439453125,18000.0,0.0,0.0,0.1500340849161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020606845617294,0.202065110206604,-4.432195964909624e-06,0.0,0.0001522655220469,0.0,0.0,8.4175443649292,0.0,0.0,0.0,0.2881814539432525,4.0,0.0,1.0
813900,293.2351379394531,297.1499938964844,293.1499938964844,0.0169137474149465,-799.4616088867188,304.1560974121094,0.5142571330070496,0.0547087341547012,0.0509257428348064,293.59893798828125,297.1499938964844,293.1499938964844,0.0087940888479352,-600.490234375,301.3756408691406,0.4968291521072387,0.050000000745058,0.0488282553851604,293.21002197265625,297.1499938964844,293.1499938964844,0.1994293928146362,-3092.704833984375,304.1575012207031,0.9001615047454834,0.2802554070949554,0.1969829201698303,293.2460327148437,297.1499938964844,293.1499938964844,0.2671796381473541,-5278.9580078125,304.1605834960937,0.978688657283783,0.3538276255130768,0.3361511826515198,293.2504577636719,297.1499938964844,293.1499938964844,0.0120741780847311,-3385.27734375,303.2671203613281,0.4968291521072387,0.050000000745058,0.2316202223300933,291.1845397949219,291.1499938964844,273.2416687011719,271.32635498046875,284.8457946777344,293.5505065917969,291.18475341796875,1.0,0.2372127920389175,0.9281268119812012,0.9281268119812012,1.0,1.0,-1.0374988317489624,0.4447813630104065,0.5927174687385559,0.1953159570693969,0.0,0.0,0.2804327309131622,43.908729553222656,25.0,3.762279748916626,-6634.14794921875,140.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,305.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.48828125,18000.0,0.0,0.0,0.1494485586881637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002371698617935,0.2002415955066681,-4.429703494679416e-06,0.0,0.0001516712945885,0.0,0.0,8.331720352172852,0.0,0.0,0.0,0.2878736555576324,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164657533168792,-788.1870727539062,304.1557922363281,0.5181846618652344,0.0540158785879612,0.0502104982733726,293.6041564941406,297.1499938964844,293.1499938964844,0.0086457543075084,-593.9234008789062,301.28424072265625,0.5025609731674194,0.050000000745058,0.048736572265625,293.2096252441406,297.1499938964844,293.1499938964844,0.1987308412790298,-3084.095703125,304.15740966796875,0.9101268649101256,0.2795774936676025,0.1964430809020996,293.2449951171875,297.1499938964844,293.1499938964844,0.2661154568195343,-5262.31005859375,304.1605834960937,0.9873923659324646,0.3528151512145996,0.3351029753684997,293.25079345703125,297.1499938964844,293.1499938964844,0.0119983404874801,-3373.67529296875,303.24884033203125,0.5025609731674194,0.050000000745058,0.2311853170394897,291.1851501464844,291.1499938964844,273.260009765625,271.3388671875,284.8626708984375,293.5622253417969,291.1851501464844,1.0,0.2334723472595214,0.928057074546814,0.928057074546814,1.0,1.0,-1.034102201461792,0.4432081580162048,0.5908939838409424,0.1946537941694259,0.0,0.0,0.278024673461914,41.548439025878906,25.0,2.1731204986572266,-6592.7431640625,135.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,305.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18151.833984375,18000.0,0.0,0.0,0.1488159447908401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984051913022995,0.198409616947174,-4.4268358578847256e-06,0.0,0.0001510292640887,0.0,0.0,8.245073318481445,0.0,0.0,0.0,0.2875551283359527,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156418662518262,-766.8206176757812,304.1552429199219,0.5243546366691589,0.052660159766674,0.0488471128046512,293.61456298828125,297.1499938964844,293.1499938964844,0.0083648646250367,-581.2584228515625,301.0980834960937,0.5128561854362488,0.050000000745058,0.048594232648611,293.2088623046875,297.1499938964844,293.1499938964844,0.1974085867404937,-3067.822998046875,304.1571350097656,0.928546905517578,0.2782199382781982,0.1953931599855423,293.24285888671875,297.1499938964844,293.1499938964844,0.2633224129676819,-5217.8173828125,304.1618957519531,0.9990000128746032,0.3508440256118774,0.3321820497512817,293.25152587890625,297.1499938964844,293.1499938964844,0.0118660842999815,-3353.8115234375,303.2119140625,0.5128561854362488,0.050000000745058,0.2305101156234741,291.1841735839844,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790710449219,291.1839904785156,1.0,0.2272609621286392,0.9279175400733948,0.9279175400733948,1.0,1.0,-1.026758909225464,0.4398146569728851,0.5869442224502563,0.1932106912136078,0.0,0.0,0.2735107541084289,37.8604736328125,25.0,-0.6286823153495789,-6514.0439453125,127.55352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.755859375,18000.0,0.0,0.0,0.1474170684814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949283927679062,0.1949328184127807,-4.41984093413339e-06,0.0,0.000149609579239,0.0,0.0,8.078548431396484,0.0,0.0,0.0,0.2869089841842651,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156418662518262,-766.8206176757812,304.1552429199219,0.5243546366691589,0.052660159766674,0.0488471128046512,293.61456298828125,297.1499938964844,293.1499938964844,0.0083648646250367,-581.2584228515625,301.0980834960937,0.5128561854362488,0.050000000745058,0.048594232648611,293.2088623046875,297.1499938964844,293.1499938964844,0.1974085867404937,-3067.822998046875,304.1571350097656,0.928546905517578,0.2782199382781982,0.1953931599855423,293.24285888671875,297.1499938964844,293.1499938964844,0.2633224129676819,-5217.8173828125,304.1618957519531,0.9990000128746032,0.3508440256118774,0.3321820497512817,293.25152587890625,297.1499938964844,293.1499938964844,0.0118660842999815,-3353.8115234375,303.2119140625,0.5128561854362488,0.050000000745058,0.2305101156234741,291.1841735839844,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790710449219,291.1839904785156,1.0,0.2272609621286392,0.9279175400733948,0.9279175400733948,1.0,1.0,-1.026758909225464,0.4398146569728851,0.5869442224502563,0.1932106912136078,0.0,0.0,0.2735107541084289,37.8604736328125,25.0,-0.6286823153495789,-6514.0439453125,127.55352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.755859375,18000.0,0.0,0.0,0.1474170684814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949283927679062,0.1949328184127807,-4.41984093413339e-06,0.0,0.000149609579239,0.0,0.0,8.078548431396484,0.0,0.0,0.0,0.2869089841842651,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148853547871112,-746.1959228515625,304.1547546386719,0.5263218879699707,0.0512792579829692,0.0475739762187004,293.62518310546875,297.1499938964844,293.1499938964844,0.0080978656187653,-568.6375732421875,300.91046142578125,0.5196576118469238,0.050000000745058,0.0485137365758419,293.20819091796875,297.1499938964844,293.1499938964844,0.1959510296583175,-3049.63134765625,304.1571960449219,0.9396268129348756,0.2768670320510864,0.194392129778862,293.2312316894531,297.1499938964844,293.1499938964844,0.2527220547199249,-5044.1884765625,304.1753845214844,0.9990000128746032,0.3508134186267853,0.3208985328674316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117476172745227,-3335.146240234375,303.1754150390625,0.5196576118469238,0.050000000745058,0.2301282733678817,291.19390869140625,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.1958312988281,1.0,0.222095176577568,0.9277780055999756,0.9277780055999756,1.0,1.0,-1.0103237628936768,0.4322666823863983,0.5780571103096008,0.1899123191833496,0.0,0.0,0.2672643661499023,35.63454055786133,25.0,14.320723533630373,-6408.86083984375,119.72039031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18167.26953125,18000.0,0.0,0.0,0.1458165049552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909688711166381,0.1909732818603515,-4.4140792851976585e-06,0.0,0.0001479852071497,0.0,0.0,7.893880367279053,0.0,0.0,0.0,0.2862359881401062,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148853547871112,-746.1959228515625,304.1547546386719,0.5263218879699707,0.0512792579829692,0.0475739762187004,293.62518310546875,297.1499938964844,293.1499938964844,0.0080978656187653,-568.6375732421875,300.91046142578125,0.5196576118469238,0.050000000745058,0.0485137365758419,293.20819091796875,297.1499938964844,293.1499938964844,0.1959510296583175,-3049.63134765625,304.1571960449219,0.9396268129348756,0.2768670320510864,0.194392129778862,293.2312316894531,297.1499938964844,293.1499938964844,0.2527220547199249,-5044.1884765625,304.1753845214844,0.9990000128746032,0.3508134186267853,0.3208985328674316,293.2522888183594,297.1499938964844,293.1499938964844,0.0117476172745227,-3335.146240234375,303.1754150390625,0.5196576118469238,0.050000000745058,0.2301282733678817,291.19390869140625,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.1958312988281,1.0,0.222095176577568,0.9277780055999756,0.9277780055999756,1.0,1.0,-1.0103237628936768,0.4322666823863983,0.5780571103096008,0.1899123191833496,0.0,0.0,0.2672643661499023,35.63454055786133,25.0,14.320723533630373,-6408.86083984375,119.72039031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,305.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18167.26953125,18000.0,0.0,0.0,0.1458165049552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909688711166381,0.1909732818603515,-4.4140792851976585e-06,0.0,0.0001479852071497,0.0,0.0,7.893880367279053,0.0,0.0,0.0,0.2862359881401062,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0143944844603538,-729.44677734375,304.1392822265625,0.5256946086883545,0.050000000745058,0.0460612326860427,293.6361389160156,297.1499938964844,293.1499938964844,0.0078411996364593,-556.2171020507812,300.7177429199219,0.5254655480384827,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1945993304252624,-3032.841796875,304.15704345703125,0.9482741355895996,0.2755237221717834,0.1934080719947815,293.2105712890625,297.1499938964844,293.1499938964844,0.2433837652206421,-4896.08984375,304.1822509765625,0.9990000128746032,0.3529370427131653,0.3116205930709839,293.2530822753906,297.1499938964844,293.1499938964844,0.01164195779711,-3318.9794921875,303.1383361816406,0.5254655480384827,0.050000000745058,0.229834958910942,291.2004699707031,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.5687866210937,291.20037841796875,1.0,0.2177643924951553,0.9277051091194152,0.9277051091194152,1.0,1.0,-0.995334267616272,0.4253915548324585,0.5699427127838135,0.1869293749332428,0.0,0.0,0.2598971724510193,33.899993896484375,25.0,5.816665172576904,-6288.91357421875,113.35971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,305.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18196.2265625,18000.0,0.0,0.0,0.1439024209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856480687856674,0.1856524795293808,-4.409291250340175e-06,0.0,0.000146042657434,0.0,0.0,7.652377605438232,0.0,0.0,0.0,0.285427838563919,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0143944844603538,-729.44677734375,304.1392822265625,0.5256946086883545,0.050000000745058,0.0460612326860427,293.6361389160156,297.1499938964844,293.1499938964844,0.0078411996364593,-556.2171020507812,300.7177429199219,0.5254655480384827,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1945993304252624,-3032.841796875,304.15704345703125,0.9482741355895996,0.2755237221717834,0.1934080719947815,293.2105712890625,297.1499938964844,293.1499938964844,0.2433837652206421,-4896.08984375,304.1822509765625,0.9990000128746032,0.3529370427131653,0.3116205930709839,293.2530822753906,297.1499938964844,293.1499938964844,0.01164195779711,-3318.9794921875,303.1383361816406,0.5254655480384827,0.050000000745058,0.229834958910942,291.2004699707031,291.1499938964844,273.3699951171875,271.4151306152344,284.9374389648437,293.5687866210937,291.20037841796875,1.0,0.2177643924951553,0.9277051091194152,0.9277051091194152,1.0,1.0,-0.995334267616272,0.4253915548324585,0.5699427127838135,0.1869293749332428,0.0,0.0,0.2598971724510193,33.899993896484375,25.0,5.816665172576904,-6288.91357421875,113.35971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331420898437,305.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18196.2265625,18000.0,0.0,0.0,0.1439024209976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856480687856674,0.1856524795293808,-4.409291250340175e-06,0.0,0.000146042657434,0.0,0.0,7.652377605438232,0.0,0.0,0.0,0.285427838563919,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138136940076947,-717.0354614257812,304.0957946777344,0.530899167060852,0.050000000745058,0.045960571616888,293.6473083496094,297.1499938964844,293.1499938964844,0.0075938878580927,-544.0128784179688,300.5184326171875,0.5309000015258789,0.050000000745058,0.0483988709747791,293.2088928222656,297.1499938964844,293.1499938964844,0.1932407766580581,-3016.01220703125,304.156982421875,0.9555301070213318,0.2738018333911896,0.1923028379678726,293.1872863769531,297.1499938964844,293.1499938964844,0.2354860752820968,-4769.14697265625,304.1845703125,0.9990000128746032,0.3561239838600158,0.3034383952617645,293.2537841796875,297.1499938964844,293.1499938964844,0.0115484641864895,-3305.4443359375,303.1005249023437,0.5309000015258789,0.050000000745058,0.2295834124088287,291.198486328125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19805908203125,1.0,0.2141561210155487,0.9276322722434998,0.9276322722434998,1.0,1.0,-0.9837006330490112,0.4200991094112396,0.5636014938354492,0.1845272928476333,0.0,0.0,0.2535344362258911,32.425628662109375,43.0,-1.28378427028656,-6189.12255859375,108.28256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,305.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18199.166015625,18000.0,0.0,0.0,0.1416792273521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810335218906402,0.1810379177331924,-4.400313173391623e-06,0.0,0.0001437863975297,0.0,0.0,7.436329364776611,0.0,0.0,0.0,0.2845947742462158,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138136940076947,-717.0354614257812,304.0957946777344,0.530899167060852,0.050000000745058,0.045960571616888,293.6473083496094,297.1499938964844,293.1499938964844,0.0075938878580927,-544.0128784179688,300.5184326171875,0.5309000015258789,0.050000000745058,0.0483988709747791,293.2088928222656,297.1499938964844,293.1499938964844,0.1932407766580581,-3016.01220703125,304.156982421875,0.9555301070213318,0.2738018333911896,0.1923028379678726,293.1872863769531,297.1499938964844,293.1499938964844,0.2354860752820968,-4769.14697265625,304.1845703125,0.9990000128746032,0.3561239838600158,0.3034383952617645,293.2537841796875,297.1499938964844,293.1499938964844,0.0115484641864895,-3305.4443359375,303.1005249023437,0.5309000015258789,0.050000000745058,0.2295834124088287,291.198486328125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.19805908203125,1.0,0.2141561210155487,0.9276322722434998,0.9276322722434998,1.0,1.0,-0.9837006330490112,0.4200991094112396,0.5636014938354492,0.1845272928476333,0.0,0.0,0.2535344362258911,32.425628662109375,43.0,-1.28378427028656,-6189.12255859375,108.28256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,305.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18199.166015625,18000.0,0.0,0.0,0.1416792273521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810335218906402,0.1810379177331924,-4.400313173391623e-06,0.0,0.0001437863975297,0.0,0.0,7.436329364776611,0.0,0.0,0.0,0.2845947742462158,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137707069516181,-716.2711181640625,304.07440185546875,0.5293020606040955,0.050000000745058,0.0459751449525356,293.6529846191406,297.1499938964844,293.1499938964844,0.0074799805879592,-538.3551025390625,300.4164123535156,0.5293020606040955,0.050000000745058,0.048414047807455,293.210693359375,297.1499938964844,293.1499938964844,0.1923732608556747,-3005.220947265625,304.15728759765625,0.9515142440795898,0.2727029919624328,0.1915584206581115,293.1784973144531,297.1499938964844,293.1499938964844,0.2374222427606582,-4803.5810546875,304.1745910644531,0.9990000128746032,0.3573818206787109,0.3057985007762909,293.2541809082031,297.1499938964844,293.1499938964844,0.0115191945806145,-3302.021728515625,303.0812683105469,0.5293020606040955,0.050000000745058,0.2296553999185562,291.195556640625,291.1499938964844,273.42498779296875,271.4540710449219,284.96063232421875,293.5592956542969,291.1937561035156,1.0,0.2155163586139679,0.927595853805542,0.927595853805542,1.0,1.0,-0.9857544302940368,0.4211058914661407,0.5646485686302185,0.1847549676895141,0.0,0.0,0.2507639229297638,32.82856750488281,43.0,-10.83619213104248,-6159.36279296875,109.4113998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61871337890625,305.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.51953125,18000.0,0.0,0.0,0.1404891908168792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789404600858688,0.178944855928421,-4.395171799842501e-06,0.0,0.0001425786758773,0.0,0.0,7.337131023406982,0.0,0.0,0.0,0.2841879725456238,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137585969641804,-716.5914916992188,304.0530700683594,0.5246269106864929,0.050000000745058,0.0460192933678627,293.6587829589844,297.1499938964844,293.1499938964844,0.007376458030194,-533.4004516601562,300.3099975585937,0.5246269106864929,0.050000000745058,0.0484605319797992,293.2115478515625,297.1499938964844,293.1499938964844,0.1917786449193954,-2998.068115234375,304.15704345703125,0.9421326518058776,0.2717621922492981,0.1908894330263137,293.17779541015625,297.1499938964844,293.1499938964844,0.2440290600061416,-4914.7578125,304.1580505371094,0.9990000128746032,0.3571683168411255,0.3129244744777679,293.2547302246094,297.1499938964844,293.1499938964844,0.0115110669285058,-3303.411865234375,303.0606384277344,0.5246269106864929,0.050000000745058,0.2298758924007415,291.1822509765625,291.1499938964844,273.4433288574219,271.4671630859375,284.9686279296875,293.57000732421875,291.17742919921875,1.0,0.218651458621025,0.9275740385055542,0.9275740385055542,1.0,1.0,-0.9938740730285645,0.4248994886875152,0.5689745545387268,0.1861615478992462,0.0,0.0,0.249876007437706,34.091529846191406,46.0,-31.83087730407715,-6152.25244140625,113.35480499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416320800781,305.3673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.322265625,18000.0,0.0,0.0,0.1392986178398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775093674659729,0.177513763308525,-4.388351499073906e-06,0.0,0.0001413703867001,0.0,0.0,7.264201641082764,0.0,0.0,0.0,0.2838184535503387,4.0,0.0,1.0
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137379681691527,-717.4512939453125,304.0103454589844,0.5173014998435974,0.050000000745058,0.0460953600704669,293.6705017089844,297.1499938964844,293.1499938964844,0.0071716336533427,-523.4782104492188,300.0898132324219,0.5173014998435974,0.050000000745058,0.0485406331717968,293.21075439453125,297.1499938964844,293.1499938964844,0.1910470277070999,-2989.641845703125,304.1559143066406,0.9266223907470704,0.2703554332256317,0.1898292303085327,293.1944885253906,297.1499938964844,293.1499938964844,0.2557264268398285,-5108.0361328125,304.1361999511719,0.9990000128746032,0.3531174659729004,0.3248400688171386,293.2562866210937,297.1499938964844,293.1499938964844,0.011494611389935,-3306.85888671875,303.0167236328125,0.5173014998435974,0.050000000745058,0.2302558720111847,291.14453125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.141845703125,1.0,0.2233903706073761,0.9275304079055786,0.9275304079055786,1.0,1.0,-1.0075489282608032,0.4312861263751983,0.5762627720832825,0.1885600239038467,0.0,0.0,0.2533425390720367,36.26677322387695,49.0,-38.582401275634766,-6194.4130859375,120.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65484619140625,305.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.595703125,18000.0,0.0,0.0,0.1371559500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178523451089859,0.17852783203125,-4.369004727777792e-06,0.0,0.0001391958503518,0.0,0.0,7.276724338531494,0.0,0.0,0.0,0.283391535282135,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137379681691527,-717.4512939453125,304.0103454589844,0.5173014998435974,0.050000000745058,0.0460953600704669,293.6705017089844,297.1499938964844,293.1499938964844,0.0071716336533427,-523.4782104492188,300.0898132324219,0.5173014998435974,0.050000000745058,0.0485406331717968,293.21075439453125,297.1499938964844,293.1499938964844,0.1910470277070999,-2989.641845703125,304.1559143066406,0.9266223907470704,0.2703554332256317,0.1898292303085327,293.1944885253906,297.1499938964844,293.1499938964844,0.2557264268398285,-5108.0361328125,304.1361999511719,0.9990000128746032,0.3531174659729004,0.3248400688171386,293.2562866210937,297.1499938964844,293.1499938964844,0.011494611389935,-3306.85888671875,303.0167236328125,0.5173014998435974,0.050000000745058,0.2302558720111847,291.14453125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.141845703125,1.0,0.2233903706073761,0.9275304079055786,0.9275304079055786,1.0,1.0,-1.0075489282608032,0.4312861263751983,0.5762627720832825,0.1885600239038467,0.0,0.0,0.2533425390720367,36.26677322387695,49.0,-38.582401275634766,-6194.4130859375,120.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65484619140625,305.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.595703125,18000.0,0.0,0.0,0.1371559500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178523451089859,0.17852783203125,-4.369004727777792e-06,0.0,0.0001391958503518,0.0,0.0,7.276724338531494,0.0,0.0,0.0,0.283391535282135,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137179214507341,-717.8016967773438,303.9730529785156,0.5087854862213135,0.050000000745058,0.0461967550218105,293.6824645996094,297.1499938964844,293.1499938964844,0.0069636846892535,-512.6163940429688,299.8713073730469,0.5087854862213135,0.050000000745058,0.0486474074423313,293.2075500488281,297.1499938964844,293.1499938964844,0.1905537545680999,-2983.871826171875,304.15478515625,0.9095194339752196,0.2694714665412903,0.1892847865819931,293.2221374511719,297.1499938964844,293.1499938964844,0.2611846327781677,-5194.9931640625,304.13299560546875,0.9927224516868592,0.346379816532135,0.330082505941391,293.25848388671875,297.1499938964844,293.1499938964844,0.0114618791267275,-3305.50830078125,302.972412109375,0.5087854862213135,0.050000000745058,0.2307623624801635,291.1300964355469,291.1499938964844,273.51666259765625,271.5200500488281,285.03594970703125,293.6633605957031,291.1299743652344,1.0,0.2283275127410888,0.927486777305603,0.927486777305603,1.0,1.0,-1.014078140258789,0.4343814253807068,0.579696774482727,0.189591959118843,0.0,0.0,0.2571419477462768,39.03893280029297,52.0,-16.288936614990234,-6232.39453125,126.52422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,305.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1356278210878372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808363050222396,0.1808406561613083,-4.3565987652982585e-06,0.0,0.0001376449945382,0.0,0.0,7.356102466583252,0.0,0.0,0.0,0.2833192050457001,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137179214507341,-717.8016967773438,303.9730529785156,0.5087854862213135,0.050000000745058,0.0461967550218105,293.6824645996094,297.1499938964844,293.1499938964844,0.0069636846892535,-512.6163940429688,299.8713073730469,0.5087854862213135,0.050000000745058,0.0486474074423313,293.2075500488281,297.1499938964844,293.1499938964844,0.1905537545680999,-2983.871826171875,304.15478515625,0.9095194339752196,0.2694714665412903,0.1892847865819931,293.2221374511719,297.1499938964844,293.1499938964844,0.2611846327781677,-5194.9931640625,304.13299560546875,0.9927224516868592,0.346379816532135,0.330082505941391,293.25848388671875,297.1499938964844,293.1499938964844,0.0114618791267275,-3305.50830078125,302.972412109375,0.5087854862213135,0.050000000745058,0.2307623624801635,291.1300964355469,291.1499938964844,273.51666259765625,271.5200500488281,285.03594970703125,293.6633605957031,291.1299743652344,1.0,0.2283275127410888,0.927486777305603,0.927486777305603,1.0,1.0,-1.014078140258789,0.4343814253807068,0.579696774482727,0.189591959118843,0.0,0.0,0.2571419477462768,39.03893280029297,52.0,-16.288936614990234,-6232.39453125,126.52422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,305.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.671875,18000.0,0.0,0.0,0.1356278210878372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808363050222396,0.1808406561613083,-4.3565987652982585e-06,0.0,0.0001376449945382,0.0,0.0,7.356102466583252,0.0,0.0,0.0,0.2833192050457001,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136797213926911,-717.0477294921875,303.9413757324219,0.4992623329162597,0.050000000745058,0.0463306047022342,293.6947937011719,297.1499938964844,293.1499938964844,0.0067486339248716,-500.4488525390625,299.6581420898437,0.4992623329162597,0.050000000745058,0.0487883575260639,293.2069396972656,297.1499938964844,293.1499938964844,0.18930184841156,-2967.921630859375,304.1553039550781,0.891130268573761,0.2681423127651214,0.1885300725698471,293.2355041503906,297.1499938964844,293.1499938964844,0.2565017342567444,-5116.63330078125,304.1462097167969,0.97311270236969,0.3418138027191162,0.3252445757389068,293.260986328125,297.1499938964844,293.1499938964844,0.011409300379455,-3297.93212890625,302.92938232421875,0.4992623329162597,0.050000000745058,0.2314309626817703,291.1472473144531,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6908874511719,291.14947509765625,1.0,0.2329320907592773,0.9271554350852966,0.9271554350852966,1.0,1.0,-1.0084713697433472,0.4319131672382355,0.5765582323074341,0.1881630569696426,0.0,0.0,0.256587952375412,42.53789520263672,55.0,15.674839973449709,-6208.18603515625,131.18222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,305.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.1346624940633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814008951187133,0.1814052611589431,-4.355579221737571e-06,0.0,0.0001366653159493,0.0,0.0,7.378736972808838,0.0,0.0,0.0,0.2833536863327026,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136797213926911,-717.0477294921875,303.9413757324219,0.4992623329162597,0.050000000745058,0.0463306047022342,293.6947937011719,297.1499938964844,293.1499938964844,0.0067486339248716,-500.4488525390625,299.6581420898437,0.4992623329162597,0.050000000745058,0.0487883575260639,293.2069396972656,297.1499938964844,293.1499938964844,0.18930184841156,-2967.921630859375,304.1553039550781,0.891130268573761,0.2681423127651214,0.1885300725698471,293.2355041503906,297.1499938964844,293.1499938964844,0.2565017342567444,-5116.63330078125,304.1462097167969,0.97311270236969,0.3418138027191162,0.3252445757389068,293.260986328125,297.1499938964844,293.1499938964844,0.011409300379455,-3297.93212890625,302.92938232421875,0.4992623329162597,0.050000000745058,0.2314309626817703,291.1472473144531,291.1499938964844,273.5533447265625,271.5467834472656,285.0684814453125,293.6908874511719,291.14947509765625,1.0,0.2329320907592773,0.9271554350852966,0.9271554350852966,1.0,1.0,-1.0084713697433472,0.4319131672382355,0.5765582323074341,0.1881630569696426,0.0,0.0,0.256587952375412,42.53789520263672,55.0,15.674839973449709,-6208.18603515625,131.18222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,305.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9921875,18000.0,0.0,0.0,0.1346624940633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814008951187133,0.1814052611589431,-4.355579221737571e-06,0.0,0.0001366653159493,0.0,0.0,7.378736972808838,0.0,0.0,0.0,0.2833536863327026,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136311072856187,-716.2725830078125,303.9029541015625,0.4915232360363006,0.050000000745058,0.0464570261538028,293.7073974609375,297.1499938964844,293.1499938964844,0.0065348944626748,-488.1639099121094,299.4377746582031,0.4915232360363006,0.050000000745058,0.0489214845001697,293.2071228027344,297.1499938964844,293.1499938964844,0.1880061775445938,-2951.555908203125,304.1556701660156,0.8756024241447449,0.2666637599468231,0.1876141428947448,293.23956298828125,297.1499938964844,293.1499938964844,0.2536103725433349,-5068.8583984375,304.15216064453125,0.9548739790916444,0.338812917470932,0.3222846090793609,293.2636108398437,297.1499938964844,293.1499938964844,0.0113598154857754,-3291.742919921875,302.88458251953125,0.4915232360363006,0.050000000745058,0.2320624589920044,291.15704345703125,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1575622558594,1.0,0.2373858094215393,0.9268240928649902,0.9268240928649902,1.0,1.0,-1.0048884153366089,0.4303899109363556,0.5744984745979309,0.187096506357193,0.0,0.0,0.2548340559005737,45.86091995239258,58.0,11.014639854431152,-6157.85498046875,135.98585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4641418457031,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1340040415525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802200376987457,0.1802244037389755,-4.3581007957982365e-06,0.0,0.0001359970628982,0.0,0.0,7.332035541534424,0.0,0.0,0.0,0.2832799851894378,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136311072856187,-716.2725830078125,303.9029541015625,0.4915232360363006,0.050000000745058,0.0464570261538028,293.7073974609375,297.1499938964844,293.1499938964844,0.0065348944626748,-488.1639099121094,299.4377746582031,0.4915232360363006,0.050000000745058,0.0489214845001697,293.2071228027344,297.1499938964844,293.1499938964844,0.1880061775445938,-2951.555908203125,304.1556701660156,0.8756024241447449,0.2666637599468231,0.1876141428947448,293.23956298828125,297.1499938964844,293.1499938964844,0.2536103725433349,-5068.8583984375,304.15216064453125,0.9548739790916444,0.338812917470932,0.3222846090793609,293.2636108398437,297.1499938964844,293.1499938964844,0.0113598154857754,-3291.742919921875,302.88458251953125,0.4915232360363006,0.050000000745058,0.2320624589920044,291.15704345703125,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1575622558594,1.0,0.2373858094215393,0.9268240928649902,0.9268240928649902,1.0,1.0,-1.0048884153366089,0.4303899109363556,0.5744984745979309,0.187096506357193,0.0,0.0,0.2548340559005737,45.86091995239258,58.0,11.014639854431152,-6157.85498046875,135.98585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4641418457031,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1340040415525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802200376987457,0.1802244037389755,-4.3581007957982365e-06,0.0,0.0001359970628982,0.0,0.0,7.332035541534424,0.0,0.0,0.0,0.2832799851894378,4.0,0.0,1.0
