time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136031368747353,-715.8668823242188,303.88104248046875,0.4880153238773346,0.050000000745058,0.046519000083208,293.7137451171875,297.1499938964844,293.1499938964844,0.0064286352135241,-481.969970703125,299.3247985839844,0.4880153238773346,0.050000000745058,0.0489867478609085,293.2072448730469,297.1499938964844,293.1499938964844,0.1873845160007476,-2943.742919921875,304.1557922363281,0.8685834407806396,0.2659127712249756,0.1871410012245178,293.2402038574219,297.1499938964844,293.1499938964844,0.2524723708629608,-5050.2783203125,304.15380859375,0.9461268782615662,0.3375548422336578,0.321105420589447,293.2649230957031,297.1499938964844,293.1499938964844,0.0113364979624748,-3289.139892578125,302.8615417480469,0.4880153238773346,0.050000000745058,0.2323720455169677,291.15887451171875,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.7126159667969,291.15924072265625,1.0,0.2395658493041992,0.9266583919525146,0.9266583919525146,1.0,1.0,-1.003429293632507,0.4297845959663391,0.573644757270813,0.1866201311349868,0.0,0.0,0.254057765007019,47.4931526184082,58.0,8.166244506835938,-6135.7880859375,138.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,305.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.677734375,18000.0,0.0,0.0,0.1337502747774124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797116994857788,0.1797160506248474,-4.35834863310447e-06,0.0,0.0001357395231025,0.0,0.0,7.310567378997803,0.0,0.0,0.0,0.2832241356372833,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135722588747739,-715.4043579101562,303.857666015625,0.4846410453319549,0.050000000745058,0.0465805530548095,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229636289179,-475.7290344238281,299.2105407714844,0.4846410453319549,0.050000000745058,0.0490515641868114,293.2073974609375,297.1499938964844,293.1499938964844,0.186768040060997,-2936.00048828125,304.1558532714844,0.8619855642318726,0.2651604413986206,0.1866654306650161,293.2403869628906,297.1499938964844,293.1499938964844,0.2514236867427826,-5033.25634765625,304.155029296875,0.9376279711723328,0.3363766074180603,0.3200241029262543,293.2662353515625,297.1499938964844,293.1499938964844,0.0113131403923034,-3286.567138671875,302.8382568359375,0.4846410453319549,0.050000000745058,0.2326795160770416,291.1601867675781,291.1499938964844,273.6266784667969,271.60076904296875,285.11492919921875,293.7192077636719,291.160400390625,1.0,0.2417175024747848,0.9265890717506408,0.9265890717506408,1.0,1.0,-1.0020813941955566,0.4292353689670563,0.572845995426178,0.1861634403467178,0.0,0.0,0.2532447278499603,49.115234375,61.0,5.733699798583984,-6114.1904296875,140.83364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985290527344,305.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.484375,18000.0,0.0,0.0,0.1335392445325851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791843771934509,0.1791887283325195,-4.358350452093873e-06,0.0,0.0001355253625661,0.0,0.0,7.287891864776611,0.0,0.0,0.0,0.2831587493419647,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135045470669865,-714.3759765625,303.8075256347656,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061126369982957,-463.06939697265625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855622678995132,-2920.876953125,304.1559143066406,0.8498920798301697,0.2636562585830688,0.1857130229473114,293.24005126953125,297.1499938964844,293.1499938964844,0.2494886964559555,-5002.06298828125,304.15655517578125,0.921579122543335,0.3341525495052337,0.3180210590362549,293.2688293457031,297.1499938964844,293.1499938964844,0.0112664829939603,-3281.576904296875,302.7908630371094,0.4780458509922027,0.050000000745058,0.2332906424999237,291.1610412597656,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.7318725585937,291.1610107421875,1.0,0.2459396868944168,0.9264503121376038,0.9264503121376038,1.0,1.0,-0.9995689392089844,0.4282272160053253,0.5713417530059814,0.1852733492851257,0.0,0.0,0.2516966760158539,52.341007232666016,49.0,1.8627938032150269,-6073.21728515625,145.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,305.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.1332165002822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781273484230041,0.1781317144632339,-4.357641500973841e-06,0.0,0.0001351978135062,0.0,0.0,7.241321086883545,0.0,0.0,0.0,0.2830075323581695,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135045470669865,-714.3759765625,303.8075256347656,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061126369982957,-463.06939697265625,298.9781799316406,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855622678995132,-2920.876953125,304.1559143066406,0.8498920798301697,0.2636562585830688,0.1857130229473114,293.24005126953125,297.1499938964844,293.1499938964844,0.2494886964559555,-5002.06298828125,304.15655517578125,0.921579122543335,0.3341525495052337,0.3180210590362549,293.2688293457031,297.1499938964844,293.1499938964844,0.0112664829939603,-3281.576904296875,302.7908630371094,0.4780458509922027,0.050000000745058,0.2332906424999237,291.1610412597656,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.7318725585937,291.1610107421875,1.0,0.2459396868944168,0.9264503121376038,0.9264503121376038,1.0,1.0,-0.9995689392089844,0.4282272160053253,0.5713417530059814,0.1852733492851257,0.0,0.0,0.2516966760158539,52.341007232666016,49.0,1.8627938032150269,-6073.21728515625,145.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3430480957031,305.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.1332165002822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781273484230041,0.1781317144632339,-4.357641500973841e-06,0.0,0.0001351978135062,0.0,0.0,7.241321086883545,0.0,0.0,0.0,0.2830075323581695,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133624030277132,-711.0679321289062,303.7546691894531,0.4789294898509979,0.050000000745058,0.0466865710914135,293.745361328125,297.1499938964844,293.1499938964844,0.0058830119669437,-448.74652099609375,298.7419128417969,0.4789294898509979,0.050000000745058,0.049163207411766,293.2077331542969,297.1499938964844,293.1499938964844,0.1842388808727264,-2904.215576171875,304.1561584472656,0.8496919870376587,0.262179285287857,0.1846638172864914,293.2391967773437,297.1499938964844,293.1499938964844,0.2475059777498245,-4970.18359375,304.1576538085937,0.9210538268089294,0.3320420980453491,0.3159906566143036,293.2713317871094,297.1499938964844,293.1499938964844,0.0111676100641489,-3266.636962890625,302.74298095703125,0.4789294898509979,0.050000000745058,0.2332090884447097,291.1618957519531,291.1499938964844,273.70001220703125,271.65545654296875,285.15869140625,293.74444580078125,291.1622009277344,1.0,0.2443817406892776,0.9263115525245668,0.9263115525245668,1.0,1.0,-0.995735228061676,0.426619291305542,0.569115936756134,0.1841097474098205,0.0,0.0,0.2500839233398437,51.85453414916992,37.0,2.413741111755371,-6032.39990234375,143.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,305.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5390625,18000.0,0.0,0.0,0.1329803317785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770906150341034,0.1770949810743332,-4.356337285571499e-06,0.0,0.0001349581434624,0.0,0.0,7.194723129272461,0.0,0.0,0.0,0.2828415334224701,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133624030277132,-711.0679321289062,303.7546691894531,0.4789294898509979,0.050000000745058,0.0466865710914135,293.745361328125,297.1499938964844,293.1499938964844,0.0058830119669437,-448.74652099609375,298.7419128417969,0.4789294898509979,0.050000000745058,0.049163207411766,293.2077331542969,297.1499938964844,293.1499938964844,0.1842388808727264,-2904.215576171875,304.1561584472656,0.8496919870376587,0.262179285287857,0.1846638172864914,293.2391967773437,297.1499938964844,293.1499938964844,0.2475059777498245,-4970.18359375,304.1576538085937,0.9210538268089294,0.3320420980453491,0.3159906566143036,293.2713317871094,297.1499938964844,293.1499938964844,0.0111676100641489,-3266.636962890625,302.74298095703125,0.4789294898509979,0.050000000745058,0.2332090884447097,291.1618957519531,291.1499938964844,273.70001220703125,271.65545654296875,285.15869140625,293.74444580078125,291.1622009277344,1.0,0.2443817406892776,0.9263115525245668,0.9263115525245668,1.0,1.0,-0.995735228061676,0.426619291305542,0.569115936756134,0.1841097474098205,0.0,0.0,0.2500839233398437,51.85453414916992,37.0,2.413741111755371,-6032.39990234375,143.86578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,305.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5390625,18000.0,0.0,0.0,0.1329803317785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770906150341034,0.1770949810743332,-4.356337285571499e-06,0.0,0.0001349581434624,0.0,0.0,7.194723129272461,0.0,0.0,0.0,0.2828415334224701,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131709752604365,-706.0554809570312,303.7032165527344,0.4858885109424591,0.050000000745058,0.0465576983988285,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409863755106,-433.1252746582031,298.5032958984375,0.4858885109424591,0.050000000745058,0.0490274988114833,293.20831298828125,297.1499938964844,293.1499938964844,0.1827419400215149,-2885.2763671875,304.1566162109375,0.8592567443847656,0.2605993449687958,0.1835011094808578,293.23797607421875,297.1499938964844,293.1499938964844,0.2454404532909393,-4936.970703125,304.1585388183594,0.933393657207489,0.3300326466560364,0.3139402270317077,293.27349853515625,297.1499938964844,293.1499938964844,0.0110271368175745,-3243.284912109375,302.6954040527344,0.4858885109424591,0.050000000745058,0.2325653433799743,291.165283203125,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1657409667969,1.0,0.2387452274560928,0.9261665940284728,0.9261665940284728,1.0,1.0,-0.9907888770103456,0.424510508775711,0.566278338432312,0.1827078759670257,0.0,0.0,0.2478339076042175,48.35466003417969,25.0,4.436173915863037,-5986.05712890625,136.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.90625,18000.0,0.0,0.0,0.1327629685401916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757141500711441,0.1757185012102127,-4.35543006460648e-06,0.0,0.0001347375364275,0.0,0.0,7.134271144866943,0.0,0.0,0.0,0.282645046710968,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131709752604365,-706.0554809570312,303.7032165527344,0.4858885109424591,0.050000000745058,0.0465576983988285,293.7575988769531,297.1499938964844,293.1499938964844,0.0056409863755106,-433.1252746582031,298.5032958984375,0.4858885109424591,0.050000000745058,0.0490274988114833,293.20831298828125,297.1499938964844,293.1499938964844,0.1827419400215149,-2885.2763671875,304.1566162109375,0.8592567443847656,0.2605993449687958,0.1835011094808578,293.23797607421875,297.1499938964844,293.1499938964844,0.2454404532909393,-4936.970703125,304.1585388183594,0.933393657207489,0.3300326466560364,0.3139402270317077,293.27349853515625,297.1499938964844,293.1499938964844,0.0110271368175745,-3243.284912109375,302.6954040527344,0.4858885109424591,0.050000000745058,0.2325653433799743,291.165283203125,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1657409667969,1.0,0.2387452274560928,0.9261665940284728,0.9261665940284728,1.0,1.0,-0.9907888770103456,0.424510508775711,0.566278338432312,0.1827078759670257,0.0,0.0,0.2478339076042175,48.35466003417969,25.0,4.436173915863037,-5986.05712890625,136.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.90625,18000.0,0.0,0.0,0.1327629685401916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757141500711441,0.1757185012102127,-4.35543006460648e-06,0.0,0.0001347375364275,0.0,0.0,7.134271144866943,0.0,0.0,0.0,0.282645046710968,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.013000420294702,-701.3466796875,303.66510009765625,0.4949474632740021,0.050000000745058,0.0463993027806282,293.7671203613281,297.1499938964844,293.1499938964844,0.0054432307370007,-420.0208435058594,298.3104553222656,0.4949474632740021,0.050000000745058,0.0488606989383697,293.2093505859375,297.1499938964844,293.1499938964844,0.1813594698905944,-2867.730224609375,304.1571655273437,0.8734599947929382,0.2592093348503113,0.1824240237474441,293.2367858886719,297.1499938964844,293.1499938964844,0.2437714636325836,-4910.14208984375,304.1590576171875,0.9511846899986268,0.3284861743450165,0.3123019337654114,293.2749938964844,297.1499938964844,293.1499938964844,0.0108965374529361,-3220.7216796875,302.6576232910156,0.4949474632740021,0.050000000745058,0.2317741215229034,291.1686096191406,291.1499938964844,273.7659912109375,271.70513916015625,285.1992492675781,293.7662353515625,291.16912841796875,1.0,0.2319440692663192,0.9260505437850952,0.9260505437850952,1.0,1.0,-0.9861899614334106,0.422535628080368,0.5636543035507202,0.1814493983983993,0.0,0.0,0.2455845475196838,44.07324981689453,25.0,5.520305156707764,-5944.8984375,128.37318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,305.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.201171875,18000.0,0.0,0.0,0.1325487941503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743276715278625,0.1743320226669311,-4.354727479949361e-06,0.0,0.0001345201744697,0.0,0.0,7.073812484741211,0.0,0.0,0.0,0.2824539542198181,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129560306668281,-700.0950317382812,303.6558532714844,0.4977716207504272,0.050000000745058,0.0463538691401481,293.7694702148437,297.1499938964844,293.1499938964844,0.0053934878669679,-416.6794738769531,298.2619934082031,0.4977716207504272,0.050000000745058,0.0488128550350666,293.2095947265625,297.1499938964844,293.1499938964844,0.1810018122196197,-2863.187744140625,304.15728759765625,0.8780406713485718,0.2588593363761902,0.1821454316377639,293.2364807128906,297.1499938964844,293.1499938964844,0.243353933095932,-4903.43115234375,304.1591796875,0.9565886855125428,0.328107088804245,0.3118935823440552,293.2753295898437,297.1499938964844,293.1499938964844,0.0108621474355459,-3214.685546875,302.648193359375,0.4977716207504272,0.050000000745058,0.2315471768379211,291.16949462890625,291.1499938964844,273.7733459472656,271.710693359375,285.20379638671875,293.7685852050781,291.1700134277344,1.0,0.2299756854772567,0.9260215759277344,0.9260215759277344,1.0,1.0,-0.9849812388420104,0.4220156967639923,0.5629655122756958,0.1811219602823257,0.0,0.0,0.2449589073657989,42.84668731689453,25.0,5.688520908355713,-5934.1142578125,126.0273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,305.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7734375,18000.0,0.0,0.0,0.1324846744537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173941433429718,0.1739457994699478,-4.354530574346427e-06,0.0,0.0001344550983048,0.0,0.0,7.056984901428223,0.0,0.0,0.0,0.2824007868766784,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128601295873522,-697.4255981445312,303.63299560546875,0.5034312605857849,0.050000000745058,0.0462692789733409,293.7752685546875,297.1499938964844,293.1499938964844,0.005273996386677,-408.595458984375,298.14019775390625,0.5034312605857849,0.050000000745058,0.04872377961874,293.2102355957031,297.1499938964844,293.1499938964844,0.1801328361034393,-2852.160400390625,304.1575622558594,0.8869242668151855,0.2579814493656158,0.1814694255590438,293.2356872558594,297.1499938964844,293.1499938964844,0.2423495203256607,-4887.3095703125,304.1593322753906,0.9665804505348206,0.3271677494049072,0.3109140694141388,293.276123046875,297.1499938964844,293.1499938964844,0.0107871079817414,-3201.64990234375,302.62469482421875,0.5034312605857849,0.050000000745058,0.2311246246099472,291.1716003417969,291.1499938964844,273.7916564941406,271.7245788574219,285.2148742675781,293.7743835449219,291.17205810546875,1.0,0.226476103067398,0.9259490966796876,0.9259490966796876,1.0,1.0,-0.9822781682014464,0.4208632409572601,0.5614149570465088,0.1803633719682693,0.0,0.0,0.2433039546012878,40.556884765625,25.0,5.461828708648682,-5907.22412109375,121.55882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,305.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.439453125,18000.0,0.0,0.0,0.1323009878396988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172910451889038,0.1729148030281067,-4.353965323389275e-06,0.0,0.0001342686737189,0.0,0.0,7.012040138244629,0.0,0.0,0.0,0.2822579741477966,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127734262496232,-695.0342407226562,303.6103515625,0.5085799098014832,0.050000000745058,0.0461996011435985,293.7809753417969,297.1499938964844,293.1499938964844,0.0051577165722846,-400.649658203125,298.01739501953125,0.5085799098014832,0.050000000745058,0.0486504063010215,293.2108459472656,297.1499938964844,293.1499938964844,0.1792845577001571,-2841.405517578125,304.15771484375,0.8947027325630188,0.2570988535881042,0.1808021813631057,293.2348937988281,297.1499938964844,293.1499938964844,0.2413823306560516,-4871.80859375,304.1593933105469,0.9747593998908995,0.326235681772232,0.3099596798419952,293.27685546875,297.1499938964844,293.1499938964844,0.0107184974476695,-3189.82763671875,302.6010437011719,0.5085799098014832,0.050000000745058,0.2307765781879425,291.1731262207031,291.1499938964844,273.8099975585937,271.7384948730469,285.22576904296875,293.7801208496094,291.1733703613281,1.0,0.2233788222074508,0.925896406173706,0.925896406173706,1.0,1.0,-0.9797422885894777,0.4197880625724792,0.5599542260169983,0.1796393543481826,0.0,0.0,0.2416097074747085,38.6666374206543,25.0,4.329526424407959,-5880.42822265625,117.81790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252197265625,305.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.603515625,18000.0,0.0,0.0,0.1320790797472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718223243951797,0.1718266755342483,-4.353180429461645e-06,0.0,0.0001340434682788,0.0,0.0,6.964367389678955,0.0,0.0,0.0,0.2821023166179657,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126176476478576,-690.7803955078125,303.5653686523437,0.5179740190505981,0.050000000745058,0.0460881628096103,293.79217529296875,297.1499938964844,293.1499938964844,0.0049314522184431,-384.9550476074219,297.7686767578125,0.5179740190505981,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776268035173416,-2820.39892578125,304.15789794921875,0.90822833776474,0.2553204596042633,0.1794801354408264,293.2333984375,297.1499938964844,293.1499938964844,0.2395238578319549,-4842.05517578125,304.15936279296875,0.987555205821991,0.3243868947029114,0.3080969750881195,293.2782592773437,297.1499938964844,293.1499938964844,0.0105935456231236,-3168.478271484375,302.55340576171875,0.5179740190505981,0.050000000745058,0.2302199155092239,291.1744689941406,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.174560546875,1.0,0.2182295620441436,0.9257911443710328,0.9257911443710328,1.0,1.0,-0.9749769568443298,0.4177795946598053,0.5571973323822021,0.1782516688108444,0.0,0.0,0.2382414489984512,35.63391876220703,25.0,2.1388511657714844,-5829.2802734375,111.69947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.921875,18000.0,0.0,0.0,0.1315100938081741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169637382030487,0.1696417331695556,-4.350714334577788e-06,0.0,0.0001334660191787,0.0,0.0,6.867456912994385,0.0,0.0,0.0,0.2817650735378265,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126176476478576,-690.7803955078125,303.5653686523437,0.5179740190505981,0.050000000745058,0.0460881628096103,293.79217529296875,297.1499938964844,293.1499938964844,0.0049314522184431,-384.9550476074219,297.7686767578125,0.5179740190505981,0.050000000745058,0.0485330522060394,293.2120056152344,297.1499938964844,293.1499938964844,0.1776268035173416,-2820.39892578125,304.15789794921875,0.90822833776474,0.2553204596042633,0.1794801354408264,293.2333984375,297.1499938964844,293.1499938964844,0.2395238578319549,-4842.05517578125,304.15936279296875,0.987555205821991,0.3243868947029114,0.3080969750881195,293.2782592773437,297.1499938964844,293.1499938964844,0.0105935456231236,-3168.478271484375,302.55340576171875,0.5179740190505981,0.050000000745058,0.2302199155092239,291.1744689941406,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.174560546875,1.0,0.2182295620441436,0.9257911443710328,0.9257911443710328,1.0,1.0,-0.9749769568443298,0.4177795946598053,0.5571973323822021,0.1782516688108444,0.0,0.0,0.2382414489984512,35.63391876220703,25.0,2.1388511657714844,-5829.2802734375,111.69947814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,305.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.921875,18000.0,0.0,0.0,0.1315100938081741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169637382030487,0.1696417331695556,-4.350714334577788e-06,0.0,0.0001334660191787,0.0,0.0,6.867456912994385,0.0,0.0,0.0,0.2817650735378265,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124785462394356,-687.0126342773438,303.5205078125,0.5261154770851135,0.050000000745058,0.0460050255060195,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112298198044,-369.3702087402344,297.5159606933594,0.5261154770851135,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.1759934574365615,-2799.6865234375,304.1579895019531,0.919934630393982,0.2535220682621002,0.1781667470932006,293.2320251464844,297.1499938964844,293.1499938964844,0.2377253621816635,-4813.27392578125,304.15924072265625,0.9966508746147156,0.3225545585155487,0.3062803149223327,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801906272768,-3149.218017578125,302.5052185058594,0.5261154770851135,0.050000000745058,0.2298046350479126,291.17498779296875,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.17498779296875,1.0,0.2141803503036499,0.9256858825683594,0.9256858825683594,1.0,1.0,-0.9705128073692322,0.4159097373485565,0.554603099822998,0.1769259721040725,0.0,0.0,0.234871432185173,33.35950469970703,25.0,0.8250950574874878,-5780.76171875,106.95520782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18086.43359375,18000.0,0.0,0.0,0.1307739615440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674638986587524,0.1674682348966598,-4.347446065366967e-06,0.0,0.0001327189529547,0.0,0.0,6.770095348358154,0.0,0.0,0.0,0.2814071178436279,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124785462394356,-687.0126342773438,303.5205078125,0.5261154770851135,0.050000000745058,0.0460050255060195,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112298198044,-369.3702087402344,297.5159606933594,0.5261154770851135,0.050000000745058,0.0484455078840255,293.213134765625,297.1499938964844,293.1499938964844,0.1759934574365615,-2799.6865234375,304.1579895019531,0.919934630393982,0.2535220682621002,0.1781667470932006,293.2320251464844,297.1499938964844,293.1499938964844,0.2377253621816635,-4813.27392578125,304.15924072265625,0.9966508746147156,0.3225545585155487,0.3062803149223327,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801906272768,-3149.218017578125,302.5052185058594,0.5261154770851135,0.050000000745058,0.2298046350479126,291.17498779296875,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.17498779296875,1.0,0.2141803503036499,0.9256858825683594,0.9256858825683594,1.0,1.0,-0.9705128073692322,0.4159097373485565,0.554603099822998,0.1769259721040725,0.0,0.0,0.234871432185173,33.35950469970703,25.0,0.8250950574874878,-5780.76171875,106.95520782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18086.43359375,18000.0,0.0,0.0,0.1307739615440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674638986587524,0.1674682348966598,-4.347446065366967e-06,0.0,0.0001327189529547,0.0,0.0,6.770095348358154,0.0,0.0,0.0,0.2814071178436279,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123533336445689,-683.6239013671875,303.4757385253906,0.532082736492157,0.050000000745058,0.0459504388272762,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962521642446,-353.8468017578125,297.2597961425781,0.532082736492157,0.050000000745058,0.0483880266547203,293.2144775390625,297.1499938964844,293.1499938964844,0.174337089061737,-2778.619873046875,304.1580810546875,0.9277079105377196,0.2516540586948395,0.1768462508916854,293.2290954589844,297.1499938964844,293.1499938964844,0.2335043102502823,-4743.36279296875,304.1634521484375,0.9990000128746032,0.3210615217685699,0.3017155528068542,293.281005859375,297.1499938964844,293.1499938964844,0.010376838967204,-3131.610107421875,302.456787109375,0.532082736492157,0.050000000745058,0.2295319586992263,291.17633056640625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1769714355469,1.0,0.2108913660049438,0.9255889058113098,0.9255889058113098,1.0,1.0,-0.9631030559539796,0.4127006530761719,0.5504024028778076,0.1750191003084182,0.0,0.0,0.2313174456357956,31.8147087097168,25.0,4.110532760620117,-5726.974609375,102.81244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.419921875,18000.0,0.0,0.0,0.1298765689134597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652690917253494,0.1652734279632568,-4.343827185948612e-06,0.0,0.0001318082067882,0.0,0.0,6.6716132164001465,0.0,0.0,0.0,0.2810372114181518,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123533336445689,-683.6239013671875,303.4757385253906,0.532082736492157,0.050000000745058,0.0459504388272762,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962521642446,-353.8468017578125,297.2597961425781,0.532082736492157,0.050000000745058,0.0483880266547203,293.2144775390625,297.1499938964844,293.1499938964844,0.174337089061737,-2778.619873046875,304.1580810546875,0.9277079105377196,0.2516540586948395,0.1768462508916854,293.2290954589844,297.1499938964844,293.1499938964844,0.2335043102502823,-4743.36279296875,304.1634521484375,0.9990000128746032,0.3210615217685699,0.3017155528068542,293.281005859375,297.1499938964844,293.1499938964844,0.010376838967204,-3131.610107421875,302.456787109375,0.532082736492157,0.050000000745058,0.2295319586992263,291.17633056640625,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1769714355469,1.0,0.2108913660049438,0.9255889058113098,0.9255889058113098,1.0,1.0,-0.9631030559539796,0.4127006530761719,0.5504024028778076,0.1750191003084182,0.0,0.0,0.2313174456357956,31.8147087097168,25.0,4.110532760620117,-5726.974609375,102.81244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.419921875,18000.0,0.0,0.0,0.1298765689134597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652690917253494,0.1652734279632568,-4.343827185948612e-06,0.0,0.0001318082067882,0.0,0.0,6.6716132164001465,0.0,0.0,0.0,0.2810372114181518,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122309634461998,-680.1668701171875,303.43145751953125,0.5363345146179199,0.050000000745058,0.045914314687252,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813690379261,-337.9711608886719,297.0034484863281,0.5363345146179199,0.050000000745058,0.0483499839901924,293.2173156738281,297.1499938964844,293.1499938964844,0.1723797917366027,-2753.509765625,304.1586608886719,0.9319599866867064,0.2494481056928634,0.1753508448600769,293.22003173828125,297.1499938964844,293.1499938964844,0.2275719940662384,-4646.50634765625,304.1687316894531,0.9990000128746032,0.3208857476711273,0.2956714630126953,293.2821350097656,297.1499938964844,293.1499938964844,0.0102759879082441,-3113.697998046875,302.40936279296875,0.5363345146179199,0.050000000745058,0.2293515056371688,291.1844177246094,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1853332519531,1.0,0.2081003040075302,0.9254919290542604,0.9254919290542604,1.0,1.0,-0.9536381363868712,0.4085700213909149,0.5450681447982788,0.1726864129304886,0.0,0.0,0.2262089699506759,30.740062713623047,25.0,9.123177528381348,-5657.3154296875,99.08888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,305.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.82421875,18000.0,0.0,0.0,0.128785565495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623693704605102,0.1623737215995788,-4.34146613770281e-06,0.0,0.0001307009806623,0.0,0.0,6.545558452606201,0.0,0.0,0.0,0.280619353055954,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122309634461998,-680.1668701171875,303.43145751953125,0.5363345146179199,0.050000000745058,0.045914314687252,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813690379261,-337.9711608886719,297.0034484863281,0.5363345146179199,0.050000000745058,0.0483499839901924,293.2173156738281,297.1499938964844,293.1499938964844,0.1723797917366027,-2753.509765625,304.1586608886719,0.9319599866867064,0.2494481056928634,0.1753508448600769,293.22003173828125,297.1499938964844,293.1499938964844,0.2275719940662384,-4646.50634765625,304.1687316894531,0.9990000128746032,0.3208857476711273,0.2956714630126953,293.2821350097656,297.1499938964844,293.1499938964844,0.0102759879082441,-3113.697998046875,302.40936279296875,0.5363345146179199,0.050000000745058,0.2293515056371688,291.1844177246094,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1853332519531,1.0,0.2081003040075302,0.9254919290542604,0.9254919290542604,1.0,1.0,-0.9536381363868712,0.4085700213909149,0.5450681447982788,0.1726864129304886,0.0,0.0,0.2262089699506759,30.740062713623047,25.0,9.123177528381348,-5657.3154296875,99.08888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,305.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.82421875,18000.0,0.0,0.0,0.128785565495491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623693704605102,0.1623737215995788,-4.34146613770281e-06,0.0,0.0001307009806623,0.0,0.0,6.545558452606201,0.0,0.0,0.0,0.280619353055954,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121736181899905,-678.5699462890625,303.4093322753906,0.5382235050201416,0.050000000745058,0.0458989217877388,293.8311767578125,297.1499938964844,293.1499938964844,0.0041759549640119,-330.10760498046875,296.8731994628906,0.5382235050201416,0.050000000745058,0.0483337752521038,293.2188720703125,297.1499938964844,293.1499938964844,0.1713306754827499,-2740.048095703125,304.15899658203125,0.933464288711548,0.2482874244451522,0.174524039030075,293.21453857421875,297.1499938964844,293.1499938964844,0.2250314950942993,-4604.927734375,304.169921875,0.9990000128746032,0.321078211069107,0.2930578291416168,293.2826232910156,297.1499938964844,293.1499938964844,0.0102283423766493,-3105.3388671875,302.3855895996094,0.5382235050201416,0.050000000745058,0.2292746156454086,291.1872253417969,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.82763671875,291.18768310546875,1.0,0.2068725228309631,0.9254434108734132,0.9254434108734132,1.0,1.0,-0.9493785500526428,0.406720757484436,0.5426577925682068,0.1716176569461822,0.0,0.0,0.223432645201683,30.27936363220215,25.0,7.260980129241943,-5620.05126953125,97.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,305.0206604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.546875,18000.0,0.0,0.0,0.1281495094299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606817543506622,0.1606861054897308,-4.340197392593836e-06,0.0,0.0001300554722547,0.0,0.0,6.472548007965088,0.0,0.0,0.0,0.2803810834884643,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121192522346973,-677.0928955078125,303.38720703125,0.5399914979934692,0.050000000745058,0.0458848550915718,293.8367614746094,297.1499938964844,293.1499938964844,0.0040705576539039,-322.20916748046875,296.74102783203125,0.5399914979934692,0.050000000745058,0.0483189597725868,293.21954345703125,297.1499938964844,293.1499938964844,0.1703826636075973,-2727.92822265625,304.1590881347656,0.9348658919334412,0.2472849786281585,0.1737608015537262,293.2095947265625,297.1499938964844,293.1499938964844,0.2227098941802978,-4567.02001953125,304.1705017089844,0.9990000128746032,0.321234256029129,0.2906487882137298,293.2831115722656,297.1499938964844,293.1499938964844,0.0101825548335909,-3097.476318359375,302.3614807128906,0.5399914979934692,0.050000000745058,0.2292043566703796,291.1882019042969,291.1499938964844,273.99334716796875,271.8790283203125,285.3319702148437,293.8262023925781,291.1881408691406,1.0,0.2057413160800933,0.925426423549652,0.925426423549652,1.0,1.0,-0.94545179605484,0.4050237238407135,0.5404280424118042,0.1706191450357437,0.0,0.0,0.2207803875207901,29.85782814025879,25.0,3.7756989002227774,-5584.65087890625,95.98555755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,305.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.501953125,18000.0,0.0,0.0,0.1274533718824386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590240597724914,0.1590283960103988,-4.338380222179694e-06,0.0,0.0001293489767704,0.0,0.0,6.400147438049316,0.0,0.0,0.0,0.2801314294338226,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120171019807457,-674.3865966796875,303.3429260253906,0.5431899428367615,0.050000000745058,0.0458601936697959,293.847900390625,297.1499938964844,293.1499938964844,0.0038606650196015,-306.3541259765625,296.4716796875,0.5431899428367615,0.050000000745058,0.0482929907739162,293.2196960449219,297.1499938964844,293.1499938964844,0.1687933802604675,-2707.70263671875,304.15869140625,0.9374812245368958,0.2454877197742462,0.1724498569965362,293.2012634277344,297.1499938964844,293.1499938964844,0.2186305522918701,-4500.57666015625,304.1704406738281,0.9990000128746032,0.3214204311370849,0.286376416683197,293.2840576171875,297.1499938964844,293.1499938964844,0.0100951669737696,-3082.774658203125,302.3125305175781,0.5431899428367615,0.050000000745058,0.2290811538696289,291.1863098144531,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.8239440917969,291.1859130859375,1.0,0.2037427872419357,0.92539244890213,0.92539244890213,1.0,1.0,-0.9385417103767396,0.4020563066005707,0.5364853739738464,0.1688221246004104,0.0,0.0,0.2160375863313675,29.11807632446289,25.0,-1.7670648097991943,-5521.70703125,93.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.556640625,18000.0,0.0,0.0,0.1259069144725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560316234827041,0.1560359597206115,-4.333183369453764e-06,0.0,0.0001277795090572,0.0,0.0,6.267127990722656,0.0,0.0,0.0,0.2796268165111542,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120171019807457,-674.3865966796875,303.3429260253906,0.5431899428367615,0.050000000745058,0.0458601936697959,293.847900390625,297.1499938964844,293.1499938964844,0.0038606650196015,-306.3541259765625,296.4716796875,0.5431899428367615,0.050000000745058,0.0482929907739162,293.2196960449219,297.1499938964844,293.1499938964844,0.1687933802604675,-2707.70263671875,304.15869140625,0.9374812245368958,0.2454877197742462,0.1724498569965362,293.2012634277344,297.1499938964844,293.1499938964844,0.2186305522918701,-4500.57666015625,304.1704406738281,0.9990000128746032,0.3214204311370849,0.286376416683197,293.2840576171875,297.1499938964844,293.1499938964844,0.0100951669737696,-3082.774658203125,302.3125305175781,0.5431899428367615,0.050000000745058,0.2290811538696289,291.1863098144531,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.8239440917969,291.1859130859375,1.0,0.2037427872419357,0.92539244890213,0.92539244890213,1.0,1.0,-0.9385417103767396,0.4020563066005707,0.5364853739738464,0.1688221246004104,0.0,0.0,0.2160375863313675,29.11807632446289,25.0,-1.7670648097991943,-5521.70703125,93.40985870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.556640625,18000.0,0.0,0.0,0.1259069144725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560316234827041,0.1560359597206115,-4.333183369453764e-06,0.0,0.0001277795090572,0.0,0.0,6.267127990722656,0.0,0.0,0.0,0.2796268165111542,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119197769090533,-671.8231201171875,303.2987365722656,0.5459439158439636,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514080129563,-290.3578796386719,296.1976318359375,0.5459439158439636,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673257052898407,-2689.01708984375,304.1582336425781,0.9394585490226746,0.2437553852796554,0.1712212115526199,293.1946716308594,297.1499938964844,293.1499938964844,0.2152012139558792,-4444.826171875,304.1693115234375,0.9990000128746032,0.3214612603187561,0.282780259847641,293.2850646972656,297.1499938964844,293.1499938964844,0.0100104995071887,-3068.57080078125,302.2629699707031,0.5459439158439636,0.050000000745058,0.2289789021015167,291.1830139160156,291.1499938964844,274.0666809082031,271.93572998046875,285.3622131347656,293.8241882324219,291.1825256347656,1.0,0.2020418345928192,0.9253584742546082,0.9253584742546082,1.0,1.0,-0.9325773119926452,0.3995141386985779,0.5330631732940674,0.1672305613756179,0.0,0.0,0.2118530720472335,28.50086784362793,25.0,-4.1913676261901855,-5466.43017578125,91.24674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,304.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.140625,18000.0,0.0,0.0,0.1242225170135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534208953380584,0.1534252315759658,-4.327070655563148e-06,0.0,0.0001260700664715,0.0,0.0,6.149368762969971,0.0,0.0,0.0,0.2791420817375183,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119197769090533,-671.8231201171875,303.2987365722656,0.5459439158439636,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514080129563,-290.3578796386719,296.1976318359375,0.5459439158439636,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673257052898407,-2689.01708984375,304.1582336425781,0.9394585490226746,0.2437553852796554,0.1712212115526199,293.1946716308594,297.1499938964844,293.1499938964844,0.2152012139558792,-4444.826171875,304.1693115234375,0.9990000128746032,0.3214612603187561,0.282780259847641,293.2850646972656,297.1499938964844,293.1499938964844,0.0100104995071887,-3068.57080078125,302.2629699707031,0.5459439158439636,0.050000000745058,0.2289789021015167,291.1830139160156,291.1499938964844,274.0666809082031,271.93572998046875,285.3622131347656,293.8241882324219,291.1825256347656,1.0,0.2020418345928192,0.9253584742546082,0.9253584742546082,1.0,1.0,-0.9325773119926452,0.3995141386985779,0.5330631732940674,0.1672305613756179,0.0,0.0,0.2118530720472335,28.50086784362793,25.0,-4.1913676261901855,-5466.43017578125,91.24674987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852294921875,304.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.140625,18000.0,0.0,0.0,0.1242225170135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534208953380584,0.1534252315759658,-4.327070655563148e-06,0.0,0.0001260700664715,0.0,0.0,6.149368762969971,0.0,0.0,0.0,0.2791420817375183,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118256919085979,-669.3341674804688,303.2547607421875,0.5482895970344543,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420255105942,-274.1763916015625,295.9195556640625,0.5482895970344543,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658828556537628,-2670.59716796875,304.15789794921875,0.9407405853271484,0.2420301437377929,0.1700059324502945,293.1896057128906,297.1499938964844,293.1499938964844,0.2123233526945114,-4398.08935546875,304.16766357421875,0.9990000128746032,0.3213593363761902,0.2797656059265136,293.2860717773437,297.1499938964844,293.1499938964844,0.0099273342639207,-3054.533935546875,302.212890625,0.5482895970344543,0.050000000745058,0.2288943976163864,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.37896728515625,293.8269348144531,291.17901611328125,1.0,0.2005892097949981,0.9253270030021667,0.9253270030021667,1.0,1.0,-0.9273571968078612,0.3973040878772735,0.5300530791282654,0.1658064872026443,0.0,0.0,0.2081598192453384,27.987037658691406,25.0,-4.85447359085083,-5416.52587890625,89.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.306640625,18000.0,0.0,0.0,0.1224751397967338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511333435773849,0.1511376649141311,-4.320829248172231e-06,0.0,0.0001242966973222,0.0,0.0,6.045403480529785,0.0,0.0,0.0,0.2786925733089447,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118256919085979,-669.3341674804688,303.2547607421875,0.5482895970344543,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420255105942,-274.1763916015625,295.9195556640625,0.5482895970344543,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.1658828556537628,-2670.59716796875,304.15789794921875,0.9407405853271484,0.2420301437377929,0.1700059324502945,293.1896057128906,297.1499938964844,293.1499938964844,0.2123233526945114,-4398.08935546875,304.16766357421875,0.9990000128746032,0.3213593363761902,0.2797656059265136,293.2860717773437,297.1499938964844,293.1499938964844,0.0099273342639207,-3054.533935546875,302.212890625,0.5482895970344543,0.050000000745058,0.2288943976163864,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.37896728515625,293.8269348144531,291.17901611328125,1.0,0.2005892097949981,0.9253270030021667,0.9253270030021667,1.0,1.0,-0.9273571968078612,0.3973040878772735,0.5300530791282654,0.1658064872026443,0.0,0.0,0.2081598192453384,27.987037658691406,25.0,-4.85447359085083,-5416.52587890625,89.41468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,304.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18106.306640625,18000.0,0.0,0.0,0.1224751397967338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511333435773849,0.1511376649141311,-4.320829248172231e-06,0.0,0.0001242966973222,0.0,0.0,6.045403480529785,0.0,0.0,0.0,0.2786925733089447,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340069264173,-666.8860473632812,303.2109069824219,0.5502727031707764,0.050000000745058,0.0458088554441928,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320073805749,-257.79254150390625,295.6376953125,0.5502727031707764,0.050000000745058,0.0482389293611049,293.2192077636719,297.1499938964844,293.1499938964844,0.164442703127861,-2652.154541015625,304.1576843261719,0.9413940906524658,0.2403012961149215,0.1687915027141571,293.1858825683594,297.1499938964844,293.1499938964844,0.2099076062440872,-4358.87353515625,304.1658020019531,0.9990000128746032,0.3211150467395782,0.2772396802902221,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450258374214,-3040.498779296875,302.162353515625,0.5502727031707764,0.050000000745058,0.2288247197866439,291.1761779785156,291.1499938964844,274.1400146484375,271.9925537109375,285.3966064453125,293.8315734863281,291.1757507324219,1.0,0.1993451118469238,0.9252954721450806,0.9252954721450806,1.0,1.0,-0.9227497577667236,0.3953648209571838,0.5273849368095398,0.1645258218050003,0.0,0.0,0.2048970758914947,27.559471130371094,25.0,-4.647578239440918,-5370.67724609375,87.85314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,304.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.15625,18000.0,0.0,0.0,0.1207339838147163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491325944662094,0.1491369158029556,-4.3148515942448284e-06,0.0,0.0001225296437041,0.0,0.0,5.95413064956665,0.0,0.0,0.0,0.2782850861549377,4.0,0.0,1.0
