time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340069264173,-666.8860473632812,303.2109069824219,0.5502727031707764,0.050000000745058,0.0458088554441928,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320073805749,-257.79254150390625,295.6376953125,0.5502727031707764,0.050000000745058,0.0482389293611049,293.2192077636719,297.1499938964844,293.1499938964844,0.164442703127861,-2652.154541015625,304.1576843261719,0.9413940906524658,0.2403012961149215,0.1687915027141571,293.1858825683594,297.1499938964844,293.1499938964844,0.2099076062440872,-4358.87353515625,304.1658020019531,0.9990000128746032,0.3211150467395782,0.2772396802902221,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450258374214,-3040.498779296875,302.162353515625,0.5502727031707764,0.050000000745058,0.2288247197866439,291.1761779785156,291.1499938964844,274.1400146484375,271.9925537109375,285.3966064453125,293.8315734863281,291.1757507324219,1.0,0.1993451118469238,0.9252954721450806,0.9252954721450806,1.0,1.0,-0.9227497577667236,0.3953648209571838,0.5273849368095398,0.1645258218050003,0.0,0.0,0.2048970758914947,27.559471130371094,25.0,-4.647578239440918,-5370.67724609375,87.85314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,304.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.15625,18000.0,0.0,0.0,0.1207339838147163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491325944662094,0.1491369158029556,-4.3148515942448284e-06,0.0,0.0001225296437041,0.0,0.0,5.95413064956665,0.0,0.0,0.0,0.2782850861549377,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116889150813221,-665.6719970703125,303.1890563964844,0.551143229007721,0.050000000745058,0.0458028316497802,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266056466847,-249.520751953125,295.495361328125,0.551143229007721,0.050000000745058,0.0482325851917266,293.2191772460937,297.1499938964844,293.1499938964844,0.1637214720249176,-2642.897705078125,304.1575927734375,0.941510796546936,0.2394345700740814,0.1681835502386093,293.1844482421875,297.1499938964844,293.1499938964844,0.2088500559329986,-4341.70703125,304.16485595703125,0.9990000128746032,0.3209399282932281,0.2761353552341461,293.2877197265625,297.1499938964844,293.1499938964844,0.0098040774464607,-3033.455078125,302.1368713378906,0.551143229007721,0.050000000745058,0.2287946194410324,291.1746520996094,291.1499938964844,274.1583251953125,272.0067749023437,285.4057006835937,293.8344421386719,291.1742553710937,1.0,0.1987905651330948,0.92527973651886,0.92527973651886,1.0,1.0,-0.9206436276435852,0.3944816887378692,0.5261619687080383,0.1639335006475448,0.0,0.0,0.2034087926149368,27.37333869934082,25.0,-4.422136306762695,-5348.93408203125,87.15837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466613769531,304.925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.021484375,18000.0,0.0,0.0,0.1198854222893714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482269614934921,0.1482312679290771,-4.312032615416683e-06,0.0,0.0001216684613609,0.0,0.0,5.912779808044434,0.0,0.0,0.0,0.278097540140152,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116442739963531,-664.4631958007812,303.167236328125,0.5519418120384216,0.050000000745058,0.0457973554730415,293.8921813964844,297.1499938964844,293.1499938964844,0.0030208840034902,-241.1956481933593,295.35211181640625,0.5519418120384216,0.050000000745058,0.0482268221676349,293.2191162109375,297.1499938964844,293.1499938964844,0.162999078631401,-2633.612548828125,304.15753173828125,0.9415025115013124,0.2385661900043487,0.1675748378038406,293.18328857421875,297.1499938964844,293.1499938964844,0.2078808844089508,-4325.974609375,304.1639404296875,0.9990000128746032,0.3207302987575531,0.2751239240169525,293.2882995605469,297.1499938964844,293.1499938964844,0.0097632315009832,-3026.38720703125,302.1112365722656,0.5519418120384216,0.050000000745058,0.2287672758102417,291.1732177734375,291.1499938964844,274.1766662597656,272.0210266113281,285.4149475097656,293.8376159667969,291.1728210449219,1.0,0.1982753872871399,0.9252617359161376,0.9252617359161376,1.0,1.0,-0.9186527132987976,0.3936485052108764,0.5250042080879211,0.1633701175451278,0.0,0.0,0.2020072489976883,27.20321083068848,25.0,-4.176472187042236,-5327.85009765625,86.51322174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5494689941406,304.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.974609375,18000.0,0.0,0.0,0.1190604791045188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473781466484069,0.147382453083992,-4.309342330088839e-06,0.0,0.000120831253298,0.0,0.0,5.874025821685791,0.0,0.0,0.0,0.277920514345169,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115562491118907,-662.0591430664062,303.1236572265625,0.5533457398414612,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.002808301243931,-224.38446044921875,295.0629272460937,0.5533457398414612,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615506261587143,-2614.958251953125,304.1574401855469,0.9411489963531494,0.2368243932723999,0.1663550287485122,293.1817321777344,297.1499938964844,293.1499938964844,0.2061787396669387,-4298.3408203125,304.1621398925781,0.9990000128746032,0.3202092945575714,0.273348331451416,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817836165428,-3012.166748046875,302.0596008300781,0.5533457398414612,0.050000000745058,0.2287197709083557,291.17059326171875,291.1499938964844,274.2133483886719,272.0494689941406,285.4338073730469,293.8446350097656,291.1702575683594,1.0,0.1973494291305542,0.9252256751060486,0.9252256751060486,1.0,1.0,-0.9149770736694336,0.3921137750148773,0.5228632688522339,0.1623234003782272,0.0,0.0,0.1994430124759674,26.905075073242188,25.0,-3.687269449234009,-5287.43115234375,85.3532485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458679199219,304.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.33203125,18000.0,0.0,0.0,0.1175026819109916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458359062671661,0.1458402127027511,-4.304360118112527e-06,0.0,0.0001192502822959,0.0,0.0,5.803653717041016,0.0,0.0,0.0,0.2775963842868805,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115562491118907,-662.0591430664062,303.1236572265625,0.5533457398414612,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.002808301243931,-224.38446044921875,295.0629272460937,0.5533457398414612,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615506261587143,-2614.958251953125,304.1574401855469,0.9411489963531494,0.2368243932723999,0.1663550287485122,293.1817321777344,297.1499938964844,293.1499938964844,0.2061787396669387,-4298.3408203125,304.1621398925781,0.9990000128746032,0.3202092945575714,0.273348331451416,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817836165428,-3012.166748046875,302.0596008300781,0.5533457398414612,0.050000000745058,0.2287197709083557,291.17059326171875,291.1499938964844,274.2133483886719,272.0494689941406,285.4338073730469,293.8446350097656,291.1702575683594,1.0,0.1973494291305542,0.9252256751060486,0.9252256751060486,1.0,1.0,-0.9149770736694336,0.3921137750148773,0.5228632688522339,0.1623234003782272,0.0,0.0,0.1994430124759674,26.905075073242188,25.0,-3.687269449234009,-5287.43115234375,85.3532485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458679199219,304.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.33203125,18000.0,0.0,0.0,0.1175026819109916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458359062671661,0.1458402127027511,-4.304360118112527e-06,0.0,0.0001192502822959,0.0,0.0,5.803653717041016,0.0,0.0,0.0,0.2775963842868805,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114697609096765,-659.6693115234375,303.0802307128906,0.5545231699943542,0.050000000745058,0.0457799807190895,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939880870282,-207.36227416992188,294.7701416015625,0.5545231699943542,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1600960940122604,-2596.17724609375,304.1573791503906,0.940396249294281,0.2350741922855377,0.1651310920715332,293.1809997558594,297.1499938964844,293.1499938964844,0.2047519236803054,-4275.17333984375,304.16046142578125,0.9990000128746032,0.3195549547672272,0.2718606293201446,293.290771484375,297.1499938964844,293.1499938964844,0.0096005741506814,-2997.81494140625,302.00738525390625,0.5545231699943542,0.050000000745058,0.2286804914474487,291.16827392578125,291.1499938964844,274.25,272.0779113769531,285.4530944824219,293.8523254394531,291.16796875,1.0,0.1965441107749939,0.9251896142959596,0.9251896142959596,1.0,1.0,-0.9116559028625488,0.3907296061515808,0.520926296710968,0.1613737791776657,0.0,0.0,0.197164386510849,26.655181884765625,28.0,-3.2149808406829834,-5249.09765625,84.34220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53106689453125,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4921875,18000.0,0.0,0.0,0.1160939931869506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444784253835678,0.1444827318191528,-4.299908141547348e-06,0.0,0.0001178206439362,0.0,0.0,5.741805076599121,0.0,0.0,0.0,0.2773094475269317,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114697609096765,-659.6693115234375,303.0802307128906,0.5545231699943542,0.050000000745058,0.0457799807190895,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939880870282,-207.36227416992188,294.7701416015625,0.5545231699943542,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1600960940122604,-2596.17724609375,304.1573791503906,0.940396249294281,0.2350741922855377,0.1651310920715332,293.1809997558594,297.1499938964844,293.1499938964844,0.2047519236803054,-4275.17333984375,304.16046142578125,0.9990000128746032,0.3195549547672272,0.2718606293201446,293.290771484375,297.1499938964844,293.1499938964844,0.0096005741506814,-2997.81494140625,302.00738525390625,0.5545231699943542,0.050000000745058,0.2286804914474487,291.16827392578125,291.1499938964844,274.25,272.0779113769531,285.4530944824219,293.8523254394531,291.16796875,1.0,0.1965441107749939,0.9251896142959596,0.9251896142959596,1.0,1.0,-0.9116559028625488,0.3907296061515808,0.520926296710968,0.1613737791776657,0.0,0.0,0.197164386510849,26.655181884765625,28.0,-3.2149808406829834,-5249.09765625,84.34220123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53106689453125,304.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18067.4921875,18000.0,0.0,0.0,0.1160939931869506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444784253835678,0.1444827318191528,-4.299908141547348e-06,0.0,0.0001178206439362,0.0,0.0,5.741805076599121,0.0,0.0,0.0,0.2773094475269317,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113921221345663,-657.6041259765625,303.03662109375,0.5532705783843994,0.050000000745058,0.0457883737981319,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783412761986,-190.1983642578125,294.4723205566406,0.5532705783843994,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.1586726605892181,-2577.79296875,304.15728759765625,0.9356887340545654,0.2333057969808578,0.16390922665596,293.182861328125,297.1499938964844,293.1499938964844,0.2061137109994888,-4299.47412109375,304.15460205078125,0.9990000128746032,0.3183980286121368,0.2734434902667999,293.29217529296875,297.1499938964844,293.1499938964844,0.0095249097794294,-2984.710205078125,301.9541015625,0.5532705783843994,0.050000000745058,0.228722408413887,291.16436767578125,291.1499938964844,274.2856140136719,272.1054382324219,285.4726257324219,293.8638610839844,291.16339111328125,1.0,0.1971130669116974,0.9251500368118286,0.9251500368118286,1.0,1.0,-0.9121582508087158,0.3910671472549438,0.521091103553772,0.1611869186162948,0.0,0.0,0.1954508423805236,26.87852096557617,25.0,-7.141892433166504,-5220.16845703125,84.78285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,304.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.095703125,18000.0,0.0,0.0,0.1148625016212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433572620153427,0.1433615684509277,-4.295766302675474e-06,0.0,0.0001165708381449,0.0,0.0,5.69024658203125,0.0,0.0,0.0,0.2770594954490661,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113921221345663,-657.6041259765625,303.03662109375,0.5532705783843994,0.050000000745058,0.0457883737981319,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783412761986,-190.1983642578125,294.4723205566406,0.5532705783843994,0.050000000745058,0.0482173636555671,293.2191772460937,297.1499938964844,293.1499938964844,0.1586726605892181,-2577.79296875,304.15728759765625,0.9356887340545654,0.2333057969808578,0.16390922665596,293.182861328125,297.1499938964844,293.1499938964844,0.2061137109994888,-4299.47412109375,304.15460205078125,0.9990000128746032,0.3183980286121368,0.2734434902667999,293.29217529296875,297.1499938964844,293.1499938964844,0.0095249097794294,-2984.710205078125,301.9541015625,0.5532705783843994,0.050000000745058,0.228722408413887,291.16436767578125,291.1499938964844,274.2856140136719,272.1054382324219,285.4726257324219,293.8638610839844,291.16339111328125,1.0,0.1971130669116974,0.9251500368118286,0.9251500368118286,1.0,1.0,-0.9121582508087158,0.3910671472549438,0.521091103553772,0.1611869186162948,0.0,0.0,0.1954508423805236,26.87852096557617,25.0,-7.141892433166504,-5220.16845703125,84.78285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,304.8052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.095703125,18000.0,0.0,0.0,0.1148625016212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433572620153427,0.1433615684509277,-4.295766302675474e-06,0.0,0.0001165708381449,0.0,0.0,5.69024658203125,0.0,0.0,0.0,0.2770594954490661,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108111545443,-655.3816528320312,302.99298095703125,0.554190456867218,0.050000000745058,0.0457822121679782,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602686028927,-172.81179809570312,294.1696472167969,0.554190456867218,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.1572395265102386,-2559.24365234375,304.1572570800781,0.9344327449798584,0.2315307110548019,0.1626675277948379,293.18658447265625,297.1499938964844,293.1499938964844,0.205128401517868,-4283.04541015625,304.1549072265625,0.9990000128746032,0.3168057203292846,0.2722810804843902,293.293701171875,297.1499938964844,293.1499938964844,0.0094454120844602,-2970.6669921875,301.8997497558594,0.554190456867218,0.050000000745058,0.2286916375160217,291.1589660644531,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.87860107421875,291.1590576171875,1.0,0.1962697505950927,0.9251105189323424,0.9251105189323424,1.0,1.0,-0.9092230796813964,0.3898714780807495,0.519351601600647,0.1602791398763656,0.0,0.0,0.1947044879198074,26.677635192871094,25.0,-3.5561206340789795,-5194.40087890625,83.92341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,304.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.875,18000.0,0.0,0.0,0.113850824534893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428291946649551,0.1428334861993789,-4.291377535992069e-06,0.0,0.0001155441132141,0.0,0.0,5.662847995758057,0.0,0.0,0.0,0.2768706083297729,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108111545443,-655.3816528320312,302.99298095703125,0.554190456867218,0.050000000745058,0.0457822121679782,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602686028927,-172.81179809570312,294.1696472167969,0.554190456867218,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.1572395265102386,-2559.24365234375,304.1572570800781,0.9344327449798584,0.2315307110548019,0.1626675277948379,293.18658447265625,297.1499938964844,293.1499938964844,0.205128401517868,-4283.04541015625,304.1549072265625,0.9990000128746032,0.3168057203292846,0.2722810804843902,293.293701171875,297.1499938964844,293.1499938964844,0.0094454120844602,-2970.6669921875,301.8997497558594,0.554190456867218,0.050000000745058,0.2286916375160217,291.1589660644531,291.1499938964844,274.3191833496094,272.1311340332031,285.4939270019531,293.87860107421875,291.1590576171875,1.0,0.1962697505950927,0.9251105189323424,0.9251105189323424,1.0,1.0,-0.9092230796813964,0.3898714780807495,0.519351601600647,0.1602791398763656,0.0,0.0,0.1947044879198074,26.677635192871094,25.0,-3.5561206340789795,-5194.40087890625,83.92341613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716796875,304.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.875,18000.0,0.0,0.0,0.113850824534893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428291946649551,0.1428334861993789,-4.291377535992069e-06,0.0,0.0001155441132141,0.0,0.0,5.662847995758057,0.0,0.0,0.0,0.2768706083297729,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112668070942163,-654.0711059570312,302.9715270996094,0.5547720789909363,0.050000000745058,0.045778352767229,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499147940427,-163.98167419433594,294.0198059082031,0.5547720789909363,0.050000000745058,0.0482068099081516,293.2193603515625,297.1499938964844,293.1499938964844,0.1564712822437286,-2549.22119140625,304.1573486328125,0.9339897632598876,0.2306403070688247,0.1620451509952545,293.1874389648437,297.1499938964844,293.1499938964844,0.2044195234775543,-4271.17333984375,304.1553039550781,0.9990000128746032,0.316176563501358,0.271546334028244,293.2944641113281,297.1499938964844,293.1499938964844,0.0094029521569609,-2962.66357421875,301.8729553222656,0.5547720789909363,0.050000000745058,0.2286723554134369,291.1600952148437,291.1499938964844,274.3352355957031,272.14337158203125,285.50274658203125,293.88336181640625,291.1604919433594,1.0,0.1959075480699539,0.9250907301902772,0.9250907301902772,1.0,1.0,-0.9075610041618348,0.3891976177692413,0.518363356590271,0.1597582846879959,0.0,0.0,0.1939282417297363,26.55376625061035,25.0,0.0041962787508964,-5179.52685546875,83.42337799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,304.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.578125,18000.0,0.0,0.0,0.1134286224842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424821317195892,0.142486423254013,-4.2900105654553045e-06,0.0,0.0001151156320702,0.0,0.0,5.646829605102539,0.0,0.0,0.0,0.2767900228500366,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112237436696887,-652.7943115234375,302.9501342773437,0.5552369356155396,0.050000000745058,0.0457752868533134,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388137152418,-155.09263610839844,293.8689880371094,0.5552369356155396,0.050000000745058,0.0482035800814628,293.21942138671875,297.1499938964844,293.1499938964844,0.155707836151123,-2539.26025390625,304.1573791503906,0.9333478212356568,0.2297478020191192,0.1614214330911636,293.18817138671875,297.1499938964844,293.1499938964844,0.203850656747818,-4261.69091796875,304.1553649902344,0.9990000128746032,0.315558522939682,0.2709591388702392,293.2952575683594,297.1499938964844,293.1499938964844,0.0093609262257814,-2954.754150390625,301.84600830078125,0.5552369356155396,0.050000000745058,0.2286570370197296,291.1610717773437,291.1499938964844,274.3507995605469,272.1551513671875,285.5109558105469,293.8875732421875,291.1611328125,1.0,0.1955662071704864,0.9250614643096924,0.9250614643096924,1.0,1.0,-0.9060816168785096,0.3886063396930694,0.5174753069877625,0.1592726856470108,0.0,0.0,0.1930863112211227,26.45296287536621,25.0,0.4609312713146209,-5162.86083984375,82.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,304.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.994140625,18000.0,0.0,0.0,0.1130559295415878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420227736234665,0.1420270651578903,-4.289056960260496e-06,0.0,0.0001147373914136,0.0,0.0,5.626748561859131,0.0,0.0,0.0,0.276709109544754,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111408131197094,-650.3660278320312,302.9071960449219,0.556045413017273,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.001715333899483,-137.2200927734375,293.56280517578125,0.556045413017273,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542078256607055,-2519.693359375,304.15740966796875,0.9318450093269348,0.2279601544141769,0.1601720750331878,293.18963623046875,297.1499938964844,293.1499938964844,0.2028851509094238,-4245.69482421875,304.1551818847656,0.9990000128746032,0.3142931759357452,0.2699376046657562,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786774039268,-2939.373291015625,301.7913513183594,0.556045413017273,0.050000000745058,0.2286305576562881,291.1607971191406,291.1499938964844,274.3805847167969,272.1775817871094,285.5263061523437,293.8956298828125,291.1606750488281,1.0,0.1949454247951507,0.9250029921531676,0.9250029921531676,1.0,1.0,-0.9033111333847046,0.3875139355659485,0.5157971978187561,0.1583265960216522,0.0,0.0,0.1916538476943969,26.27544403076172,25.0,-0.3208299577236175,-5131.75830078125,82.21077728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,304.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66796875,18000.0,0.0,0.0,0.1124321222305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411860734224319,0.1411903649568557,-4.287038336769911e-06,0.0,0.0001141043103416,0.0,0.0,5.589848518371582,0.0,0.0,0.0,0.2765541076660156,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111408131197094,-650.3660278320312,302.9071960449219,0.556045413017273,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.001715333899483,-137.2200927734375,293.56280517578125,0.556045413017273,0.050000000745058,0.0481979995965957,293.2195739746094,297.1499938964844,293.1499938964844,0.1542078256607055,-2519.693359375,304.15740966796875,0.9318450093269348,0.2279601544141769,0.1601720750331878,293.18963623046875,297.1499938964844,293.1499938964844,0.2028851509094238,-4245.69482421875,304.1551818847656,0.9990000128746032,0.3142931759357452,0.2699376046657562,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786774039268,-2939.373291015625,301.7913513183594,0.556045413017273,0.050000000745058,0.2286305576562881,291.1607971191406,291.1499938964844,274.3805847167969,272.1775817871094,285.5263061523437,293.8956298828125,291.1606750488281,1.0,0.1949454247951507,0.9250029921531676,0.9250029921531676,1.0,1.0,-0.9033111333847046,0.3875139355659485,0.5157971978187561,0.1583265960216522,0.0,0.0,0.1916538476943969,26.27544403076172,25.0,-0.3208299577236175,-5131.75830078125,82.21077728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,304.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66796875,18000.0,0.0,0.0,0.1124321222305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411860734224319,0.1411903649568557,-4.287038336769911e-06,0.0,0.0001141043103416,0.0,0.0,5.589848518371582,0.0,0.0,0.0,0.2765541076660156,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595831647515,-647.9700317382812,302.8644714355469,0.5567114949226379,0.050000000745058,0.0457656569778919,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881731476634,-119.0510711669922,293.2523498535156,0.5567114949226379,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527112871408462,-2500.135009765625,304.1574401855469,0.9300845861434937,0.2261695563793182,0.1589213013648986,293.1913452148437,297.1499938964844,293.1499938964844,0.20208640396595,-4232.51513671875,304.15478515625,0.9990000128746032,0.3129414916038513,0.2690956592559814,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968234628438,-2923.924560546875,301.736083984375,0.5567114949226379,0.050000000745058,0.2286089360713958,291.16021728515625,291.1499938964844,274.4086303710937,272.1984558105469,285.54083251953125,293.90380859375,291.16015625,1.0,0.1943977177143097,0.9249444603919984,0.9249444603919984,1.0,1.0,-0.9007627367973328,0.3865248560905456,0.5142378807067871,0.1574180126190185,0.0,0.0,0.1903297752141952,26.126007080078125,25.0,-0.573497474193573,-5103.4248046875,81.51500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83203125,18000.0,0.0,0.0,0.1119543090462684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404435038566589,0.1404477953910827,-4.285076556698186e-06,0.0,0.0001136193895945,0.0,0.0,5.55692720413208,0.0,0.0,0.0,0.2764114737510681,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595831647515,-647.9700317382812,302.8644714355469,0.5567114949226379,0.050000000745058,0.0457656569778919,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881731476634,-119.0510711669922,293.2523498535156,0.5567114949226379,0.050000000745058,0.0481934398412704,293.2196960449219,297.1499938964844,293.1499938964844,0.1527112871408462,-2500.135009765625,304.1574401855469,0.9300845861434937,0.2261695563793182,0.1589213013648986,293.1913452148437,297.1499938964844,293.1499938964844,0.20208640396595,-4232.51513671875,304.15478515625,0.9990000128746032,0.3129414916038513,0.2690956592559814,293.2983703613281,297.1499938964844,293.1499938964844,0.0091968234628438,-2923.924560546875,301.736083984375,0.5567114949226379,0.050000000745058,0.2286089360713958,291.16021728515625,291.1499938964844,274.4086303710937,272.1984558105469,285.54083251953125,293.90380859375,291.16015625,1.0,0.1943977177143097,0.9249444603919984,0.9249444603919984,1.0,1.0,-0.9007627367973328,0.3865248560905456,0.5142378807067871,0.1574180126190185,0.0,0.0,0.1903297752141952,26.126007080078125,25.0,-0.573497474193573,-5103.4248046875,81.51500701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3494567871094,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.83203125,18000.0,0.0,0.0,0.1119543090462684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404435038566589,0.1404477953910827,-4.285076556698186e-06,0.0,0.0001136193895945,0.0,0.0,5.55692720413208,0.0,0.0,0.0,0.2764114737510681,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799541532993,-645.5990600585938,302.82196044921875,0.5572585463523865,0.050000000745058,0.0457621254026889,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587232049554,-100.6975555419922,292.9378967285156,0.5572585463523865,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512153595685959,-2480.54345703125,304.1574401855469,0.9281055927276612,0.2243755906820297,0.1576688438653946,293.1933898925781,297.1499938964844,293.1499938964844,0.2014264315366745,-4221.6611328125,304.154296875,0.9990000128746032,0.3114793598651886,0.2684039175510406,293.2999267578125,297.1499938964844,293.1499938964844,0.009115383028984,-2908.387939453125,301.6802673339844,0.5572585463523865,0.050000000745058,0.2285912930965423,291.1596984863281,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.91229248046875,291.1596069335937,1.0,0.1939110308885574,0.92490553855896,0.92490553855896,1.0,1.0,-0.8983993530273438,0.3856186270713806,0.5127807259559631,0.1565509289503097,0.0,0.0,0.1890730857849121,25.999919891357425,25.0,-0.6649284362792969,-5076.99658203125,80.89178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.1115955635905265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397412419319152,0.1397455185651779,-4.283295766072115e-06,0.0,0.0001132553152274,0.0,0.0,5.525927543640137,0.0,0.0,0.0,0.2762788534164428,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109799541532993,-645.5990600585938,302.82196044921875,0.5572585463523865,0.050000000745058,0.0457621254026889,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587232049554,-100.6975555419922,292.9378967285156,0.5572585463523865,0.050000000745058,0.0481897220015525,293.2198486328125,297.1499938964844,293.1499938964844,0.1512153595685959,-2480.54345703125,304.1574401855469,0.9281055927276612,0.2243755906820297,0.1576688438653946,293.1933898925781,297.1499938964844,293.1499938964844,0.2014264315366745,-4221.6611328125,304.154296875,0.9990000128746032,0.3114793598651886,0.2684039175510406,293.2999267578125,297.1499938964844,293.1499938964844,0.009115383028984,-2908.387939453125,301.6802673339844,0.5572585463523865,0.050000000745058,0.2285912930965423,291.1596984863281,291.1499938964844,274.43505859375,272.2179260253906,285.5547180175781,293.91229248046875,291.1596069335937,1.0,0.1939110308885574,0.92490553855896,0.92490553855896,1.0,1.0,-0.8983993530273438,0.3856186270713806,0.5127807259559631,0.1565509289503097,0.0,0.0,0.1890730857849121,25.999919891357425,25.0,-0.6649284362792969,-5076.99658203125,80.89178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.466796875,18000.0,0.0,0.0,0.1115955635905265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397412419319152,0.1397455185651779,-4.283295766072115e-06,0.0,0.0001132553152274,0.0,0.0,5.525927543640137,0.0,0.0,0.0,0.2762788534164428,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109016504138708,-643.2423095703125,302.7796936035156,0.5577041506767273,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264014126732,-82.11302947998047,292.6195983886719,0.5577041506767273,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497179269790649,-2460.8876953125,304.157470703125,0.9259384274482728,0.2225777953863144,0.1564142554998397,293.1957702636719,297.1499938964844,293.1499938964844,0.2008839100599289,-4212.76171875,304.1537780761719,0.9990000128746032,0.3098981082439422,0.2678401470184326,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341251343488,-2892.702880859375,301.6239013671875,0.5577041506767273,0.050000000745058,0.2285770028829574,291.1593017578125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.9211120605469,291.15924072265625,1.0,0.1934763044118881,0.9248665571212769,0.9248665571212769,1.0,1.0,-0.8961926102638245,0.3847780227661133,0.5114145874977112,0.1557287573814392,0.0,0.0,0.1878634989261627,25.8936710357666,25.0,-0.4678886532783508,-5052.51806640625,80.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,304.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.478515625,18000.0,0.0,0.0,0.111329048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390751749277115,0.1390794515609741,-4.281667315808591e-06,0.0,0.0001129848315031,0.0,0.0,5.496636867523193,0.0,0.0,0.0,0.2761549055576324,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109016504138708,-643.2423095703125,302.7796936035156,0.5577041506767273,0.050000000745058,0.0457592643797397,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264014126732,-82.11302947998047,292.6195983886719,0.5577041506767273,0.050000000745058,0.0481867082417011,293.219970703125,297.1499938964844,293.1499938964844,0.1497179269790649,-2460.8876953125,304.157470703125,0.9259384274482728,0.2225777953863144,0.1564142554998397,293.1957702636719,297.1499938964844,293.1499938964844,0.2008839100599289,-4212.76171875,304.1537780761719,0.9990000128746032,0.3098981082439422,0.2678401470184326,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341251343488,-2892.702880859375,301.6239013671875,0.5577041506767273,0.050000000745058,0.2285770028829574,291.1593017578125,291.1499938964844,274.4599609375,272.2360534667969,285.56817626953125,293.9211120605469,291.15924072265625,1.0,0.1934763044118881,0.9248665571212769,0.9248665571212769,1.0,1.0,-0.8961926102638245,0.3847780227661133,0.5114145874977112,0.1557287573814392,0.0,0.0,0.1878634989261627,25.8936710357666,25.0,-0.4678886532783508,-5052.51806640625,80.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,304.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.478515625,18000.0,0.0,0.0,0.111329048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390751749277115,0.1390794515609741,-4.281667315808591e-06,0.0,0.0001129848315031,0.0,0.0,5.496636867523193,0.0,0.0,0.0,0.2761549055576324,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108629250898957,-642.06591796875,302.7586364746094,0.5578939914703369,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009091799729503,-72.73542785644531,292.45904541015625,0.5578939914703369,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489678621292114,-2451.024658203125,304.157470703125,0.924793303012848,0.2216773927211761,0.1557860821485519,293.19708251953125,297.1499938964844,293.1499938964844,0.2006501853466034,-4208.9326171875,304.15350341796875,0.9990000128746032,0.309061735868454,0.2675999104976654,293.3022766113281,297.1499938964844,293.1499938964844,0.008993518538773,-2884.788818359375,301.59552001953125,0.5578939914703369,0.050000000745058,0.2285709381103515,291.1592102050781,291.1499938964844,274.47186279296875,272.24462890625,285.57476806640625,293.92559814453125,291.1591796875,1.0,0.1932758837938308,0.92484712600708,0.92484712600708,1.0,1.0,-0.8951400518417358,0.3843776285648346,0.5107624530792236,0.1553356051445007,0.0,0.0,0.1872590631246566,25.84701156616211,25.0,-0.2964093089103699,-5040.875,80.06873321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,304.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7265625,18000.0,0.0,0.0,0.1112215816974639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387471258640289,0.1387514024972915,-4.280917437426979e-06,0.0,0.0001128757648984,0.0,0.0,5.482288837432861,0.0,0.0,0.0,0.2760953903198242,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108244623988866,-640.890380859375,302.7376403808594,0.558064877986908,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007912564906291,-63.30143356323242,292.2976379394531,0.558064877986908,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482169181108474,-2441.137939453125,304.157470703125,0.923612892627716,0.2207760065793991,0.1551572680473327,293.1984558105469,297.1499938964844,293.1499938964844,0.2004379630088806,-4205.45751953125,304.1532592773437,0.9990000128746032,0.3081959784030914,0.2673835754394531,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529259130358,-2876.826904296875,301.5670166015625,0.558064877986908,0.050000000745058,0.2285654842853546,291.1591796875,291.1499938964844,274.4834289550781,272.2528991699219,285.5812683105469,293.93017578125,291.1591796875,1.0,0.1930852234363556,0.9248283505439758,0.9248283505439758,1.0,1.0,-0.8941164612770081,0.3839878737926483,0.5101286172866821,0.1549545973539352,0.0,0.0,0.1866481751203537,25.804079055786133,25.0,-0.1082570776343345,-5029.54833984375,79.81900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25457763671875,304.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.150390625,18000.0,0.0,0.0,0.1111262962222099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384183466434478,0.1384226381778717,-4.280207576812245e-06,0.0,0.0001127790601458,0.0,0.0,5.467968940734863,0.0,0.0,0.0,0.2760369777679443,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107483454048633,-638.5428466796875,302.6958312988281,0.5583552718162537,0.050000000745058,0.0457551106810569,294.0126647949219,297.1499938964844,293.1499938964844,0.0005543834995478,-44.33879089355469,291.9721069335937,0.5583552718162537,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467126607894897,-2421.2978515625,304.1575012207031,0.9211575984954834,0.2189701944589615,0.1538978070020675,293.2013854980469,297.1499938964844,293.1499938964844,0.2000722438097,-4199.474609375,304.1527709960937,0.9990000128746032,0.3063753247261047,0.2670158743858337,293.3046569824219,297.1499938964844,293.1499938964844,0.0088717862963676,-2860.759765625,301.5096130371094,0.5583552718162537,0.050000000745058,0.2285562604665756,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.9394226074219,291.1593933105469,1.0,0.1927304714918136,0.924790859222412,0.924790859222412,1.0,1.0,-0.8921478390693665,0.3832353055477142,0.5089125037193298,0.1542301028966903,0.0,0.0,0.1853901892900467,25.72836875915528,25.0,0.2592572569847107,-5007.6787109375,79.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.548828125,18000.0,0.0,0.0,0.1109596118330955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377490907907486,0.1377533674240112,-4.278892447473481e-06,0.0,0.0001126099014072,0.0,0.0,5.439004421234131,0.0,0.0,0.0,0.2759219706058502,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107483454048633,-638.5428466796875,302.6958312988281,0.5583552718162537,0.050000000745058,0.0457551106810569,294.0126647949219,297.1499938964844,293.1499938964844,0.0005543834995478,-44.33879089355469,291.9721069335937,0.5583552718162537,0.050000000745058,0.0481823347508907,293.22027587890625,297.1499938964844,293.1499938964844,0.1467126607894897,-2421.2978515625,304.1575012207031,0.9211575984954834,0.2189701944589615,0.1538978070020675,293.2013854980469,297.1499938964844,293.1499938964844,0.2000722438097,-4199.474609375,304.1527709960937,0.9990000128746032,0.3063753247261047,0.2670158743858337,293.3046569824219,297.1499938964844,293.1499938964844,0.0088717862963676,-2860.759765625,301.5096130371094,0.5583552718162537,0.050000000745058,0.2285562604665756,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.5940856933594,293.9394226074219,291.1593933105469,1.0,0.1927304714918136,0.924790859222412,0.924790859222412,1.0,1.0,-0.8921478390693665,0.3832353055477142,0.5089125037193298,0.1542301028966903,0.0,0.0,0.1853901892900467,25.72836875915528,25.0,0.2592572569847107,-5007.6787109375,79.35044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.548828125,18000.0,0.0,0.0,0.1109596118330955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377490907907486,0.1377533674240112,-4.278892447473481e-06,0.0,0.0001126099014072,0.0,0.0,5.439004421234131,0.0,0.0,0.0,0.2759219706058502,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106733823195099,-636.2041015625,302.654296875,0.5585852265357971,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004424565122462,-25.26161193847656,291.64276123046875,0.5585852265357971,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.1452059000730514,-2401.377197265625,304.1575012207031,0.918594777584076,0.2171603739261627,0.1526357382535934,293.2045288085937,297.1499938964844,293.1499938964844,0.1997763216495514,-4194.63818359375,304.15234375,0.9990000128746032,0.3044358491897583,0.2667246162891388,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907463312149,-2844.513671875,301.45166015625,0.5585852265357971,0.050000000745058,0.228548988699913,291.1597595214844,291.1499938964844,274.52655029296875,272.28326416015625,285.606689453125,293.9488220214844,291.1598205566406,1.0,0.1924071013927459,0.9247533082962036,0.9247533082962036,1.0,1.0,-0.8902711868286133,0.3825115859508514,0.5077595710754395,0.1535563617944717,0.0,0.0,0.18406443297863,25.6646671295166,25.0,0.5511459112167358,-4986.619140625,78.91817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,304.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.625,18000.0,0.0,0.0,0.1108056083321571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370524913072586,0.1370567679405212,-4.27768600275158e-06,0.0,0.0001124536065617,0.0,0.0,5.409090518951416,0.0,0.0,0.0,0.2758070826530456,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106733823195099,-636.2041015625,302.654296875,0.5585852265357971,0.050000000745058,0.0457536540925502,294.02374267578125,297.1499938964844,293.1499938964844,0.0004424565122462,-25.26161193847656,291.64276123046875,0.5585852265357971,0.050000000745058,0.048180803656578,293.2204284667969,297.1499938964844,293.1499938964844,0.1452059000730514,-2401.377197265625,304.1575012207031,0.918594777584076,0.2171603739261627,0.1526357382535934,293.2045288085937,297.1499938964844,293.1499938964844,0.1997763216495514,-4194.63818359375,304.15234375,0.9990000128746032,0.3044358491897583,0.2667246162891388,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907463312149,-2844.513671875,301.45166015625,0.5585852265357971,0.050000000745058,0.228548988699913,291.1597595214844,291.1499938964844,274.52655029296875,272.28326416015625,285.606689453125,293.9488220214844,291.1598205566406,1.0,0.1924071013927459,0.9247533082962036,0.9247533082962036,1.0,1.0,-0.8902711868286133,0.3825115859508514,0.5077595710754395,0.1535563617944717,0.0,0.0,0.18406443297863,25.6646671295166,25.0,0.5511459112167358,-4986.619140625,78.91817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,304.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.625,18000.0,0.0,0.0,0.1108056083321571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370524913072586,0.1370567679405212,-4.27768600275158e-06,0.0,0.0001124536065617,0.0,0.0,5.409090518951416,0.0,0.0,0.0,0.2758070826530456,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0105996625497937,-633.8798217773438,302.613037109375,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176496538799,-5.414800643920898,291.3097839355469,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436980962753296,-2381.396484375,304.15753173828125,0.9159489274024964,0.2153468430042266,0.1513712406158447,293.2078552246094,297.1499938964844,293.1499938964844,0.199540227651596,-4190.78466796875,304.1519775390625,0.9990000128746032,0.3023793697357178,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087098358199,-2828.10205078125,301.3931884765625,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190490722656,293.9582214355469,291.16033935546875,1.0,0.1921101957559585,0.9247171878814696,0.9247171878814696,1.0,1.0,-0.8884711265563965,0.3818089067935943,0.5066622495651245,0.1529326438903808,0.0,0.0,0.1826587170362472,25.6111068725586,25.0,0.7185856699943542,-4966.13330078125,78.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.1106417551636695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363199353218078,0.1363242119550705,-4.276538675185293e-06,0.0,0.0001122873218264,0.0,0.0,5.377814292907715,0.0,0.0,0.0,0.275689959526062,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0105996625497937,-633.8798217773438,302.613037109375,0.558764636516571,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176496538799,-5.414800643920898,291.3097839355469,0.558764636516571,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1436980962753296,-2381.396484375,304.15753173828125,0.9159489274024964,0.2153468430042266,0.1513712406158447,293.2078552246094,297.1499938964844,293.1499938964844,0.199540227651596,-4190.78466796875,304.1519775390625,0.9990000128746032,0.3023793697357178,0.2664973735809326,293.307861328125,297.1499938964844,293.1499938964844,0.0087098358199,-2828.10205078125,301.3931884765625,0.558764636516571,0.050000000745058,0.2285433262586593,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6190490722656,293.9582214355469,291.16033935546875,1.0,0.1921101957559585,0.9247171878814696,0.9247171878814696,1.0,1.0,-0.8884711265563965,0.3818089067935943,0.5066622495651245,0.1529326438903808,0.0,0.0,0.1826587170362472,25.6111068725586,25.0,0.7185856699943542,-4966.13330078125,78.51632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.1106417551636695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363199353218078,0.1363242119550705,-4.276538675185293e-06,0.0,0.0001122873218264,0.0,0.0,5.377814292907715,0.0,0.0,0.0,0.275689959526062,4.0,0.0,1.0
