time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105269998311996,-631.564697265625,302.5720520019531,0.5589025616645813,0.050000000745058,0.04575165361166,294.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0333251953125,0.5589025616645813,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421880573034286,-2361.33837890625,304.15753173828125,0.9132418632507324,0.2135234475135803,0.1501031666994094,293.2113037109375,297.1499938964844,293.1499938964844,0.1993529051542282,-4187.73095703125,304.151611328125,0.9990000128746032,0.3002090454101562,0.2663225829601288,293.3095092773437,297.1499938964844,293.1499938964844,0.0086289402097463,-2811.499267578125,301.3341064453125,0.5589025616645813,0.050000000745058,0.2285389900207519,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.6340026855469,293.9720764160156,291.1610412597656,1.0,0.1918348968029022,0.9246810078620912,0.9246810078620912,1.0,1.0,-0.8867320418357849,0.3811202943325043,0.5056117177009583,0.1523551940917968,0.0,0.0,0.181167334318161,25.565916061401367,25.0,1.2833813428878784,-4945.43505859375,78.13921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16015625,18000.0,0.0,0.0,0.110451154410839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355506777763366,0.1355549544095993,-4.275404990039533e-06,0.0,0.0001120938832173,0.0,0.0,5.345092296600342,0.0,0.0,0.0,0.2755691111087799,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105269998311996,-631.564697265625,302.5720520019531,0.5589025616645813,0.050000000745058,0.04575165361166,294.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0333251953125,0.5589025616645813,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.1421880573034286,-2361.33837890625,304.15753173828125,0.9132418632507324,0.2135234475135803,0.1501031666994094,293.2113037109375,297.1499938964844,293.1499938964844,0.1993529051542282,-4187.73095703125,304.151611328125,0.9990000128746032,0.3002090454101562,0.2663225829601288,293.3095092773437,297.1499938964844,293.1499938964844,0.0086289402097463,-2811.499267578125,301.3341064453125,0.5589025616645813,0.050000000745058,0.2285389900207519,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.6340026855469,293.9720764160156,291.1610412597656,1.0,0.1918348968029022,0.9246810078620912,0.9246810078620912,1.0,1.0,-0.8867320418357849,0.3811202943325043,0.5056117177009583,0.1523551940917968,0.0,0.0,0.181167334318161,25.565916061401367,25.0,1.2833813428878784,-4945.43505859375,78.13921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.16015625,18000.0,0.0,0.0,0.110451154410839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355506777763366,0.1355549544095993,-4.275404990039533e-06,0.0,0.0001120938832173,0.0,0.0,5.345092296600342,0.0,0.0,0.0,0.2755691111087799,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104905469343066,-630.3815307617188,302.5516357421875,0.5589563250541687,0.050000000745058,0.0457513183355331,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5589563250541687,0.050000000745058,0.0481783412396907,293.22088623046875,297.1499938964844,293.1499938964844,0.1414178311824798,-2351.07861328125,304.1575622558594,0.9118539094924928,0.2126002311706543,0.149460881948471,293.213134765625,297.1499938964844,293.1499938964844,0.1992676705121994,-4186.326171875,304.1514892578125,0.9990000128746032,0.2990778088569641,0.2662544250488281,293.31036376953125,297.1499938964844,293.1499938964844,0.008588152937591,-2802.998046875,301.3043518066406,0.5589563250541687,0.050000000745058,0.228537306189537,291.1617431640625,291.1499938964844,274.57427978515625,272.3157653808594,285.64068603515625,293.978271484375,291.1619873046875,1.0,0.1917040944099426,0.924662947654724,0.924662947654724,1.0,1.0,-0.8858765363693237,0.3807775676250458,0.5050989389419556,0.1520815044641494,0.0,0.0,0.1802995055913925,25.546293258666992,25.0,1.800085425376892,-4935.06494140625,77.95806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057800292969,304.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.1103411316871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351294666528701,0.1351337432861328,-4.274894308764488e-06,0.0,0.0001119822263717,0.0,0.0,5.327324390411377,0.0,0.0,0.0,0.2755061089992523,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104546174407005,-629.218017578125,302.53125,0.5590021014213562,0.050000000745058,0.0457510314881801,294.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5590021014213562,0.050000000745058,0.0481780394911766,293.22100830078125,297.1499938964844,293.1499938964844,0.1406518220901489,-2340.869384765625,304.1575927734375,0.9104596972465516,0.2116784155368805,0.1488178670406341,293.2149658203125,297.1499938964844,293.1499938964844,0.1991982609033584,-4185.193359375,304.1513366699219,0.9990000128746032,0.2979183197021484,0.2661963999271393,293.31121826171875,297.1499938964844,293.1499938964844,0.0085475416854023,-2794.523193359375,301.2744140625,0.5590021014213562,0.050000000745058,0.2285358756780624,291.1623840332031,291.1499938964844,274.5831298828125,272.3216552734375,285.6473693847656,293.9841003417969,291.1624755859375,1.0,0.1915774792432785,0.9246472716331482,0.9246472716331482,1.0,1.0,-0.8850327134132385,0.3804371654987335,0.5045955181121826,0.1518178582191467,0.0,0.0,0.179408773779869,25.52829360961914,25.0,1.454854130744934,-4924.08251953125,77.78170013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.56640625,18000.0,0.0,0.0,0.1102186441421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346698850393295,0.1346741467714309,-4.274414095561951e-06,0.0,0.0001118579093599,0.0,0.0,5.308042049407959,0.0,0.0,0.0,0.2754398286342621,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103838266804814,-626.9197998046875,302.490478515625,0.559071958065033,0.050000000745058,0.0457505993545055,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.559071958065033,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391234248876571,-2320.469970703125,304.1575927734375,0.9076597690582277,0.2098250687122345,0.1475280970335006,293.2186889648437,297.1499938964844,293.1499938964844,0.1990939676761627,-4183.50634765625,304.15106201171875,0.9990000128746032,0.2955130338668823,0.2661079466342926,293.3129577636719,297.1499938964844,293.1499938964844,0.0084666172042489,-2777.539794921875,301.2138977050781,0.559071958065033,0.050000000745058,0.2285337150096893,291.1630554199219,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.99835205078125,291.1631774902344,1.0,0.1913354396820068,0.9246159791946412,0.9246159791946412,1.0,1.0,-0.8833748698234558,0.3797616958618164,0.5036131739616394,0.1513173133134842,0.0,0.0,0.1776227802038192,25.4966983795166,25.0,1.234093427658081,-4902.54345703125,77.44163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.443359375,18000.0,0.0,0.0,0.1099304780364036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337528675794601,0.1337571442127227,-4.273245849617524e-06,0.0,0.0001115654595196,0.0,0.0,5.269344329833984,0.0,0.0,0.0,0.2753015458583832,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103838266804814,-626.9197998046875,302.490478515625,0.559071958065033,0.050000000745058,0.0457505993545055,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3240661621094,0.559071958065033,0.050000000745058,0.0481775812804698,293.2212829589844,297.1499938964844,293.1499938964844,0.1391234248876571,-2320.469970703125,304.1575927734375,0.9076597690582277,0.2098250687122345,0.1475280970335006,293.2186889648437,297.1499938964844,293.1499938964844,0.1990939676761627,-4183.50634765625,304.15106201171875,0.9990000128746032,0.2955130338668823,0.2661079466342926,293.3129577636719,297.1499938964844,293.1499938964844,0.0084666172042489,-2777.539794921875,301.2138977050781,0.559071958065033,0.050000000745058,0.2285337150096893,291.1630554199219,291.1499938964844,274.6002502441406,272.3329162597656,285.662109375,293.99835205078125,291.1631774902344,1.0,0.1913354396820068,0.9246159791946412,0.9246159791946412,1.0,1.0,-0.8833748698234558,0.3797616958618164,0.5036131739616394,0.1513173133134842,0.0,0.0,0.1776227802038192,25.4966983795166,25.0,1.234093427658081,-4902.54345703125,77.44163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21197509765625,304.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.443359375,18000.0,0.0,0.0,0.1099304780364036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337528675794601,0.1337571442127227,-4.273245849617524e-06,0.0,0.0001115654595196,0.0,0.0,5.269344329833984,0.0,0.0,0.0,0.2753015458583832,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103136776015162,-624.6170654296875,302.4498291015625,0.5591146945953369,0.050000000745058,0.0457503348588943,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5591146945953369,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375832110643386,-2299.859375,304.1576232910156,0.9048485159873962,0.2079558223485946,0.1462269127368927,293.2225646972656,297.1499938964844,293.1499938964844,0.1990196704864502,-4182.30712890625,304.1508483886719,0.9990000128746032,0.2929917573928833,0.2660537660121918,293.31475830078125,297.1499938964844,293.1499938964844,0.0083855735138058,-2760.3212890625,301.1526794433594,0.5591146945953369,0.050000000745058,0.2285324037075042,291.1639709472656,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.0129089355469,291.1640625,1.0,0.1911061555147171,0.924584686756134,0.924584686756134,1.0,1.0,-0.8817459344863892,0.3790902495384216,0.5026556849479675,0.1508456021547317,0.0,0.0,0.1756987422704696,25.470434188842773,25.0,1.105433225631714,-4880.654296875,77.11563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.443359375,18000.0,0.0,0.0,0.1095815449953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327811777591705,0.1327854543924331,-4.272015758033376e-06,0.0,0.0001112113386625,0.0,0.0,5.228396892547607,0.0,0.0,0.0,0.2751553058624267,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103136776015162,-624.6170654296875,302.4498291015625,0.5591146945953369,0.050000000745058,0.0457503348588943,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5591146945953369,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375832110643386,-2299.859375,304.1576232910156,0.9048485159873962,0.2079558223485946,0.1462269127368927,293.2225646972656,297.1499938964844,293.1499938964844,0.1990196704864502,-4182.30712890625,304.1508483886719,0.9990000128746032,0.2929917573928833,0.2660537660121918,293.31475830078125,297.1499938964844,293.1499938964844,0.0083855735138058,-2760.3212890625,301.1526794433594,0.5591146945953369,0.050000000745058,0.2285324037075042,291.1639709472656,291.1499938964844,274.6166687011719,272.3435363769531,285.6768493652344,294.0129089355469,291.1640625,1.0,0.1911061555147171,0.924584686756134,0.924584686756134,1.0,1.0,-0.8817459344863892,0.3790902495384216,0.5026556849479675,0.1508456021547317,0.0,0.0,0.1756987422704696,25.470434188842773,25.0,1.105433225631714,-4880.654296875,77.11563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.443359375,18000.0,0.0,0.0,0.1095815449953079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327811777591705,0.1327854543924331,-4.272015758033376e-06,0.0,0.0001112113386625,0.0,0.0,5.228396892547607,0.0,0.0,0.0,0.2751553058624267,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102445036172866,-622.3331909179688,302.4091186523437,0.5591351389884949,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591351389884949,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360408514738083,-2279.175048828125,304.1576538085937,0.9020568132400512,0.2060744613409042,0.1449172645807266,293.2265014648437,297.1499938964844,293.1499938964844,0.1989788264036178,-4181.66650390625,304.150634765625,0.9990000128746032,0.2903572022914886,0.2660278975963592,293.31658935546875,297.1499938964844,293.1499938964844,0.0083047300577163,-2742.987548828125,301.0906982421875,0.5591351389884949,0.050000000745058,0.2285317927598953,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.6918640136719,294.0281066894531,291.1645812988281,1.0,0.1908875256776809,0.9245567917823792,0.9245567917823792,1.0,1.0,-0.8801419734954834,0.3784234821796417,0.5017185211181641,0.1503961980342865,0.0,0.0,0.1737217456102371,25.44854736328125,25.0,0.8090858459472656,-4858.55419921875,76.80152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.064453125,18000.0,0.0,0.0,0.1091699972748756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317778527736663,0.131782129406929,-4.270651515980717e-06,0.0,0.0001107936695916,0.0,0.0,5.1860551834106445,0.0,0.0,0.0,0.2750018239021301,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102445036172866,-622.3331909179688,302.4091186523437,0.5591351389884949,0.050000000745058,0.0457502119243145,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5591351389884949,0.050000000745058,0.0481771789491176,293.221923828125,297.1499938964844,293.1499938964844,0.1360408514738083,-2279.175048828125,304.1576538085937,0.9020568132400512,0.2060744613409042,0.1449172645807266,293.2265014648437,297.1499938964844,293.1499938964844,0.1989788264036178,-4181.66650390625,304.150634765625,0.9990000128746032,0.2903572022914886,0.2660278975963592,293.31658935546875,297.1499938964844,293.1499938964844,0.0083047300577163,-2742.987548828125,301.0906982421875,0.5591351389884949,0.050000000745058,0.2285317927598953,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.6918640136719,294.0281066894531,291.1645812988281,1.0,0.1908875256776809,0.9245567917823792,0.9245567917823792,1.0,1.0,-0.8801419734954834,0.3784234821796417,0.5017185211181641,0.1503961980342865,0.0,0.0,0.1737217456102371,25.44854736328125,25.0,0.8090858459472656,-4858.55419921875,76.80152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,304.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.064453125,18000.0,0.0,0.0,0.1091699972748756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317778527736663,0.131782129406929,-4.270651515980717e-06,0.0,0.0001107936695916,0.0,0.0,5.1860551834106445,0.0,0.0,0.0,0.2750018239021301,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101760420948266,-620.0557861328125,302.368408203125,0.5591364502906799,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591364502906799,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344939470291137,-2258.380126953125,304.1576843261719,0.8992301225662231,0.2041807621717453,0.1435989290475845,293.23046875,297.1499938964844,293.1499938964844,0.1989643573760986,-4181.4619140625,304.15045166015625,0.9990000128746032,0.2876109480857849,0.2660263180732727,293.3184509277344,297.1499938964844,293.1499938964844,0.0082240011543035,-2725.4990234375,301.0279846191406,0.5591364502906799,0.050000000745058,0.2285317927598953,291.1649475097656,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439147949219,291.1649780273437,1.0,0.1906777471303939,0.9245288372039796,0.9245288372039796,1.0,1.0,-0.8785578608512878,0.3777611851692199,0.5007966160774231,0.1499624401330948,0.0,0.0,0.1716987788677215,25.43034172058105,25.0,0.5712425112724304,-4836.3232421875,76.49725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.283203125,18000.0,0.0,0.0,0.1086992472410202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307563632726669,0.1307606250047683,-4.269170858606231e-06,0.0,0.0001103159156627,0.0,0.0,5.1428937911987305,0.0,0.0,0.0,0.2748430371284485,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101760420948266,-620.0557861328125,302.368408203125,0.5591364502906799,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591364502906799,0.050000000745058,0.0481771789491176,293.2222595214844,297.1499938964844,293.1499938964844,0.1344939470291137,-2258.380126953125,304.1576843261719,0.8992301225662231,0.2041807621717453,0.1435989290475845,293.23046875,297.1499938964844,293.1499938964844,0.1989643573760986,-4181.4619140625,304.15045166015625,0.9990000128746032,0.2876109480857849,0.2660263180732727,293.3184509277344,297.1499938964844,293.1499938964844,0.0082240011543035,-2725.4990234375,301.0279846191406,0.5591364502906799,0.050000000745058,0.2285317927598953,291.1649475097656,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439147949219,291.1649780273437,1.0,0.1906777471303939,0.9245288372039796,0.9245288372039796,1.0,1.0,-0.8785578608512878,0.3777611851692199,0.5007966160774231,0.1499624401330948,0.0,0.0,0.1716987788677215,25.43034172058105,25.0,0.5712425112724304,-4836.3232421875,76.49725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.283203125,18000.0,0.0,0.0,0.1086992472410202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307563632726669,0.1307606250047683,-4.269170858606231e-06,0.0,0.0001103159156627,0.0,0.0,5.1428937911987305,0.0,0.0,0.0,0.2748430371284485,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101420572027564,-618.9190673828125,302.3479919433594,0.5591307282447815,0.050000000745058,0.0457502529025077,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591307282447815,0.050000000745058,0.0481772199273109,293.2224426269531,297.1499938964844,293.1499938964844,0.1337191313505172,-2247.94580078125,304.1576843261719,0.8977949619293213,0.203229621052742,0.1429367065429687,293.23248291015625,297.1499938964844,293.1499938964844,0.1989661008119583,-4181.50830078125,304.1503601074219,0.9990000128746032,0.2861964702606201,0.2660335302352905,293.3193664550781,297.1499938964844,293.1499938964844,0.0081836935132741,-2716.7001953125,300.996337890625,0.5591307282447815,0.050000000745058,0.2285319864749908,291.16510009765625,291.1499938964844,274.6553649902344,272.3679504394531,285.7147827148437,294.052001953125,291.1651306152344,1.0,0.1905757188796997,0.924514889717102,0.924514889717102,1.0,1.0,-0.8777720332145691,0.3774318993091583,0.5003401637077332,0.1497494131326675,0.0,0.0,0.1706771254539489,25.422426223754883,25.0,0.4510229825973511,-4825.1591796875,76.34830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,304.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.744140625,18000.0,0.0,0.0,0.1084436476230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130241572856903,0.1302458345890045,-4.268392331141513e-06,0.0,0.0001100565132219,0.0,0.0,5.1211256980896,0.0,0.0,0.0,0.2747621238231659,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101082101464271,-617.7828369140625,302.3275756835937,0.559121310710907,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.559121310710907,0.050000000745058,0.0481772869825363,293.2226257324219,297.1499938964844,293.1499938964844,0.1329435557126999,-2237.48876953125,304.15771484375,0.8963462710380554,0.2022758573293686,0.1422725766897201,293.2344970703125,297.1499938964844,293.1499938964844,0.1989732831716537,-4181.6455078125,304.1502685546875,0.9990000128746032,0.2847548425197601,0.2660455405712127,293.3203125,297.1499938964844,293.1499938964844,0.0081434221938252,-2707.8642578125,300.96453857421875,0.559121310710907,0.050000000745058,0.2285323143005371,291.1651916503906,291.1499938964844,274.6628112792969,272.37255859375,285.72247314453125,294.0601806640625,291.16522216796875,1.0,0.1904753446578979,0.924502968788147,0.924502968788147,1.0,1.0,-0.8769899010658264,0.3771040439605713,0.4998858273029327,0.1495379656553268,0.0,0.0,0.1696526110172271,25.415206909179688,25.0,0.3351274132728576,-4813.97607421875,76.20123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.099609375,18000.0,0.0,0.0,0.10817601531744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297262609004974,0.12973053753376,-4.2675906115619e-06,0.0,0.0001097849017241,0.0,0.0,5.0993242263793945,0.0,0.0,0.0,0.2746805250644684,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100409174337983,-615.5111694335938,302.2865600585937,0.5590800642967224,0.050000000745058,0.0457505881786346,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590800642967224,0.050000000745058,0.048177570104599,293.2229919433594,297.1499938964844,293.1499938964844,0.1313905119895935,-2216.5107421875,304.15771484375,0.893395185470581,0.2003611028194427,0.140939176082611,293.2385559082031,297.1499938964844,293.1499938964844,0.198977842926979,-4181.76953125,304.1501770019531,0.9990000128746032,0.2817932069301605,0.2660589814186096,293.3221740722656,297.1499938964844,293.1499938964844,0.0080630341544747,-2690.08837890625,300.900390625,0.5590800642967224,0.050000000745058,0.2285336554050445,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7379455566406,294.0768737792969,291.1653137207031,1.0,0.1902784407138824,0.924479067325592,0.924479067325592,1.0,1.0,-0.8754029273986816,0.3764389753341675,0.4989639818668365,0.1491091847419738,0.0,0.0,0.1676021069288253,25.404312133789062,25.0,0.1546686738729477,-4791.51708984375,75.90947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.1076097935438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986470222473,0.1287029236555099,-4.26592850999441e-06,0.0,0.0001092102538677,0.0,0.0,5.055819511413574,0.0,0.0,0.0,0.2745160758495331,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100409174337983,-615.5111694335938,302.2865600585937,0.5590800642967224,0.050000000745058,0.0457505881786346,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590800642967224,0.050000000745058,0.048177570104599,293.2229919433594,297.1499938964844,293.1499938964844,0.1313905119895935,-2216.5107421875,304.15771484375,0.893395185470581,0.2003611028194427,0.140939176082611,293.2385559082031,297.1499938964844,293.1499938964844,0.198977842926979,-4181.76953125,304.1501770019531,0.9990000128746032,0.2817932069301605,0.2660589814186096,293.3221740722656,297.1499938964844,293.1499938964844,0.0080630341544747,-2690.08837890625,300.900390625,0.5590800642967224,0.050000000745058,0.2285336554050445,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7379455566406,294.0768737792969,291.1653137207031,1.0,0.1902784407138824,0.924479067325592,0.924479067325592,1.0,1.0,-0.8754029273986816,0.3764389753341675,0.4989639818668365,0.1491091847419738,0.0,0.0,0.1676021069288253,25.404312133789062,25.0,0.1546686738729477,-4791.51708984375,75.90947723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.1076097935438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986470222473,0.1287029236555099,-4.26592850999441e-06,0.0,0.0001092102538677,0.0,0.0,5.055819511413574,0.0,0.0,0.0,0.2745160758495331,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099745877087116,-613.2499389648438,302.2454528808594,0.5586037635803223,0.050000000745058,0.0457536280155181,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586037635803223,0.050000000745058,0.0481807738542556,293.2233581542969,297.1499938964844,293.1499938964844,0.1298329383134842,-2195.412109375,304.1577453613281,0.889829158782959,0.1984394490718841,0.1396023333072662,293.2420349121094,297.1499938964844,293.1499938964844,0.1981129497289657,-4166.78125,304.1516418457031,0.9982130527496338,0.2788388729095459,0.2650749981403351,293.32403564453125,297.1499938964844,293.1499938964844,0.007983274757862,-2672.236328125,300.8357238769531,0.5586037635803223,0.050000000745058,0.2285488545894622,291.1657409667969,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.09234619140625,291.1658935546875,1.0,0.190060943365097,0.924455225467682,0.924455225467682,1.0,1.0,-0.8726614713668823,0.3752768933773041,0.4973846077919006,0.1484047323465347,0.0,0.0,0.1654851734638214,25.454944610595703,25.0,1.0616353750228882,-4767.02783203125,75.50813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.884765625,18000.0,0.0,0.0,0.1070096641778945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276625245809555,0.1276667863130569,-4.264251856511692e-06,0.0,0.0001086012052837,0.0,0.0,5.012014389038086,0.0,0.0,0.0,0.2743503749370575,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099745877087116,-613.2499389648438,302.2454528808594,0.5586037635803223,0.050000000745058,0.0457536280155181,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586037635803223,0.050000000745058,0.0481807738542556,293.2233581542969,297.1499938964844,293.1499938964844,0.1298329383134842,-2195.412109375,304.1577453613281,0.889829158782959,0.1984394490718841,0.1396023333072662,293.2420349121094,297.1499938964844,293.1499938964844,0.1981129497289657,-4166.78125,304.1516418457031,0.9982130527496338,0.2788388729095459,0.2650749981403351,293.32403564453125,297.1499938964844,293.1499938964844,0.007983274757862,-2672.236328125,300.8357238769531,0.5586037635803223,0.050000000745058,0.2285488545894622,291.1657409667969,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.09234619140625,291.1658935546875,1.0,0.190060943365097,0.924455225467682,0.924455225467682,1.0,1.0,-0.8726614713668823,0.3752768933773041,0.4973846077919006,0.1484047323465347,0.0,0.0,0.1654851734638214,25.454944610595703,25.0,1.0616353750228882,-4767.02783203125,75.50813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.884765625,18000.0,0.0,0.0,0.1070096641778945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276625245809555,0.1276667863130569,-4.264251856511692e-06,0.0,0.0001086012052837,0.0,0.0,5.012014389038086,0.0,0.0,0.0,0.2743503749370575,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081136286258,-610.924560546875,302.2044677734375,0.557580828666687,0.050000000745058,0.0457602068781852,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.557580828666687,0.050000000745058,0.0481877028942108,293.22369384765625,297.1499938964844,293.1499938964844,0.1282559633255005,-2173.9658203125,304.1578063964844,0.8855157494544983,0.196514144539833,0.1382654458284378,293.2432556152344,297.1499938964844,293.1499938964844,0.1958125084638595,-4127.44140625,304.1548767089844,0.9947779178619384,0.2762578129768371,0.2625651359558105,293.32586669921875,297.1499938964844,293.1499938964844,0.0079035256057977,-2654.006103515625,300.77105712890625,0.557580828666687,0.050000000745058,0.2285817116498947,291.168212890625,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1005859375,291.16864013671875,1.0,0.1897755712270736,0.9244418144226074,0.9244418144226074,1.0,1.0,-0.8680880069732666,0.3733327984809875,0.4947552382946014,0.1472497582435608,0.0,0.0,0.1629069149494171,25.579975128173828,25.0,3.229583263397217,-4737.45458984375,74.9061050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.662109375,18000.0,0.0,0.0,0.1063729673624038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126471921801567,0.1264761835336685,-4.262862603354733e-06,0.0,0.0001079550420399,0.0,0.0,4.962371349334717,0.0,0.0,0.0,0.2741756737232208,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099081136286258,-610.924560546875,302.2044677734375,0.557580828666687,0.050000000745058,0.0457602068781852,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.557580828666687,0.050000000745058,0.0481877028942108,293.22369384765625,297.1499938964844,293.1499938964844,0.1282559633255005,-2173.9658203125,304.1578063964844,0.8855157494544983,0.196514144539833,0.1382654458284378,293.2432556152344,297.1499938964844,293.1499938964844,0.1958125084638595,-4127.44140625,304.1548767089844,0.9947779178619384,0.2762578129768371,0.2625651359558105,293.32586669921875,297.1499938964844,293.1499938964844,0.0079035256057977,-2654.006103515625,300.77105712890625,0.557580828666687,0.050000000745058,0.2285817116498947,291.168212890625,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.1005859375,291.16864013671875,1.0,0.1897755712270736,0.9244418144226074,0.9244418144226074,1.0,1.0,-0.8680880069732666,0.3733327984809875,0.4947552382946014,0.1472497582435608,0.0,0.0,0.1629069149494171,25.579975128173828,25.0,3.229583263397217,-4737.45458984375,74.9061050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.662109375,18000.0,0.0,0.0,0.1063729673624038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126471921801567,0.1264761835336685,-4.262862603354733e-06,0.0,0.0001079550420399,0.0,0.0,4.962371349334717,0.0,0.0,0.0,0.2741756737232208,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098419599235057,-608.6054077148438,302.1632080078125,0.5568271279335022,0.050000000745058,0.0457651056349277,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5568271279335022,0.050000000745058,0.0481928586959838,293.2239990234375,297.1499938964844,293.1499938964844,0.1266884952783584,-2152.607421875,304.1578063964844,0.8815603256225586,0.1945861428976059,0.1369247883558273,293.2432861328125,297.1499938964844,293.1499938964844,0.193728893995285,-4091.970458984375,304.1567077636719,0.9917266964912416,0.2738907933235168,0.2603068053722381,293.3276062011719,297.1499938964844,293.1499938964844,0.0078241508454084,-2635.73486328125,300.7058410644531,0.5568271279335022,0.050000000745058,0.2286061644554138,291.17010498046875,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.10498046875,291.1701965332031,1.0,0.189450591802597,0.924428403377533,0.924428403377533,1.0,1.0,-0.8638098835945129,0.3715185225009918,0.4922913610935211,0.146163061261177,0.0,0.0,0.1600791662931442,25.66344451904297,25.0,2.0279290676116943,-4705.6533203125,74.29658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.1056891232728958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251108795404434,0.1251151412725448,-4.261491994839162e-06,0.0,0.0001072610175469,0.0,0.0,4.905951499938965,0.0,0.0,0.0,0.2739830017089844,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098419599235057,-608.6054077148438,302.1632080078125,0.5568271279335022,0.050000000745058,0.0457651056349277,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5568271279335022,0.050000000745058,0.0481928586959838,293.2239990234375,297.1499938964844,293.1499938964844,0.1266884952783584,-2152.607421875,304.1578063964844,0.8815603256225586,0.1945861428976059,0.1369247883558273,293.2432861328125,297.1499938964844,293.1499938964844,0.193728893995285,-4091.970458984375,304.1567077636719,0.9917266964912416,0.2738907933235168,0.2603068053722381,293.3276062011719,297.1499938964844,293.1499938964844,0.0078241508454084,-2635.73486328125,300.7058410644531,0.5568271279335022,0.050000000745058,0.2286061644554138,291.17010498046875,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.10498046875,291.1701965332031,1.0,0.189450591802597,0.924428403377533,0.924428403377533,1.0,1.0,-0.8638098835945129,0.3715185225009918,0.4922913610935211,0.146163061261177,0.0,0.0,0.1600791662931442,25.66344451904297,25.0,2.0279290676116943,-4705.6533203125,74.29658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.3147888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.75390625,18000.0,0.0,0.0,0.1056891232728958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251108795404434,0.1251151412725448,-4.261491994839162e-06,0.0,0.0001072610175469,0.0,0.0,4.905951499938965,0.0,0.0,0.0,0.2739830017089844,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098092975094914,-607.4657592773438,302.14239501953125,0.556506872177124,0.050000000745058,0.0457671992480754,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.556506872177124,0.050000000745058,0.0481950640678405,293.22412109375,297.1499938964844,293.1499938964844,0.1259127259254455,-2142.025146484375,304.1578063964844,0.879658579826355,0.1936222612857818,0.1362540870904922,293.2431640625,297.1499938964844,293.1499938964844,0.1927217096090316,-4074.875,304.1573181152344,0.9902524948120116,0.2727333605289459,0.2592116892337799,293.3284606933594,297.1499938964844,293.1499938964844,0.00778479129076,-2626.658447265625,300.6728820800781,0.556506872177124,0.050000000745058,0.2286166250705719,291.1703491210937,291.1499938964844,274.7281188964844,272.41229248046875,285.7750549316406,294.10699462890625,291.1703796386719,1.0,0.18927663564682,0.9244216680526732,0.9244216680526732,1.0,1.0,-0.8617082834243774,0.370628148317337,0.491080105304718,0.1456286013126373,0.0,0.0,0.1586935669183731,25.696178436279297,25.0,1.2553632259368896,-4690.0068359375,73.98656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,304.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.955078125,18000.0,0.0,0.0,0.1053291782736778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244379431009292,0.1244422048330307,-4.260632522345986e-06,0.0,0.0001068957280949,0.0,0.0,4.877882480621338,0.0,0.0,0.0,0.2738825976848602,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097767515107989,-606.3282470703125,302.1214904785156,0.5562137365341187,0.050000000745058,0.0457691214978694,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5562137365341187,0.050000000745058,0.0481970869004726,293.2242431640625,297.1499938964844,293.1499938964844,0.1251396983861923,-2131.468505859375,304.15777587890625,0.8777934908866882,0.1926586478948593,0.1355833709239959,293.24298095703125,297.1499938964844,293.1499938964844,0.1917238384485244,-4057.952880859375,304.15777587890625,0.9887917041778564,0.2715851068496704,0.2581270039081573,293.32928466796875,297.1499938964844,293.1499938964844,0.0077455719001591,-2617.578369140625,300.6398010253906,0.5562137365341187,0.050000000745058,0.2286262363195419,291.1704406738281,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.10906982421875,291.1704406738281,1.0,0.1890963912010193,0.9244333505630492,0.9244333505630492,1.0,1.0,-0.8596177101135254,0.3697433769702911,0.4898743331432342,0.1450975090265274,0.0,0.0,0.1573200076818466,25.72453498840332,25.0,0.6731501817703247,-4674.552734375,73.6730728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.697265625,18000.0,0.0,0.0,0.1049589663743972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237750202417373,0.1237792819738388,-4.259688466845546e-06,0.0,0.0001065200121956,0.0,0.0,4.850143909454346,0.0,0.0,0.0,0.2737808525562286,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097118113189935,-604.0478515625,302.0794372558594,0.5556933283805847,0.050000000745058,0.0457725524902343,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5556933283805847,0.050000000745058,0.0482007004320621,293.2244873046875,297.1499938964844,293.1499938964844,0.123599536716938,-2110.396728515625,304.1577453613281,0.8741529583930969,0.1907320171594619,0.1342420727014541,293.2425842285156,297.1499938964844,293.1499938964844,0.1897458434104919,-4024.426513671875,304.1584777832031,0.9858885407447816,0.2693087756633758,0.2559785842895508,293.3309326171875,297.1499938964844,293.1499938964844,0.0076674111187458,-2599.354248046875,300.5732116699219,0.5556933283805847,0.050000000745058,0.2286433726549148,291.1703796386719,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1134948730469,291.1703491210937,1.0,0.1887200474739074,0.9244565963745116,0.9244565963745116,1.0,1.0,-0.8554584383964539,0.367983877658844,0.4874745607376098,0.1440421938896179,0.0,0.0,0.1546045094728469,25.770544052124023,25.0,-0.0372919328510761,-4643.96826171875,73.03742980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3046875,18000.0,0.0,0.0,0.1041939556598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224721297621727,0.1224763914942741,-4.257647560734768e-06,0.0,0.0001057436165865,0.0,0.0,4.795488834381104,0.0,0.0,0.0,0.2735756039619446,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097118113189935,-604.0478515625,302.0794372558594,0.5556933283805847,0.050000000745058,0.0457725524902343,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5556933283805847,0.050000000745058,0.0482007004320621,293.2244873046875,297.1499938964844,293.1499938964844,0.123599536716938,-2110.396728515625,304.1577453613281,0.8741529583930969,0.1907320171594619,0.1342420727014541,293.2425842285156,297.1499938964844,293.1499938964844,0.1897458434104919,-4024.426513671875,304.1584777832031,0.9858885407447816,0.2693087756633758,0.2559785842895508,293.3309326171875,297.1499938964844,293.1499938964844,0.0076674111187458,-2599.354248046875,300.5732116699219,0.5556933283805847,0.050000000745058,0.2286433726549148,291.1703796386719,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1134948730469,291.1703491210937,1.0,0.1887200474739074,0.9244565963745116,0.9244565963745116,1.0,1.0,-0.8554584383964539,0.367983877658844,0.4874745607376098,0.1440421938896179,0.0,0.0,0.1546045094728469,25.770544052124023,25.0,-0.0372919328510761,-4643.96826171875,73.03742980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3046875,18000.0,0.0,0.0,0.1041939556598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224721297621727,0.1224763914942741,-4.257647560734768e-06,0.0,0.0001057436165865,0.0,0.0,4.795488834381104,0.0,0.0,0.0,0.2735756039619446,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096468897536396,-601.74951171875,302.0370483398437,0.555242657661438,0.050000000745058,0.0457755401730537,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.555242657661438,0.050000000745058,0.0482038483023643,293.22467041015625,297.1499938964844,293.1499938964844,0.1220649629831314,-2089.346435546875,304.15771484375,0.8706076145172119,0.1888058334589004,0.1329007446765899,293.2421569824219,297.1499938964844,293.1499938964844,0.1877857446670532,-3991.19482421875,304.1589050292969,0.9829893708229064,0.267054408788681,0.2538515031337738,293.3324890136719,297.1499938964844,293.1499938964844,0.0075895218178629,-2581.00390625,300.5061340332031,0.555242657661438,0.050000000745058,0.2286583036184311,291.170166015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.118408203125,291.17010498046875,1.0,0.1883269399404525,0.924479842185974,0.924479842185974,1.0,1.0,-0.8513209819793701,0.3662338554859161,0.485087126493454,0.1429957896471023,0.0,0.0,0.1519301086664199,25.80520820617676,25.0,-0.2926240861415863,-4613.7021484375,72.39338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.1034064143896102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212000474333763,0.1212043017148971,-4.2554925130389165e-06,0.0,0.0001049443671945,0.0,0.0,4.742037296295166,0.0,0.0,0.0,0.273370623588562,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096468897536396,-601.74951171875,302.0370483398437,0.555242657661438,0.050000000745058,0.0457755401730537,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.555242657661438,0.050000000745058,0.0482038483023643,293.22467041015625,297.1499938964844,293.1499938964844,0.1220649629831314,-2089.346435546875,304.15771484375,0.8706076145172119,0.1888058334589004,0.1329007446765899,293.2421569824219,297.1499938964844,293.1499938964844,0.1877857446670532,-3991.19482421875,304.1589050292969,0.9829893708229064,0.267054408788681,0.2538515031337738,293.3324890136719,297.1499938964844,293.1499938964844,0.0075895218178629,-2581.00390625,300.5061340332031,0.555242657661438,0.050000000745058,0.2286583036184311,291.170166015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.118408203125,291.17010498046875,1.0,0.1883269399404525,0.924479842185974,0.924479842185974,1.0,1.0,-0.8513209819793701,0.3662338554859161,0.485087126493454,0.1429957896471023,0.0,0.0,0.1519301086664199,25.80520820617676,25.0,-0.2926240861415863,-4613.7021484375,72.39338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,304.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.1034064143896102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212000474333763,0.1212043017148971,-4.2554925130389165e-06,0.0,0.0001049443671945,0.0,0.0,4.742037296295166,0.0,0.0,0.0,0.273370623588562,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818294212222,-599.4236450195312,301.99432373046875,0.5548463463783264,0.050000000745058,0.0457781814038753,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548463463783264,0.050000000745058,0.0482066310942173,293.224853515625,297.1499938964844,293.1499938964844,0.1205338463187217,-2068.28515625,304.15771484375,0.8671364784240723,0.1868797093629837,0.1315591931343078,293.2416687011719,297.1499938964844,293.1499938964844,0.1858406811952591,-3958.183837890625,304.1591796875,0.9800795316696168,0.2648195326328277,0.2517427802085876,293.33404541015625,297.1499938964844,293.1499938964844,0.0075118434615433,-2562.4970703125,300.4386291503906,0.5548463463783264,0.050000000745058,0.2286714911460876,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238098144531,291.1699523925781,1.0,0.1879212707281112,0.92451012134552,0.92451012134552,1.0,1.0,-0.8472023606300354,0.3644914329051971,0.4827108979225158,0.1419597566127777,0.0,0.0,0.1492787301540374,25.83110237121582,25.0,-0.2587416768074035,-4583.56689453125,71.74430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.603515625,18000.0,0.0,0.0,0.1026081666350364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199532076716423,0.1199574619531631,-4.253305633028504e-06,0.0,0.0001041342475218,0.0,0.0,4.689653873443604,0.0,0.0,0.0,0.2731677293777466,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095818294212222,-599.4236450195312,301.99432373046875,0.5548463463783264,0.050000000745058,0.0457781814038753,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548463463783264,0.050000000745058,0.0482066310942173,293.224853515625,297.1499938964844,293.1499938964844,0.1205338463187217,-2068.28515625,304.15771484375,0.8671364784240723,0.1868797093629837,0.1315591931343078,293.2416687011719,297.1499938964844,293.1499938964844,0.1858406811952591,-3958.183837890625,304.1591796875,0.9800795316696168,0.2648195326328277,0.2517427802085876,293.33404541015625,297.1499938964844,293.1499938964844,0.0075118434615433,-2562.4970703125,300.4386291503906,0.5548463463783264,0.050000000745058,0.2286714911460876,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238098144531,291.1699523925781,1.0,0.1879212707281112,0.92451012134552,0.92451012134552,1.0,1.0,-0.8472023606300354,0.3644914329051971,0.4827108979225158,0.1419597566127777,0.0,0.0,0.1492787301540374,25.83110237121582,25.0,-0.2587416768074035,-4583.56689453125,71.74430847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.603515625,18000.0,0.0,0.0,0.1026081666350364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199532076716423,0.1199574619531631,-4.253305633028504e-06,0.0,0.0001041342475218,0.0,0.0,4.689653873443604,0.0,0.0,0.0,0.2731677293777466,4.0,0.0,1.0
