time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.009516560472548,-597.06591796875,301.9512023925781,0.5544926524162292,0.050000000745058,0.0457805506885051,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544926524162292,0.050000000745058,0.0482091233134269,293.2250061035156,297.1499938964844,293.1499938964844,0.1190053224563598,-2047.1998291015625,304.1576843261719,0.8637243509292603,0.184953436255455,0.1302172988653183,293.2411499023437,297.1499938964844,293.1499938964844,0.1839101910591125,-3925.3701171875,304.1593322753906,0.9771490097045898,0.2626030147075653,0.2496511489152908,293.3355712890625,297.1499938964844,293.1499938964844,0.007434366736561,-2543.824462890625,300.37066650390625,0.5544926524162292,0.050000000745058,0.2286833226680755,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.12969970703125,291.1698913574219,1.0,0.1875063776969909,0.9245403409004213,0.9245403409004213,1.0,1.0,-0.8431015610694885,0.3627551794052124,0.4803463518619537,0.1409355103969574,0.0,0.0,0.1466286778450012,25.850187301635746,25.0,-0.1008792743086814,-4553.3544921875,71.09292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,304.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.00390625,18000.0,0.0,0.0,0.1018095165491104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187218949198722,0.1187261492013931,-4.251137852406828e-06,0.0,0.0001033237131196,0.0,0.0,4.638002872467041,0.0,0.0,0.0,0.2729673087596893,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.009516560472548,-597.06591796875,301.9512023925781,0.5544926524162292,0.050000000745058,0.0457805506885051,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544926524162292,0.050000000745058,0.0482091233134269,293.2250061035156,297.1499938964844,293.1499938964844,0.1190053224563598,-2047.1998291015625,304.1576843261719,0.8637243509292603,0.184953436255455,0.1302172988653183,293.2411499023437,297.1499938964844,293.1499938964844,0.1839101910591125,-3925.3701171875,304.1593322753906,0.9771490097045898,0.2626030147075653,0.2496511489152908,293.3355712890625,297.1499938964844,293.1499938964844,0.007434366736561,-2543.824462890625,300.37066650390625,0.5544926524162292,0.050000000745058,0.2286833226680755,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.12969970703125,291.1698913574219,1.0,0.1875063776969909,0.9245403409004213,0.9245403409004213,1.0,1.0,-0.8431015610694885,0.3627551794052124,0.4803463518619537,0.1409355103969574,0.0,0.0,0.1466286778450012,25.850187301635746,25.0,-0.1008792743086814,-4553.3544921875,71.09292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,304.1784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.00390625,18000.0,0.0,0.0,0.1018095165491104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187218949198722,0.1187261492013931,-4.251137852406828e-06,0.0,0.0001033237131196,0.0,0.0,4.638002872467041,0.0,0.0,0.0,0.2729673087596893,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.009483846835792,-595.8749389648438,301.9294738769531,0.5543291568756104,0.050000000745058,0.0457816496491432,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543291568756104,0.050000000745058,0.0482102818787097,293.2250671386719,297.1499938964844,293.1499938964844,0.1182419881224632,-2036.6473388671875,304.1576843261719,0.862036943435669,0.1839901804924011,0.1295461952686309,293.2408752441406,297.1499938964844,293.1499938964844,0.1829505562782287,-3909.036865234375,304.1593933105469,0.975674033164978,0.2615013718605041,0.2486115545034408,293.3363342285156,297.1499938964844,293.1499938964844,0.0073957135900855,-2534.428466796875,300.3365478515625,0.5543291568756104,0.050000000745058,0.2286888211965561,291.169921875,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1328430175781,291.169921875,1.0,0.1872962564229965,0.924555480480194,0.924555480480194,1.0,1.0,-0.8410577178001404,0.3618890941143036,0.4791685938835144,0.1404283344745636,0.0,0.0,0.1452987194061279,25.857629776000977,25.0,-0.0080709969624876,-4538.17431640625,70.76702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,304.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.732421875,18000.0,0.0,0.0,0.1014125198125839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181095242500305,0.1181137710809707,-4.250068741384894e-06,0.0,0.0001029208142426,0.0,0.0,4.612356662750244,0.0,0.0,0.0,0.2728679776191711,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094510680064558,-594.6753540039062,301.9076538085937,0.5541732311248779,0.050000000745058,0.0457827001810073,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5541732311248779,0.050000000745058,0.0482113882899284,293.2251281738281,297.1499938964844,293.1499938964844,0.1174792945384979,-2026.0885009765625,304.1576538085937,0.8603602647781372,0.183026909828186,0.1288750022649765,293.2406005859375,297.1499938964844,293.1499938964844,0.1819947510957718,-3892.7529296875,304.159423828125,0.9741913676261902,0.2604041397571563,0.2475759834051132,293.3370666503906,297.1499938964844,293.1499938964844,0.0073570972308516,-2524.988037109375,300.30230712890625,0.5541732311248779,0.050000000745058,0.2286940664052963,291.16998291015625,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1360778808594,291.16998291015625,1.0,0.187084749341011,0.92457914352417,0.92457914352417,1.0,1.0,-0.8390181660652161,0.361024409532547,0.4779937267303467,0.139925017952919,0.0,0.0,0.1439626216888427,25.86390495300293,25.0,0.0826053842902183,-4522.927734375,70.44129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,304.1473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.1010182648897171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174980252981185,0.1175022721290588,-4.249011453794083e-06,0.0,0.0001025207020575,0.0,0.0,4.586779594421387,0.0,0.0,0.0,0.2727691233158111,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093853557482361,-592.252197265625,301.8637084960937,0.5538812875747681,0.050000000745058,0.0457846708595752,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538812875747681,0.050000000745058,0.0482134632766246,293.2252502441406,297.1499938964844,293.1499938964844,0.1159561946988105,-2004.957275390625,304.1576538085937,0.8570360541343689,0.1811004281044006,0.1275324672460556,293.2400207519531,297.1499938964844,293.1499938964844,0.1800954043865203,-3860.34521484375,304.1594543457031,0.9712020754814148,0.2582228481769562,0.2455171346664428,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800214402377,-2505.98583984375,300.2334899902344,0.5538812875747681,0.050000000745058,0.2287039160728454,291.1701354980469,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.170166015625,1.0,0.1866584718227386,0.9246264100074768,0.9246264100074768,1.0,1.0,-0.8349525332450867,0.3592985272407532,0.4756540358066559,0.1389301866292953,0.0,0.0,0.1412658989429474,25.873430252075195,25.0,0.2396246790885925,-4492.2060546875,69.79118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.1002404540777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162746474146843,0.1162788942456245,-4.246930075169075e-06,0.0,0.000101731318864,0.0,0.0,4.535707950592041,0.0,0.0,0.0,0.2725724875926971,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093853557482361,-592.252197265625,301.8637084960937,0.5538812875747681,0.050000000745058,0.0457846708595752,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538812875747681,0.050000000745058,0.0482134632766246,293.2252502441406,297.1499938964844,293.1499938964844,0.1159561946988105,-2004.957275390625,304.1576538085937,0.8570360541343689,0.1811004281044006,0.1275324672460556,293.2400207519531,297.1499938964844,293.1499938964844,0.1800954043865203,-3860.34521484375,304.1594543457031,0.9712020754814148,0.2582228481769562,0.2455171346664428,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800214402377,-2505.98583984375,300.2334899902344,0.5538812875747681,0.050000000745058,0.2287039160728454,291.1701354980469,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.170166015625,1.0,0.1866584718227386,0.9246264100074768,0.9246264100074768,1.0,1.0,-0.8349525332450867,0.3592985272407532,0.4756540358066559,0.1389301866292953,0.0,0.0,0.1412658989429474,25.873430252075195,25.0,0.2396246790885925,-4492.2060546875,69.79118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1484375,18000.0,0.0,0.0,0.1002404540777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162746474146843,0.1162788942456245,-4.246930075169075e-06,0.0,0.000101731318864,0.0,0.0,4.535707950592041,0.0,0.0,0.0,0.2725724875926971,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194879591465,-589.7989501953125,301.8193054199219,0.5536115169525146,0.050000000745058,0.0457864999771118,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536115169525146,0.050000000745058,0.0482153892517089,293.225341796875,297.1499938964844,293.1499938964844,0.1144366487860679,-1983.814453125,304.1576232910156,0.853745698928833,0.1791742742061615,0.1261900216341018,293.2394714355469,297.1499938964844,293.1499938964844,0.1782125681638717,-3828.150634765625,304.159423828125,0.9681774973869324,0.2560585439205169,0.2434741258621215,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031780146062,-2486.830810546875,300.16424560546875,0.5536115169525146,0.050000000745058,0.2287130504846573,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.1704406738281,1.0,0.1862292289733886,0.9246736764907836,0.9246736764907836,1.0,1.0,-0.8309049010276794,0.3575766384601593,0.4733282625675201,0.1379524171352386,0.0,0.0,0.1385287493467331,25.879695892333984,25.0,0.371631920337677,-4461.18017578125,69.14391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,304.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9609375,18000.0,0.0,0.0,0.0994788482785224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150474324822425,0.1150516793131828,-4.244886440574192e-06,0.0,0.0001009583793347,0.0,0.0,4.484607219696045,0.0,0.0,0.0,0.2723767161369324,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093194879591465,-589.7989501953125,301.8193054199219,0.5536115169525146,0.050000000745058,0.0457864999771118,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536115169525146,0.050000000745058,0.0482153892517089,293.225341796875,297.1499938964844,293.1499938964844,0.1144366487860679,-1983.814453125,304.1576232910156,0.853745698928833,0.1791742742061615,0.1261900216341018,293.2394714355469,297.1499938964844,293.1499938964844,0.1782125681638717,-3828.150634765625,304.159423828125,0.9681774973869324,0.2560585439205169,0.2434741258621215,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031780146062,-2486.830810546875,300.16424560546875,0.5536115169525146,0.050000000745058,0.2287130504846573,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.1704406738281,1.0,0.1862292289733886,0.9246736764907836,0.9246736764907836,1.0,1.0,-0.8309049010276794,0.3575766384601593,0.4733282625675201,0.1379524171352386,0.0,0.0,0.1385287493467331,25.879695892333984,25.0,0.371631920337677,-4461.18017578125,69.14391326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,304.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9609375,18000.0,0.0,0.0,0.0994788482785224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150474324822425,0.1150516793131828,-4.244886440574192e-06,0.0,0.0001009583793347,0.0,0.0,4.484607219696045,0.0,0.0,0.0,0.2723767161369324,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092810243368148,-588.369873046875,301.7908935546875,0.5538845658302307,0.050000000745058,0.0457846820354461,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538845658302307,0.050000000745058,0.0482134744524955,293.22021484375,297.1499938964844,293.1499938964844,0.1135674491524696,-1971.839599609375,304.1565246582031,0.8524172902107239,0.1783113628625869,0.1254318207502365,293.2336730957031,297.1499938964844,293.1499938964844,0.177051156759262,-3808.57080078125,304.158203125,0.9669381976127625,0.2549752295017242,0.2422376126050949,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475002914667,-2472.89501953125,300.1112060546875,0.5538845658302307,0.050000000745058,0.228703960776329,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585388183594,291.1694641113281,1.0,0.1858337521553039,0.9247308373451232,0.9247308373451232,1.0,1.0,-0.8284949660301208,0.3565571010112762,0.471937894821167,0.1373609751462936,0.0,0.0,0.1358988434076309,25.80575180053711,25.0,-1.5949926376342771,-4432.68994140625,68.65127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.373046875,18000.0,0.0,0.0,0.098736897110939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138429716229438,0.1138472184538841,-4.242797331244219e-06,0.0,0.0001002053977572,0.0,0.0,4.434446811676025,0.0,0.0,0.0,0.2721824645996094,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092810243368148,-588.369873046875,301.7908935546875,0.5538845658302307,0.050000000745058,0.0457846820354461,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538845658302307,0.050000000745058,0.0482134744524955,293.22021484375,297.1499938964844,293.1499938964844,0.1135674491524696,-1971.839599609375,304.1565246582031,0.8524172902107239,0.1783113628625869,0.1254318207502365,293.2336730957031,297.1499938964844,293.1499938964844,0.177051156759262,-3808.57080078125,304.158203125,0.9669381976127625,0.2549752295017242,0.2422376126050949,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475002914667,-2472.89501953125,300.1112060546875,0.5538845658302307,0.050000000745058,0.228703960776329,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585388183594,291.1694641113281,1.0,0.1858337521553039,0.9247308373451232,0.9247308373451232,1.0,1.0,-0.8284949660301208,0.3565571010112762,0.471937894821167,0.1373609751462936,0.0,0.0,0.1358988434076309,25.80575180053711,25.0,-1.5949926376342771,-4432.68994140625,68.65127563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.373046875,18000.0,0.0,0.0,0.098736897110939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138429716229438,0.1138472184538841,-4.242797331244219e-06,0.0,0.0001002053977572,0.0,0.0,4.434446811676025,0.0,0.0,0.0,0.2721824645996094,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339050024747,-586.6192016601562,301.7586364746094,0.5539895296096802,0.050000000745058,0.0457839891314506,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5539895296096802,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126255914568901,-1958.76171875,304.15594482421875,0.8506993055343628,0.1770390719175338,0.1245927661657333,293.2305908203125,297.1499938964844,293.1499938964844,0.1758221536874771,-3787.6572265625,304.15753173828125,0.9652923345565796,0.2534798979759216,0.2408952265977859,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856637321412,-2457.337646484375,300.05426025390625,0.5539895296096802,0.050000000745058,0.228700503706932,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762084960937,291.1683654785156,1.0,0.1854645907878875,0.924787938594818,0.924787938594818,1.0,1.0,-0.8258712291717529,0.3554427921772003,0.4704284071922302,0.1367285698652267,0.0,0.0,0.1335615515708923,25.759939193725582,25.0,-0.958641529083252,-4405.666015625,68.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.677734375,18000.0,0.0,0.0,0.0980268418788909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127920597791671,0.1127962991595268,-4.240487214701716e-06,0.0,9.94847869151272e-05,0.0,0.0,4.390248775482178,0.0,0.0,0.0,0.2719987034797668,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339050024747,-586.6192016601562,301.7586364746094,0.5539895296096802,0.050000000745058,0.0457839891314506,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5539895296096802,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126255914568901,-1958.76171875,304.15594482421875,0.8506993055343628,0.1770390719175338,0.1245927661657333,293.2305908203125,297.1499938964844,293.1499938964844,0.1758221536874771,-3787.6572265625,304.15753173828125,0.9652923345565796,0.2534798979759216,0.2408952265977859,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856637321412,-2457.337646484375,300.05426025390625,0.5539895296096802,0.050000000745058,0.228700503706932,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762084960937,291.1683654785156,1.0,0.1854645907878875,0.924787938594818,0.924787938594818,1.0,1.0,-0.8258712291717529,0.3554427921772003,0.4704284071922302,0.1367285698652267,0.0,0.0,0.1335615515708923,25.759939193725582,25.0,-0.958641529083252,-4405.666015625,68.16615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.677734375,18000.0,0.0,0.0,0.0980268418788909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127920597791671,0.1127962991595268,-4.240487214701716e-06,0.0,9.94847869151272e-05,0.0,0.0,4.390248775482178,0.0,0.0,0.0,0.2719987034797668,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092086065560579,-585.6563720703125,301.7415771484375,0.5539694428443909,0.050000000745058,0.0457841306924819,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539694428443909,0.050000000745058,0.048212893307209,293.2169494628906,297.1499938964844,293.1499938964844,0.1120858117938041,-1951.2181396484373,304.15582275390625,0.8496233820915222,0.1763370186090469,0.1241156160831451,293.22955322265625,297.1499938964844,293.1499938964844,0.1751294732093811,-3775.778076171875,304.1574401855469,0.9642453193664552,0.2526675462722778,0.2401451766490936,293.3317565917969,297.1499938964844,293.1499938964844,0.0070535950362682,-2449.141357421875,300.0249938964844,0.5539694428443909,0.050000000745058,0.2287012189626693,291.1685485839844,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.18511962890625,291.16864013671875,1.0,0.185283675789833,0.9248164892196656,0.9248164892196656,1.0,1.0,-0.8243995904922485,0.3548170030117035,0.469582587480545,0.1363761872053146,0.0,0.0,0.1323114186525344,25.748409271240234,25.0,-0.0523884817957878,-4391.67626953125,67.91495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.9870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.962890625,18000.0,0.0,0.0,0.0976860597729682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122577413916587,0.1122619807720184,-4.239462668920169e-06,0.0,9.91389388218522e-05,0.0,0.0,4.36795711517334,0.0,0.0,0.0,0.2719095945358276,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.009182552807033,-584.6571044921875,301.7240600585937,0.553924560546875,0.050000000745058,0.0457844398915767,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.553924560546875,0.050000000745058,0.0482132174074649,293.2163391113281,297.1499938964844,293.1499938964844,0.1115216240286827,-1943.3153076171875,304.1557922363281,0.8484699726104736,0.175608143210411,0.1236170455813407,293.2286682128906,297.1499938964844,293.1499938964844,0.1744123548269271,-3763.450439453125,304.1573791503906,0.9631162881851196,0.2518330514431,0.2393693327903747,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210290141403,-2440.763427734375,299.9952392578125,0.553924560546875,0.050000000745058,0.2287027537822723,291.1689453125,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937255859375,291.1690673828125,1.0,0.1851040124893188,0.9248411655426024,0.9248411655426024,1.0,1.0,-0.8228726983070374,0.3541672527790069,0.4687054455280304,0.1360116899013519,0.0,0.0,0.1310089975595474,25.74077606201172,25.0,0.5910554528236389,-4377.212890625,67.66108703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,303.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7734375,18000.0,0.0,0.0,0.0973534807562828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117012351751327,0.1117054745554924,-4.238523160893237e-06,0.0,9.880140714813024e-05,0.0,0.0,4.344886302947998,0.0,0.0,0.0,0.2718206346035003,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091288508847355,-582.5857543945312,301.6876220703125,0.5537854433059692,0.050000000745058,0.0457853861153125,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5537854433059692,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103405281901359,-1926.73095703125,304.1558532714844,0.8459942936897278,0.1740852147340774,0.1225701346993446,293.227294921875,297.1499938964844,293.1499938964844,0.1729359477758407,-3738.01171875,304.1573791503906,0.960681676864624,0.2501191794872284,0.237767606973648,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549120962619,-2423.63623046875,299.9343566894531,0.5537854433059692,0.050000000745058,0.2287074774503708,291.1698608398437,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.20977783203125,291.16998291015625,1.0,0.1847466230392456,0.9248905777931212,0.9248905777931212,1.0,1.0,-0.8197019100189209,0.3528172075748443,0.4668847322463989,0.1352581232786178,0.0,0.0,0.1282986104488372,25.73325538635254,25.0,1.1380574703216553,-4347.46826171875,67.14772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.150390625,18000.0,0.0,0.0,0.0967082902789115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105450168251991,0.1105492487549781,-4.236751010466833e-06,0.0,9.814662189455704e-05,0.0,0.0,4.297186851501465,0.0,0.0,0.0,0.2716412246227264,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091288508847355,-582.5857543945312,301.6876220703125,0.5537854433059692,0.050000000745058,0.0457853861153125,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5537854433059692,0.050000000745058,0.0482142157852649,293.215576171875,297.1499938964844,293.1499938964844,0.1103405281901359,-1926.73095703125,304.1558532714844,0.8459942936897278,0.1740852147340774,0.1225701346993446,293.227294921875,297.1499938964844,293.1499938964844,0.1729359477758407,-3738.01171875,304.1573791503906,0.960681676864624,0.2501191794872284,0.237767606973648,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549120962619,-2423.63623046875,299.9343566894531,0.5537854433059692,0.050000000745058,0.2287074774503708,291.1698608398437,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.20977783203125,291.16998291015625,1.0,0.1847466230392456,0.9248905777931212,0.9248905777931212,1.0,1.0,-0.8197019100189209,0.3528172075748443,0.4668847322463989,0.1352581232786178,0.0,0.0,0.1282986104488372,25.73325538635254,25.0,1.1380574703216553,-4347.46826171875,67.14772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.150390625,18000.0,0.0,0.0,0.0967082902789115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105450168251991,0.1105492487549781,-4.236751010466833e-06,0.0,9.814662189455704e-05,0.0,0.0,4.297186851501465,0.0,0.0,0.0,0.2716412246227264,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090736728161573,-580.4443359375,301.6497497558594,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091071143746376,-1909.3651123046875,304.15594482421875,0.8433584570884705,0.1724937856197357,0.1214719787240028,293.2262878417969,297.1499938964844,293.1499938964844,0.1714271306991577,-3711.955078125,304.1574401855469,0.9580780267715454,0.2483666986227035,0.2361240535974502,293.3306579589844,297.1499938964844,293.1499938964844,0.0068879690952599,-2406.149169921875,299.8720092773437,0.5536057949066162,0.050000000745058,0.228713572025299,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2247619628906,291.1708068847656,1.0,0.1843896508216858,0.9249399304389954,0.9249399304389954,1.0,1.0,-0.8164217472076416,0.3514197170734405,0.4650020599365234,0.1344827711582183,0.0,0.0,0.1254796534776687,25.73208236694336,25.0,1.1618095636367798,-4317.15625,66.62886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,303.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.89453125,18000.0,0.0,0.0,0.0960817784070968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518957495689,0.1093561276793479,-4.2350093281129375e-06,0.0,9.751079051056875e-05,0.0,0.0,4.248122692108154,0.0,0.0,0.0,0.2714588940143585,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090736728161573,-580.4443359375,301.6497497558594,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091071143746376,-1909.3651123046875,304.15594482421875,0.8433584570884705,0.1724937856197357,0.1214719787240028,293.2262878417969,297.1499938964844,293.1499938964844,0.1714271306991577,-3711.955078125,304.1574401855469,0.9580780267715454,0.2483666986227035,0.2361240535974502,293.3306579589844,297.1499938964844,293.1499938964844,0.0068879690952599,-2406.149169921875,299.8720092773437,0.5536057949066162,0.050000000745058,0.228713572025299,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2247619628906,291.1708068847656,1.0,0.1843896508216858,0.9249399304389954,0.9249399304389954,1.0,1.0,-0.8164217472076416,0.3514197170734405,0.4650020599365234,0.1344827711582183,0.0,0.0,0.1254796534776687,25.73208236694336,25.0,1.1618095636367798,-4317.15625,66.62886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3180847167969,303.8877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.89453125,18000.0,0.0,0.0,0.0960817784070968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518957495689,0.1093561276793479,-4.2350093281129375e-06,0.0,9.751079051056875e-05,0.0,0.0,4.248122692108154,0.0,0.0,0.0,0.2714588940143585,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090174619108438,-578.2500610351562,301.6106872558594,0.5534030199050903,0.050000000745058,0.0457879863679409,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534030199050903,0.050000000745058,0.0482169538736343,293.2152099609375,297.1499938964844,293.1499938964844,0.1078329905867576,-1891.381591796875,304.1560974121094,0.8406060934066772,0.1708464473485946,0.1203327700495719,293.2255249023437,297.1499938964844,293.1499938964844,0.1699009090662002,-3685.547607421875,304.1575012207031,0.9553513526916504,0.2465906292200088,0.2344551235437393,293.3311462402344,297.1499938964844,293.1499938964844,0.006820507813245,-2388.38232421875,299.80841064453125,0.5534030199050903,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.23907470703125,291.1714782714844,1.0,0.1840314269065857,0.925004541873932,0.925004541873932,1.0,1.0,-0.8130632042884827,0.3499886095523834,0.4630745947360992,0.1336932331323623,0.0,0.0,0.1225753799080848,25.734485626220703,25.0,0.9848040342330932,-4286.576171875,66.10569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,303.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6796875,18000.0,0.0,0.0,0.0954658612608909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081330552697181,0.1081372871994972,-4.233243089402095e-06,0.0,9.688571299193428e-05,0.0,0.0,4.198087215423584,0.0,0.0,0.0,0.2712731659412384,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090174619108438,-578.2500610351562,301.6106872558594,0.5534030199050903,0.050000000745058,0.0457879863679409,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534030199050903,0.050000000745058,0.0482169538736343,293.2152099609375,297.1499938964844,293.1499938964844,0.1078329905867576,-1891.381591796875,304.1560974121094,0.8406060934066772,0.1708464473485946,0.1203327700495719,293.2255249023437,297.1499938964844,293.1499938964844,0.1699009090662002,-3685.547607421875,304.1575012207031,0.9553513526916504,0.2465906292200088,0.2344551235437393,293.3311462402344,297.1499938964844,293.1499938964844,0.006820507813245,-2388.38232421875,299.80841064453125,0.5534030199050903,0.050000000745058,0.2287204563617706,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.23907470703125,291.1714782714844,1.0,0.1840314269065857,0.925004541873932,0.925004541873932,1.0,1.0,-0.8130632042884827,0.3499886095523834,0.4630745947360992,0.1336932331323623,0.0,0.0,0.1225753799080848,25.734485626220703,25.0,0.9848040342330932,-4286.576171875,66.10569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,303.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6796875,18000.0,0.0,0.0,0.0954658612608909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081330552697181,0.1081372871994972,-4.233243089402095e-06,0.0,9.688571299193428e-05,0.0,0.0,4.198087215423584,0.0,0.0,0.0,0.2712731659412384,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008960566483438,-576.0147705078125,301.5707092285156,0.5531882047653198,0.050000000745058,0.0457894466817379,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531882047653198,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065260767936706,-1872.8896484375,304.15625,0.8377656936645508,0.1691524386405944,0.1191598922014236,293.22491455078125,297.1499938964844,293.1499938964844,0.1683663874864578,-3658.947509765625,304.1575622558594,0.95253324508667,0.2448012232780456,0.2327716499567031,293.3318786621094,297.1499938964844,293.1499938964844,0.0067527974024415,-2370.400146484375,299.743896484375,0.5531882047653198,0.050000000745058,0.2287277728319168,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530212402344,291.1720275878906,1.0,0.183671087026596,0.9250692129135132,0.9250692129135132,1.0,1.0,-0.8096475005149841,0.3485326468944549,0.4611148834228515,0.1328939795494079,0.0,0.0,0.1196056902408599,25.738712310791016,25.0,0.8109619617462158,-4255.9443359375,65.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34765625,18000.0,0.0,0.0,0.0948529168963432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068986430764198,0.1069028750061988,-4.231433194945566e-06,0.0,9.626365499570966e-05,0.0,0.0,4.147465229034424,0.0,0.0,0.0,0.271084576845169,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008960566483438,-576.0147705078125,301.5707092285156,0.5531882047653198,0.050000000745058,0.0457894466817379,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531882047653198,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065260767936706,-1872.8896484375,304.15625,0.8377656936645508,0.1691524386405944,0.1191598922014236,293.22491455078125,297.1499938964844,293.1499938964844,0.1683663874864578,-3658.947509765625,304.1575622558594,0.95253324508667,0.2448012232780456,0.2327716499567031,293.3318786621094,297.1499938964844,293.1499938964844,0.0067527974024415,-2370.400146484375,299.743896484375,0.5531882047653198,0.050000000745058,0.2287277728319168,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530212402344,291.1720275878906,1.0,0.183671087026596,0.9250692129135132,0.9250692129135132,1.0,1.0,-0.8096475005149841,0.3485326468944549,0.4611148834228515,0.1328939795494079,0.0,0.0,0.1196056902408599,25.738712310791016,25.0,0.8109619617462158,-4255.9443359375,65.57925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,303.80084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34765625,18000.0,0.0,0.0,0.0948529168963432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068986430764198,0.1069028750061988,-4.231433194945566e-06,0.0,9.626365499570966e-05,0.0,0.0,4.147465229034424,0.0,0.0,0.0,0.271084576845169,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089318938553333,-574.88232421875,301.5504150390625,0.5530779957771301,0.050000000745058,0.0457901991903781,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5530779957771301,0.050000000745058,0.0482192859053611,293.2156066894531,297.1499938964844,293.1499938964844,0.1058608517050743,-1863.4591064453125,304.15631103515625,0.8363152146339417,0.1682885140180587,0.1185614317655563,293.2246398925781,297.1499938964844,293.1499938964844,0.1675973832607269,-3645.598876953125,304.1575927734375,0.9510954022407532,0.2439033091068267,0.2319263815879821,293.3323059082031,297.1499938964844,293.1499938964844,0.0067188660614192,-2361.330078125,299.7113037109375,0.5530779957771301,0.050000000745058,0.2287315279245376,291.1722412109375,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.25994873046875,291.1723022460937,1.0,0.1834899336099624,0.9251015186309814,0.9251015186309814,1.0,1.0,-0.8079211711883545,0.3477965891361236,0.4601245820522308,0.1324913799762725,0.0,0.0,0.1180969402194023,25.7412338256836,25.0,0.753500759601593,-4240.62890625,65.3149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089294433594,303.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.634765625,18000.0,0.0,0.0,0.0945457071065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062765568494796,0.1062807813286781,-4.230512786307372e-06,0.0,9.595187293598428e-05,0.0,0.0,4.121973991394043,0.0,0.0,0.0,0.2709893584251404,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089031141251325,-573.7413330078125,301.5299377441406,0.5529667139053345,0.050000000745058,0.045790959149599,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5529667139053345,0.050000000745058,0.0482200868427753,293.2158203125,297.1499938964844,293.1499938964844,0.1051883921027183,-1853.91357421875,304.1563720703125,0.8348463773727417,0.1674142032861709,0.1179555803537368,293.22442626953125,297.1499938964844,293.1499938964844,0.1668279021978378,-3632.229248046875,304.1575927734375,0.9496413469314576,0.2430042326450348,0.2310796827077865,293.3327941894531,297.1499938964844,293.1499938964844,0.006684920284897,-2352.216064453125,299.67852783203125,0.5529667139053345,0.050000000745058,0.2287353277206421,291.1724853515625,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2668762207031,291.17254638671875,1.0,0.1833081096410751,0.9251399636268616,0.9251399636268616,1.0,1.0,-0.8061842918395996,0.347056120634079,0.4591281712055206,0.1320873349905014,0.0,0.0,0.1165726408362388,25.743906021118164,25.0,0.7167676687240601,-4225.31982421875,65.04997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.89453125,18000.0,0.0,0.0,0.0942371264100074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105651631951332,0.1056558638811111,-4.229583737469511e-06,0.0,9.56387011683546e-05,0.0,0.0,4.096382141113281,0.0,0.0,0.0,0.2708936035633087,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088452622294425,-571.4338989257812,301.4885559082031,0.5527421832084656,0.050000000745058,0.0457924976944923,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5527421832084656,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038220971822738,-1834.4796142578125,304.1565246582031,0.8318535685539246,0.1656342893838882,0.1167220473289489,293.2239990234375,297.1499938964844,293.1499938964844,0.1652888655662536,-3605.4501953125,304.1576232910156,0.9466902613639832,0.2412041276693344,0.2293838858604431,293.3338623046875,297.1499938964844,293.1499938964844,0.0066169993951916,-2333.85595703125,299.6125183105469,0.5527421832084656,0.050000000745058,0.2287430018186569,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2807922363281,291.17303466796875,1.0,0.1829423904418945,0.9252169132232666,0.9252169132232666,1.0,1.0,-0.8026816248893738,0.3455626368522644,0.4571189880371094,0.1312750726938247,0.0,0.0,0.113475002348423,25.7495059967041,25.0,0.6964139342308044,-4194.6953125,64.51841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.0936137959361076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043929457664489,0.104397177696228,-4.22770563091035e-06,0.0,9.500610758550464e-05,0.0,0.0,4.044887065887451,0.0,0.0,0.0,0.2707006335258484,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088452622294425,-571.4338989257812,301.4885559082031,0.5527421832084656,0.050000000745058,0.0457924976944923,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5527421832084656,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038220971822738,-1834.4796142578125,304.1565246582031,0.8318535685539246,0.1656342893838882,0.1167220473289489,293.2239990234375,297.1499938964844,293.1499938964844,0.1652888655662536,-3605.4501953125,304.1576232910156,0.9466902613639832,0.2412041276693344,0.2293838858604431,293.3338623046875,297.1499938964844,293.1499938964844,0.0066169993951916,-2333.85595703125,299.6125183105469,0.5527421832084656,0.050000000745058,0.2287430018186569,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2807922363281,291.17303466796875,1.0,0.1829423904418945,0.9252169132232666,0.9252169132232666,1.0,1.0,-0.8026816248893738,0.3455626368522644,0.4571189880371094,0.1312750726938247,0.0,0.0,0.113475002348423,25.7495059967041,25.0,0.6964139342308044,-4194.6953125,64.51841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307373046875,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.0936137959361076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043929457664489,0.104397177696228,-4.22770563091035e-06,0.0,9.500610758550464e-05,0.0,0.0,4.044887065887451,0.0,0.0,0.0,0.2707006335258484,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870946153998,-569.0947265625,301.44659423828125,0.5525160431861877,0.050000000745058,0.0457940474152565,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525160431861877,0.050000000745058,0.0482233390212059,293.2170715332031,297.1499938964844,293.1499938964844,0.1024276614189148,-1814.5897216796875,304.1566772460937,0.8287844061851501,0.163812905550003,0.1154597029089927,293.2236328125,297.1499938964844,293.1499938964844,0.1637511402368545,-3578.641357421875,304.1576538085937,0.9436888098716736,0.2394032478332519,0.2276867777109146,293.3349914550781,297.1499938964844,293.1499938964844,0.0065490831620991,-2315.329833984375,299.54595947265625,0.5525160431861877,0.050000000745058,0.2287507504224777,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.294921875,291.1735534667969,1.0,0.1825738847255706,0.9252938032150269,0.9252938032150269,1.0,1.0,-0.7991429567337036,0.3440535068511963,0.4550894200801849,0.1304577142000198,0.0,0.0,0.1103080511093139,25.755294799804688,25.0,0.7294595241546631,-4164.025390625,63.98490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.79296875,18000.0,0.0,0.0,0.0929800122976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031218692660331,0.1031260937452316,-4.225807060720399e-06,0.0,9.4362891104538e-05,0.0,0.0,3.9929609298706055,0.0,0.0,0.0,0.2705059051513672,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087870946153998,-569.0947265625,301.44659423828125,0.5525160431861877,0.050000000745058,0.0457940474152565,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525160431861877,0.050000000745058,0.0482233390212059,293.2170715332031,297.1499938964844,293.1499938964844,0.1024276614189148,-1814.5897216796875,304.1566772460937,0.8287844061851501,0.163812905550003,0.1154597029089927,293.2236328125,297.1499938964844,293.1499938964844,0.1637511402368545,-3578.641357421875,304.1576538085937,0.9436888098716736,0.2394032478332519,0.2276867777109146,293.3349914550781,297.1499938964844,293.1499938964844,0.0065490831620991,-2315.329833984375,299.54595947265625,0.5525160431861877,0.050000000745058,0.2287507504224777,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.294921875,291.1735534667969,1.0,0.1825738847255706,0.9252938032150269,0.9252938032150269,1.0,1.0,-0.7991429567337036,0.3440535068511963,0.4550894200801849,0.1304577142000198,0.0,0.0,0.1103080511093139,25.755294799804688,25.0,0.7294595241546631,-4164.025390625,63.98490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.79296875,18000.0,0.0,0.0,0.0929800122976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031218692660331,0.1031260937452316,-4.225807060720399e-06,0.0,9.4362891104538e-05,0.0,0.0,3.9929609298706055,0.0,0.0,0.0,0.2705059051513672,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087286615744233,-566.72509765625,301.40411376953125,0.552288830280304,0.050000000745058,0.0457956120371818,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010037064552307,-1794.219482421875,304.1568298339844,0.8256285190582275,0.1619478017091751,0.1141670569777488,293.22332763671875,297.1499938964844,293.1499938964844,0.162216231226921,-3551.827880859375,304.1576538085937,0.9406440854072572,0.2376033514738083,0.2259901314973831,293.336181640625,297.1499938964844,293.1499938964844,0.0064812037162482,-2296.644775390625,299.47882080078125,0.552288830280304,0.050000000745058,0.2287585586309433,291.1740417480469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3092956542969,291.1741027832031,1.0,0.1822025030851364,0.9253829717636108,0.9253829717636108,1.0,1.0,-0.7955685257911682,0.3425292670726776,0.4530392587184906,0.1296355873346328,0.0,0.0,0.1070639416575431,25.76118469238281,25.0,0.7781896591186523,-4133.23681640625,63.44945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,303.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.208984375,18000.0,0.0,0.0,0.0923332124948501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101836048066616,0.1018402725458145,-4.223889845889062e-06,0.0,9.37064687605016e-05,0.0,0.0,3.940515756607056,0.0,0.0,0.0,0.2703094482421875,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087286615744233,-566.72509765625,301.40411376953125,0.552288830280304,0.050000000745058,0.0457956120371818,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010037064552307,-1794.219482421875,304.1568298339844,0.8256285190582275,0.1619478017091751,0.1141670569777488,293.22332763671875,297.1499938964844,293.1499938964844,0.162216231226921,-3551.827880859375,304.1576538085937,0.9406440854072572,0.2376033514738083,0.2259901314973831,293.336181640625,297.1499938964844,293.1499938964844,0.0064812037162482,-2296.644775390625,299.47882080078125,0.552288830280304,0.050000000745058,0.2287585586309433,291.1740417480469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3092956542969,291.1741027832031,1.0,0.1822025030851364,0.9253829717636108,0.9253829717636108,1.0,1.0,-0.7955685257911682,0.3425292670726776,0.4530392587184906,0.1296355873346328,0.0,0.0,0.1070639416575431,25.76118469238281,25.0,0.7781896591186523,-4133.23681640625,63.44945526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30908203125,303.616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.208984375,18000.0,0.0,0.0,0.0923332124948501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101836048066616,0.1018402725458145,-4.223889845889062e-06,0.0,9.37064687605016e-05,0.0,0.0,3.940515756607056,0.0,0.0,0.0,0.2703094482421875,4.0,0.0,1.0
