time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086700189858675,-564.3271484375,301.3611755371094,0.5520606637001038,0.050000000745058,0.0457971841096878,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.099549189209938,-1773.34912109375,304.156982421875,0.822372317314148,0.1600369065999984,0.1128427609801292,293.2230224609375,297.1499938964844,293.1499938964844,0.160685583949089,-3525.0341796875,304.1576538085937,0.937562882900238,0.2358056902885437,0.224295288324356,293.33740234375,297.1499938964844,293.1499938964844,0.0064133899286389,-2277.809326171875,299.4111633300781,0.5520606637001038,0.050000000745058,0.2287664115428924,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.32403564453125,291.1747131347656,1.0,0.1818281859159469,0.9254721999168396,0.9254721999168396,1.0,1.0,-0.7919583916664124,0.3409896790981293,0.4509687423706054,0.1288082748651504,0.0,0.0,0.103738896548748,25.767139434814453,25.0,0.8181645274162292,-4102.28076171875,62.9120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,303.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.0916717872023582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005346849560737,0.1005389094352722,-4.2219562601530924e-06,0.0,9.303521073888989e-05,0.0,0.0,3.8875229358673096,0.0,0.0,0.0,0.2701112329959869,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086700189858675,-564.3271484375,301.3611755371094,0.5520606637001038,0.050000000745058,0.0457971841096878,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.099549189209938,-1773.34912109375,304.156982421875,0.822372317314148,0.1600369065999984,0.1128427609801292,293.2230224609375,297.1499938964844,293.1499938964844,0.160685583949089,-3525.0341796875,304.1576538085937,0.937562882900238,0.2358056902885437,0.224295288324356,293.33740234375,297.1499938964844,293.1499938964844,0.0064133899286389,-2277.809326171875,299.4111633300781,0.5520606637001038,0.050000000745058,0.2287664115428924,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.32403564453125,291.1747131347656,1.0,0.1818281859159469,0.9254721999168396,0.9254721999168396,1.0,1.0,-0.7919583916664124,0.3409896790981293,0.4509687423706054,0.1288082748651504,0.0,0.0,0.103738896548748,25.767139434814453,25.0,0.8181645274162292,-4102.28076171875,62.9120979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,303.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.623046875,18000.0,0.0,0.0,0.0916717872023582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005346849560737,0.1005389094352722,-4.2219562601530924e-06,0.0,9.303521073888989e-05,0.0,0.0,3.8875229358673096,0.0,0.0,0.0,0.2701112329959869,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086406329646706,-563.1180419921875,301.3395080566406,0.551946222782135,0.050000000745058,0.045797973871231,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.551946222782135,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988099947571754,-1762.718994140625,304.15704345703125,0.8207008838653564,0.159063458442688,0.1121682152152061,293.2228698730469,297.1499938964844,293.1499938964844,0.1599221676588058,-3511.650390625,304.1576538085937,0.9360105991363524,0.2349079251289367,0.2234488129615783,293.3380432128906,297.1499938964844,293.1499938964844,0.0063795167952775,-2268.33837890625,299.3771667480469,0.551946222782135,0.050000000745058,0.2287703603506088,291.1749267578125,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.33154296875,291.1750183105469,1.0,0.1816399246454239,0.9255167841911316,0.9255167841911316,1.0,1.0,-0.7901396155357361,0.3402139842510223,0.4499256312847137,0.1283925771713256,0.0,0.0,0.1020453199744224,25.77014541625977,25.0,0.8318477869033813,-4086.725341796875,62.64269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,303.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.775390625,18000.0,0.0,0.0,0.0913353264331817,0.0,0.0,0.0,0.0,1.0,2.083501749439165e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998779982328414,0.0998866483569145,-8.64645426190691e-06,0.0,9.269375004805624e-05,0.0,0.0,3.8609778881073,0.0,0.0,0.0,0.2700115740299225,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.008611224591732,-561.903076171875,301.3177490234375,0.5518315434455872,0.050000000745058,0.0457987673580646,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5518315434455872,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980632901191711,-1751.96630859375,304.1571350097656,0.8189987540245056,0.1580788344144821,0.1114858612418174,293.2227478027344,297.1499938964844,293.1499938964844,0.1591600924730301,-3498.276611328125,304.1576538085937,0.934451460838318,0.2340109497308731,0.222602978348732,293.33868408203125,297.1499938964844,293.1499938964844,0.0063456753268837,-2258.83447265625,299.3430480957031,0.5518315434455872,0.050000000745058,0.2287743240594864,291.1752319335937,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.3391418457031,291.1753234863281,1.0,0.1814509630203247,0.9255669713020324,0.9255669713020324,1.0,1.0,-0.7883122563362122,0.3394347429275512,0.4488775134086609,0.1279757767915725,0.0,0.0,0.1003328785300254,25.77316665649414,25.0,0.8359069228172302,-4071.107666015625,62.372894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,303.5157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.453125,18000.0,0.0,0.0,0.0909953191876411,0.0,0.0,0.0,0.0,1.0,0.0001258359843632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992169305682182,0.099271759390831,-5.48276148037985e-05,0.0,9.234868048224598e-05,0.0,0.0,3.83582067489624,0.0,0.0,0.0,0.2699127495288849,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.008552337065339,-559.4559936523438,301.2738952636719,0.5516014099121094,0.050000000745058,0.0458003617823123,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014099121094,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965447798371315,-1730.060791015625,304.15728759765625,0.8154851198196411,0.156072124838829,0.1100952923297882,293.2225036621094,297.1499938964844,293.1499938964844,0.1576409786939621,-3471.57666015625,304.1576232910156,0.931316375732422,0.2322196364402771,0.2209137231111526,293.3399658203125,297.1499938964844,293.1499938964844,0.0062780883163213,-2239.732666015625,299.2744445800781,0.5516014099121094,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.181070789694786,0.9256672263145448,0.9256672263145448,1.0,1.0,-0.7846294641494751,0.3378643691539764,0.446765124797821,0.1271379142999649,0.0,0.0,0.0968527421355247,25.779281616210938,25.0,0.7787178158760071,-4039.58984375,61.83185195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.671875,18000.0,0.0,0.0,0.0903037562966346,0.0,0.0,0.0,0.0,1.0,0.0004648189060389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978772342205047,0.0983529016375541,-0.0004756610724143,0.0,9.164683433482423e-05,0.0,0.0,3.797117710113525,0.0,0.0,0.0,0.2697269022464752,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.008552337065339,-559.4559936523438,301.2738952636719,0.5516014099121094,0.050000000745058,0.0458003617823123,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014099121094,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965447798371315,-1730.060791015625,304.15728759765625,0.8154851198196411,0.156072124838829,0.1100952923297882,293.2225036621094,297.1499938964844,293.1499938964844,0.1576409786939621,-3471.57666015625,304.1576232910156,0.931316375732422,0.2322196364402771,0.2209137231111526,293.3399658203125,297.1499938964844,293.1499938964844,0.0062780883163213,-2239.732666015625,299.2744445800781,0.5516014099121094,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.3546447753906,291.1758728027344,1.0,0.181070789694786,0.9256672263145448,0.9256672263145448,1.0,1.0,-0.7846294641494751,0.3378643691539764,0.446765124797821,0.1271379142999649,0.0,0.0,0.0968527421355247,25.779281616210938,25.0,0.7787178158760071,-4039.58984375,61.83185195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.671875,18000.0,0.0,0.0,0.0903037562966346,0.0,0.0,0.0,0.0,1.0,0.0004648189060389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978772342205047,0.0983529016375541,-0.0004756610724143,0.0,9.164683433482423e-05,0.0,0.0,3.797117710113525,0.0,0.0,0.0,0.2697269022464752,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084934029728174,-556.9889526367188,301.2295837402344,0.5513700246810913,0.050000000745058,0.045801967382431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5513700246810913,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949916094541549,-1707.6121826171875,304.1574401855469,0.8117993474006653,0.1540142893791198,0.1086692512035369,293.2222595214844,297.1499938964844,293.1499938964844,0.1561294496059417,-3444.95654296875,304.1575927734375,0.9281646013259888,0.2304321974515915,0.2192279696464538,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106503173708,-2220.51513671875,299.205322265625,0.5513700246810913,0.050000000745058,0.2287903130054474,291.1763000488281,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.3705749511719,291.17633056640625,1.0,0.1806875765323639,0.9257675409317015,0.9257675409317015,1.0,1.0,-0.780908465385437,0.3362776637077331,0.4446308016777038,0.1262940615415573,0.0,0.0,0.093313917517662,25.78550910949707,25.0,0.6602969169616699,-4007.775146484375,61.28885269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,303.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.31640625,18000.0,0.0,0.0,0.0895969197154045,0.0,0.0,0.0,0.0,1.0,0.0008677205769345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965194478631019,0.098033457994461,-0.0015140128089115,0.0,9.092948312172666e-05,0.0,0.0,3.781045436859131,0.0,0.0,0.0,0.2695733904838562,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084934029728174,-556.9889526367188,301.2295837402344,0.5513700246810913,0.050000000745058,0.045801967382431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5513700246810913,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949916094541549,-1707.6121826171875,304.1574401855469,0.8117993474006653,0.1540142893791198,0.1086692512035369,293.2222595214844,297.1499938964844,293.1499938964844,0.1561294496059417,-3444.95654296875,304.1575927734375,0.9281646013259888,0.2304321974515915,0.2192279696464538,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106503173708,-2220.51513671875,299.205322265625,0.5513700246810913,0.050000000745058,0.2287903130054474,291.1763000488281,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.3705749511719,291.17633056640625,1.0,0.1806875765323639,0.9257675409317015,0.9257675409317015,1.0,1.0,-0.780908465385437,0.3362776637077331,0.4446308016777038,0.1262940615415573,0.0,0.0,0.093313917517662,25.78550910949707,25.0,0.6602969169616699,-4007.775146484375,61.28885269165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,303.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.31640625,18000.0,0.0,0.0,0.0895969197154045,0.0,0.0,0.0,0.0,1.0,0.0008677205769345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965194478631019,0.098033457994461,-0.0015140128089115,0.0,9.092948312172666e-05,0.0,0.0,3.781045436859131,0.0,0.0,0.0,0.2695733904838562,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084344241768121,-554.5009155273438,301.1848449707031,0.5511374473571777,0.050000000745058,0.0458035878837108,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5511374473571777,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934016704559326,-1684.5994873046875,304.1576232910156,0.8079017400741577,0.1519040167331695,0.1072067096829414,293.2220153808594,297.1499938964844,293.1499938964844,0.1546253710985183,-3418.4130859375,304.1575622558594,0.925004541873932,0.2286489754915237,0.2175460755825042,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433552764356,-2201.177978515625,299.1356811523437,0.5511374473571777,0.050000000745058,0.2287984043359756,291.1766967773437,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.38690185546875,291.1767578125,1.0,0.1803012490272522,0.9258790612220764,0.9258790612220764,1.0,1.0,-0.7771483659744263,0.3346746861934662,0.4424736797809601,0.1254442930221557,0.0,0.0,0.0897240415215492,25.79184341430664,25.0,0.6020868420600891,-3975.9111328125,60.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.0888757556676864,0.0,0.0,0.0,0.0,1.0,0.001241318299435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951586663722992,0.0981537550687789,-0.0029950905591249,0.0,9.019759454531596e-05,0.0,0.0,3.782028436660767,0.0,0.0,0.0,0.2694596648216247,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084344241768121,-554.5009155273438,301.1848449707031,0.5511374473571777,0.050000000745058,0.0458035878837108,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5511374473571777,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934016704559326,-1684.5994873046875,304.1576232910156,0.8079017400741577,0.1519040167331695,0.1072067096829414,293.2220153808594,297.1499938964844,293.1499938964844,0.1546253710985183,-3418.4130859375,304.1575622558594,0.925004541873932,0.2286489754915237,0.2175460755825042,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433552764356,-2201.177978515625,299.1356811523437,0.5511374473571777,0.050000000745058,0.2287984043359756,291.1766967773437,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.38690185546875,291.1767578125,1.0,0.1803012490272522,0.9258790612220764,0.9258790612220764,1.0,1.0,-0.7771483659744263,0.3346746861934662,0.4424736797809601,0.1254442930221557,0.0,0.0,0.0897240415215492,25.79184341430664,25.0,0.6020868420600891,-3975.9111328125,60.74386215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,303.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.0888757556676864,0.0,0.0,0.0,0.0,1.0,0.001241318299435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951586663722992,0.0981537550687789,-0.0029950905591249,0.0,9.019759454531596e-05,0.0,0.0,3.782028436660767,0.0,0.0,0.0,0.2694596648216247,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083753699436783,-551.9884033203125,301.1396789550781,0.5509037375450134,0.050000000745058,0.0458052195608615,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5509037375450134,0.050000000745058,0.0482350997626781,293.2251281738281,297.1499938964844,293.1499938964844,0.0917731299996376,-1661.006103515625,304.15777587890625,0.8037566542625427,0.1497410833835601,0.1057074218988418,293.2218017578125,297.1499938964844,293.1499938964844,0.1531276404857635,-3391.924560546875,304.1575622558594,0.9218453764915466,0.2268701940774917,0.2158682495355606,293.3438415527344,297.1499938964844,293.1499938964844,0.006076181307435,-2181.7080078125,299.0656433105469,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1771545410156,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.40362548828125,291.1772155761719,1.0,0.1799117922782898,0.9259905219078064,0.9259905219078064,1.0,1.0,-0.7733491659164429,0.333055168390274,0.4402939975261688,0.1245882585644722,0.0,0.0,0.0860720351338386,25.798259735107425,25.0,0.6532132029533386,-3944.0830078125,60.19694137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,303.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.0881429687142372,0.0,0.0,0.0,0.0,1.0,0.0015559807652607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938015133142471,0.0984245911240577,-0.0046230759471654,0.0,8.945391164161265e-05,0.0,0.0,3.789365291595459,0.0,0.0,0.0,0.2693773210048675,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083753699436783,-551.9884033203125,301.1396789550781,0.5509037375450134,0.050000000745058,0.0458052195608615,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5509037375450134,0.050000000745058,0.0482350997626781,293.2251281738281,297.1499938964844,293.1499938964844,0.0917731299996376,-1661.006103515625,304.15777587890625,0.8037566542625427,0.1497410833835601,0.1057074218988418,293.2218017578125,297.1499938964844,293.1499938964844,0.1531276404857635,-3391.924560546875,304.1575622558594,0.9218453764915466,0.2268701940774917,0.2158682495355606,293.3438415527344,297.1499938964844,293.1499938964844,0.006076181307435,-2181.7080078125,299.0656433105469,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1771545410156,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.40362548828125,291.1772155761719,1.0,0.1799117922782898,0.9259905219078064,0.9259905219078064,1.0,1.0,-0.7733491659164429,0.333055168390274,0.4402939975261688,0.1245882585644722,0.0,0.0,0.0860720351338386,25.798259735107425,25.0,0.6532132029533386,-3944.0830078125,60.19694137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,303.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.0881429687142372,0.0,0.0,0.0,0.0,1.0,0.0015559807652607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938015133142471,0.0984245911240577,-0.0046230759471654,0.0,8.945391164161265e-05,0.0,0.0,3.789365291595459,0.0,0.0,0.0,0.2693773210048675,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083458079025149,-550.7222900390625,301.116943359375,0.550786554813385,0.050000000745058,0.0458060391247272,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.550786554813385,0.050000000745058,0.0482359640300273,293.22589111328125,297.1499938964844,293.1499938964844,0.0909438505768776,-1648.987548828125,304.1578674316406,0.8016185760498047,0.1486396640539169,0.1049438640475273,293.2216796875,297.1499938964844,293.1499938964844,0.1523810029029846,-3378.697998046875,304.15753173828125,0.9202693104743958,0.2259825021028518,0.2150309383869171,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426327399909,-2171.920166015625,299.03045654296875,0.550786554813385,0.050000000745058,0.228810653090477,291.17742919921875,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.4121398925781,291.177490234375,1.0,0.179715871810913,0.9260463118553162,0.9260463118553162,1.0,1.0,-0.7714347839355469,0.3322391808032989,0.4391956031322479,0.1241578534245491,0.0,0.0,0.0842177495360374,25.801490783691406,25.0,0.7019389271736145,-3928.157470703125,59.92276382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,303.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.0877732038497924,0.0,0.0,0.0,0.0,1.0,0.0016925443196669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931234359741211,0.0985589399933815,-0.0054355044849216,0.0,8.907863957574591e-05,0.0,0.0,3.793225526809693,0.0,0.0,0.0,0.2693439722061157,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.008316233754158,-549.4500732421875,301.0941467285156,0.5506691336631775,0.050000000745058,0.0458068624138832,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.5506691336631775,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0901047736406326,-1636.826416015625,304.157958984375,0.7994455099105835,0.1475256532430648,0.1041713580489158,293.2215881347656,297.1499938964844,293.1499938964844,0.151635855436325,-3365.483154296875,304.15753173828125,0.9186972975730896,0.2250959575176239,0.2141946405172348,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091153718531,-2162.098876953125,298.9951477050781,0.5506691336631775,0.050000000745058,0.2288147509098053,291.1777038574219,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207458496094,291.1777648925781,1.0,0.1795191764831543,0.9261080026626588,0.9261080026626588,1.0,1.0,-0.7695109248161316,0.3314193487167358,0.4380915760993957,0.1237260624766349,0.0,0.0,0.0823435634374618,25.80472946166992,25.0,0.7509711980819702,-3912.210205078125,59.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,303.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8828125,18000.0,0.0,0.0,0.0874017775058746,0.0,0.0,0.0,0.0,1.0,0.0018178715836256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924449265003204,0.0986810624599456,-0.0062361396849155,0.0,8.870169403962791e-05,0.0,0.0,3.7967376708984375,0.0,0.0,0.0,0.2693137228488922,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.008257046341896,-546.8875122070312,301.0482177734375,0.5504340529441833,0.050000000745058,0.0458085089921951,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5504340529441833,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883963853120803,-1612.0723876953125,304.1581726074219,0.7949941158294678,0.1452586650848388,0.1025990024209022,293.22137451171875,297.1499938964844,293.1499938964844,0.1501506119966507,-3339.10009765625,304.1575012207031,0.9155722856521606,0.2233265042304992,0.2125254273414611,293.3464660644531,297.1499938964844,293.1499938964844,0.005942169111222,-2142.357666015625,298.9242553710937,0.5504340529441833,0.050000000745058,0.2288229912519455,291.17828369140625,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.43817138671875,291.1783447265625,1.0,0.1791233867406845,0.9262313842773438,0.9262313842773438,1.0,1.0,-0.7656345367431641,0.3297676742076874,0.4358668625354767,0.1228578612208366,0.0,0.0,0.0785323455929756,25.81118965148925,25.0,0.8123827576637268,-3880.20166015625,59.09766006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,303.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.086655169725418,0.0,0.0,0.0,0.0,1.0,0.0020412183366715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910843759775161,0.0988742783665657,-0.0077898972667753,0.0,8.794398308964446e-05,0.0,0.0,3.802083015441896,0.0,0.0,0.0,0.2692586481571197,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.008257046341896,-546.8875122070312,301.0482177734375,0.5504340529441833,0.050000000745058,0.0458085089921951,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.5504340529441833,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883963853120803,-1612.0723876953125,304.1581726074219,0.7949941158294678,0.1452586650848388,0.1025990024209022,293.22137451171875,297.1499938964844,293.1499938964844,0.1501506119966507,-3339.10009765625,304.1575012207031,0.9155722856521606,0.2233265042304992,0.2125254273414611,293.3464660644531,297.1499938964844,293.1499938964844,0.005942169111222,-2142.357666015625,298.9242553710937,0.5504340529441833,0.050000000745058,0.2288229912519455,291.17828369140625,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.43817138671875,291.1783447265625,1.0,0.1791233867406845,0.9262313842773438,0.9262313842773438,1.0,1.0,-0.7656345367431641,0.3297676742076874,0.4358668625354767,0.1228578612208366,0.0,0.0,0.0785323455929756,25.81118965148925,25.0,0.8123827576637268,-3880.20166015625,59.09766006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,303.162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08203125,18000.0,0.0,0.0,0.086655169725418,0.0,0.0,0.0,0.0,1.0,0.0020412183366715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910843759775161,0.0988742783665657,-0.0077898972667753,0.0,8.794398308964446e-05,0.0,0.0,3.802083015441896,0.0,0.0,0.0,0.2692586481571197,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008197858929634,-544.303955078125,301.0019226074219,0.5501989722251892,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501989722251892,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866492018103599,-1586.7783203125,304.1583557128906,0.7904098033905029,0.142942875623703,0.100992165505886,293.2211608886719,297.1499938964844,293.1499938964844,0.1486726403236389,-3312.7890625,304.1574401855469,0.912483274936676,0.2215618938207626,0.2108606696128845,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753709308803,-2122.49755859375,298.8529357910156,0.5501989722251892,0.050000000745058,0.228831261396408,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.4558410644531,291.178955078125,1.0,0.1787245422601699,0.9263547658920288,0.9263547658920288,1.0,1.0,-0.7617221474647522,0.3281009495258331,0.4336211681365967,0.121983915567398,0.0,0.0,0.074643462896347,25.81756401062012,25.0,0.8121331930160522,-3848.052490234375,58.54573440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.0859056264162063,0.0,0.0,0.0,0.0,1.0,0.0022383690811693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897193029522895,0.0990100726485252,-0.0092907752841711,0.0,8.71832889970392e-05,0.0,0.0,3.805438995361328,0.0,0.0,0.0,0.2692061364650726,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008197858929634,-544.303955078125,301.0019226074219,0.5501989722251892,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501989722251892,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866492018103599,-1586.7783203125,304.1583557128906,0.7904098033905029,0.142942875623703,0.100992165505886,293.2211608886719,297.1499938964844,293.1499938964844,0.1486726403236389,-3312.7890625,304.1574401855469,0.912483274936676,0.2215618938207626,0.2108606696128845,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753709308803,-2122.49755859375,298.8529357910156,0.5501989722251892,0.050000000745058,0.228831261396408,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.4558410644531,291.178955078125,1.0,0.1787245422601699,0.9263547658920288,0.9263547658920288,1.0,1.0,-0.7617221474647522,0.3281009495258331,0.4336211681365967,0.121983915567398,0.0,0.0,0.074643462896347,25.81756401062012,25.0,0.8121331930160522,-3848.052490234375,58.54573440551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.0859056264162063,0.0,0.0,0.0,0.0,1.0,0.0022383690811693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897193029522895,0.0990100726485252,-0.0092907752841711,0.0,8.71832889970392e-05,0.0,0.0,3.805438995361328,0.0,0.0,0.0,0.2692061364650726,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081386975944042,-541.7011108398438,300.9552001953125,0.5499644875526428,0.050000000745058,0.0458118207752704,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5499644875526428,0.050000000745058,0.048242051154375,293.2315673828125,297.1499938964844,293.1499938964844,0.0848629772663116,-1560.958740234375,304.1585388183594,0.7856979370117188,0.140579491853714,0.0993514284491539,293.220947265625,297.1499938964844,293.1499938964844,0.1472027897834777,-3286.5673828125,304.15740966796875,0.9094451665878296,0.2198025286197662,0.2092007249593734,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087264187633,-2102.525390625,298.7811584472656,0.5499644875526428,0.050000000745058,0.2288395166397094,291.1794128417969,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737243652344,291.1794738769531,1.0,0.1783226132392883,0.9264898300170898,0.9264898300170898,1.0,1.0,-0.757774829864502,0.3264199793338775,0.431354820728302,0.1211047172546386,0.0,0.0,0.0706831589341163,25.823768615722656,25.0,0.7468675971031189,-3815.786376953125,57.99253082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,303.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.085155077278614,0.0,0.0,0.0,0.0,1.0,0.0024172298144549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883505940437316,0.0991013720631599,-0.0107507817447185,0.0,8.642157627036795e-05,0.0,0.0,3.807185173034668,0.0,0.0,0.0,0.2691533863544464,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081386975944042,-541.7011108398438,300.9552001953125,0.5499644875526428,0.050000000745058,0.0458118207752704,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.5499644875526428,0.050000000745058,0.048242051154375,293.2315673828125,297.1499938964844,293.1499938964844,0.0848629772663116,-1560.958740234375,304.1585388183594,0.7856979370117188,0.140579491853714,0.0993514284491539,293.220947265625,297.1499938964844,293.1499938964844,0.1472027897834777,-3286.5673828125,304.15740966796875,0.9094451665878296,0.2198025286197662,0.2092007249593734,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087264187633,-2102.525390625,298.7811584472656,0.5499644875526428,0.050000000745058,0.2288395166397094,291.1794128417969,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737243652344,291.1794738769531,1.0,0.1783226132392883,0.9264898300170898,0.9264898300170898,1.0,1.0,-0.757774829864502,0.3264199793338775,0.431354820728302,0.1211047172546386,0.0,0.0,0.0706831589341163,25.823768615722656,25.0,0.7468675971031189,-3815.786376953125,57.99253082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,303.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.085155077278614,0.0,0.0,0.0,0.0,1.0,0.0024172298144549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883505940437316,0.0991013720631599,-0.0107507817447185,0.0,8.642157627036795e-05,0.0,0.0,3.807185173034668,0.0,0.0,0.0,0.2691533863544464,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080795865505933,-539.0806274414062,300.9081420898437,0.549731433391571,0.050000000745058,0.0458134673535823,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.549731433391571,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083039566874504,-1534.659912109375,304.1587219238281,0.7808713316917419,0.1381725817918777,0.0976795181632042,293.2207336425781,297.1499938964844,293.1499938964844,0.145741805434227,-3260.448486328125,304.1573791503906,0.9064748287200928,0.2180488109588623,0.2075459510087967,293.350341796875,297.1499938964844,293.1499938964844,0.0057422374375164,-2082.4453125,298.7089233398437,0.549731433391571,0.050000000745058,0.2288477569818496,291.17987060546875,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.49169921875,291.179931640625,1.0,0.1779177635908126,0.926624834537506,0.926624834537506,1.0,1.0,-0.7537962794303894,0.3247261345386505,0.4290701448917389,0.1202207282185554,0.0,0.0,0.0666649714112281,25.82967185974121,25.0,0.6389386057853699,-3783.491943359375,57.43848037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,302.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.0844053998589515,0.0,0.0,0.0,0.0,1.0,0.0025833020918071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869822725653648,0.099166065454483,-0.0121837873011827,0.0,8.566075121052563e-05,0.0,0.0,3.807934045791626,0.0,0.0,0.0,0.2690992653369903,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080795865505933,-539.0806274414062,300.9081420898437,0.549731433391571,0.050000000745058,0.0458134673535823,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.549731433391571,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083039566874504,-1534.659912109375,304.1587219238281,0.7808713316917419,0.1381725817918777,0.0976795181632042,293.2207336425781,297.1499938964844,293.1499938964844,0.145741805434227,-3260.448486328125,304.1573791503906,0.9064748287200928,0.2180488109588623,0.2075459510087967,293.350341796875,297.1499938964844,293.1499938964844,0.0057422374375164,-2082.4453125,298.7089233398437,0.549731433391571,0.050000000745058,0.2288477569818496,291.17987060546875,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.49169921875,291.179931640625,1.0,0.1779177635908126,0.926624834537506,0.926624834537506,1.0,1.0,-0.7537962794303894,0.3247261345386505,0.4290701448917389,0.1202207282185554,0.0,0.0,0.0666649714112281,25.82967185974121,25.0,0.6389386057853699,-3783.491943359375,57.43848037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,302.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.0844053998589515,0.0,0.0,0.0,0.0,1.0,0.0025833020918071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869822725653648,0.099166065454483,-0.0121837873011827,0.0,8.566075121052563e-05,0.0,0.0,3.807934045791626,0.0,0.0,0.0,0.2690992653369903,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080500589683651,-537.7642211914062,300.8844299316406,0.5496156215667725,0.050000000745058,0.0458142906427383,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496156215667725,0.050000000745058,0.0482446514070034,293.23406982421875,297.1499938964844,293.1499938964844,0.0821142643690109,-1521.3421630859375,304.1588134765625,0.7784188985824585,0.136953592300415,0.09683258831501,293.2206115722656,297.1499938964844,293.1499938964844,0.1450147330760955,-3247.429443359375,304.1573486328125,0.9050204157829284,0.2171741276979446,0.2067205905914306,293.3509826660156,297.1499938964844,293.1499938964844,0.0057090590707957,-2072.367919921875,298.67266845703125,0.5496156215667725,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120361328125,294.5007019042969,291.1801147460937,1.0,0.1777143031358719,0.9266923666000366,0.9266923666000366,1.0,1.0,-0.7517962455749512,0.3238748013973236,0.4279214441776275,0.1197771281003952,0.0,0.0,0.064638152718544,25.83248519897461,25.0,0.5797753930091858,-3767.3623046875,57.16126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.0840314254164695,0.0,0.0,0.0,0.0,1.0,0.0026625625323504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862996876239776,0.0991916730999946,-0.0128919901326298,0.0,8.528120815753937e-05,0.0,0.0,3.808050632476807,0.0,0.0,0.0,0.2690716981887817,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080205556005239,-536.4439086914062,300.86065673828125,0.5495002865791321,0.050000000745058,0.0458151064813137,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495002865791321,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811797901988029,-1507.9136962890625,304.1589050292969,0.7759416103363037,0.1357245743274688,0.0959784612059593,293.22052001953125,297.1499938964844,293.1499938964844,0.1442899852991104,-3234.438232421875,304.1573486328125,0.9035896062850952,0.2163010537624359,0.205896645784378,293.35162353515625,297.1499938964844,293.1499938964844,0.0056759254075586,-2062.265869140625,298.6362609863281,0.5495002865791321,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200927734375,294.5097045898437,291.1802978515625,1.0,0.1775101721286773,0.926768124103546,0.926768124103546,1.0,1.0,-0.7497892379760742,0.3230207860469818,0.42676842212677,0.1193327009677887,0.0,0.0,0.0626012459397316,25.835208892822266,25.0,0.521538257598877,-3751.2587890625,56.88396072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.337890625,18000.0,0.0,0.0,0.083658330142498,0.0,0.0,0.0,0.0,1.0,0.0027397058438509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856187939643859,0.0992140769958496,-0.0135952830314636,0.0,8.490256732329726e-05,0.0,0.0,3.808042287826538,0.0,0.0,0.0,0.2690438032150268,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.007961600087583,-533.7902221679688,300.8128356933594,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5492711663246155,0.050000000745058,0.0482472293078899,293.2365417480469,297.1499938964844,293.1499938964844,0.0792825892567634,-1480.7269287109375,304.1590881347656,0.7709169983863831,0.1332359760999679,0.0942488461732864,293.22027587890625,297.1499938964844,293.1499938964844,0.1428476572036743,-3208.54248046875,304.15728759765625,0.9007793068885804,0.2145598083734512,0.2042533159255981,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097628548741,-2041.979248046875,298.5631408691406,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1806030273437,1.0,0.1770999878644943,0.9269196391105652,0.9269196391105652,1.0,1.0,-0.7457553744316101,0.3213047981262207,0.4244505763053894,0.1184409037232399,0.0,0.0,0.058501623570919,25.84036445617676,25.0,0.4209963381290436,-3719.157958984375,56.3292350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,302.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.0829157009720802,0.0,0.0,0.0,0.0,1.0,0.0028884976636618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842638537287712,0.0992515757679939,-0.0149877220392227,0.0,8.414889452978969e-05,0.0,0.0,3.8077409267425537,0.0,0.0,0.0,0.2689873278141022,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.007961600087583,-533.7902221679688,300.8128356933594,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5492711663246155,0.050000000745058,0.0482472293078899,293.2365417480469,297.1499938964844,293.1499938964844,0.0792825892567634,-1480.7269287109375,304.1590881347656,0.7709169983863831,0.1332359760999679,0.0942488461732864,293.22027587890625,297.1499938964844,293.1499938964844,0.1428476572036743,-3208.54248046875,304.15728759765625,0.9007793068885804,0.2145598083734512,0.2042533159255981,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097628548741,-2041.979248046875,298.5631408691406,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1806030273437,1.0,0.1770999878644943,0.9269196391105652,0.9269196391105652,1.0,1.0,-0.7457553744316101,0.3213047981262207,0.4244505763053894,0.1184409037232399,0.0,0.0,0.058501623570919,25.84036445617676,25.0,0.4209963381290436,-3719.157958984375,56.3292350769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,302.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.0829157009720802,0.0,0.0,0.0,0.0,1.0,0.0028884976636618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842638537287712,0.0992515757679939,-0.0149877220392227,0.0,8.414889452978969e-05,0.0,0.0,3.8077409267425537,0.0,0.0,0.0,0.2689873278141022,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079027768224477,-531.12158203125,300.7646484375,0.5490438342094421,0.050000000745058,0.0458183586597442,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438342094421,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773494094610214,-1453.1392822265625,304.1592712402344,0.7658113241195679,0.1307102739810943,0.0924931988120079,293.2200622558594,297.1499938964844,293.1499938964844,0.1414140164852142,-3182.747314453125,304.1572570800781,0.8979724645614624,0.212824746966362,0.2026157081127166,293.3540954589844,297.1499938964844,293.1499938964844,0.0055438238196074,-2021.6077880859373,298.4896545410156,0.5490438342094421,0.050000000745058,0.2288721948862075,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518615722656,294.5457763671875,291.18084716796875,1.0,0.176687553524971,0.9270710945129396,0.9270710945129396,1.0,1.0,-0.741696298122406,0.3195785582065582,0.4221177697181701,0.1175455823540687,0.0,0.0,0.054373312741518,25.84522819519043,25.0,0.3568875789642334,-3687.2470703125,55.7747917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,302.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.0821785256266594,0.0,0.0,0.0,0.0,1.0,0.003031309461221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829204246401786,0.0992840901017189,-0.0163636673241853,0.0,8.34007587400265e-05,0.0,0.0,3.807242155075073,0.0,0.0,0.0,0.2689302861690521,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079027768224477,-531.12158203125,300.7646484375,0.5490438342094421,0.050000000745058,0.0458183586597442,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438342094421,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773494094610214,-1453.1392822265625,304.1592712402344,0.7658113241195679,0.1307102739810943,0.0924931988120079,293.2200622558594,297.1499938964844,293.1499938964844,0.1414140164852142,-3182.747314453125,304.1572570800781,0.8979724645614624,0.212824746966362,0.2026157081127166,293.3540954589844,297.1499938964844,293.1499938964844,0.0055438238196074,-2021.6077880859373,298.4896545410156,0.5490438342094421,0.050000000745058,0.2288721948862075,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518615722656,294.5457763671875,291.18084716796875,1.0,0.176687553524971,0.9270710945129396,0.9270710945129396,1.0,1.0,-0.741696298122406,0.3195785582065582,0.4221177697181701,0.1175455823540687,0.0,0.0,0.054373312741518,25.84522819519043,25.0,0.3568875789642334,-3687.2470703125,55.7747917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,302.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.0821785256266594,0.0,0.0,0.0,0.0,1.0,0.003031309461221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829204246401786,0.0992840901017189,-0.0163636673241853,0.0,8.34007587400265e-05,0.0,0.0,3.807242155075073,0.0,0.0,0.0,0.2689302861690521,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078440411016345,-528.4353637695312,300.7161865234375,0.5488181710243225,0.050000000745058,0.0458199717104435,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488181710243225,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753768011927604,-1425.1275634765625,304.15948486328125,0.7606291770935059,0.128146082162857,0.0907104834914207,293.2198486328125,297.1499938964844,293.1499938964844,0.1399892121553421,-3157.054443359375,304.1572265625,0.895166277885437,0.2110963612794876,0.2009842544794082,293.3553161621094,297.1499938964844,293.1499938964844,0.0054780314676463,-2001.1275634765625,298.415771484375,0.5488181710243225,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639038085937,291.1810913085937,1.0,0.176272913813591,0.9272337555885316,0.9272337555885316,1.0,1.0,-0.7376124858856201,0.3178426623344421,0.419769823551178,0.1166468784213066,0.0,0.0,0.05021458491683,25.849788665771484,25.0,0.3310678005218506,-3655.528076171875,55.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,302.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.0814483165740966,0.0,0.0,0.0,0.0,1.0,0.0031690383329987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815885812044143,0.0993098765611648,-0.0177212953567504,0.0,8.26596879051067e-05,0.0,0.0,3.8064916133880615,0.0,0.0,0.0,0.2688729465007782,4.0,0.0,1.0
