time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078440411016345,-528.4353637695312,300.7161865234375,0.5488181710243225,0.050000000745058,0.0458199717104435,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488181710243225,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753768011927604,-1425.1275634765625,304.15948486328125,0.7606291770935059,0.128146082162857,0.0907104834914207,293.2198486328125,297.1499938964844,293.1499938964844,0.1399892121553421,-3157.054443359375,304.1572265625,0.895166277885437,0.2110963612794876,0.2009842544794082,293.3553161621094,297.1499938964844,293.1499938964844,0.0054780314676463,-2001.1275634765625,298.415771484375,0.5488181710243225,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674255371094,294.5639038085937,291.1810913085937,1.0,0.176272913813591,0.9272337555885316,0.9272337555885316,1.0,1.0,-0.7376124858856201,0.3178426623344421,0.419769823551178,0.1166468784213066,0.0,0.0,0.05021458491683,25.849788665771484,25.0,0.3310678005218506,-3655.528076171875,55.22064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,302.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.0814483165740966,0.0,0.0,0.0,0.0,1.0,0.0031690383329987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815885812044143,0.0993098765611648,-0.0177212953567504,0.0,8.26596879051067e-05,0.0,0.0,3.8064916133880615,0.0,0.0,0.0,0.2688729465007782,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853826805949,-525.730712890625,300.6673583984375,0.5485942363739014,0.050000000745058,0.0458215773105621,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485942363739014,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733615085482597,-1396.671630859375,304.15966796875,0.7553743124008179,0.1255418956279754,0.0888996124267578,293.2196044921875,297.1499938964844,293.1499938964844,0.1385738253593444,-3131.473876953125,304.1571655273437,0.8923631906509399,0.2093755304813385,0.1993597596883773,293.3565368652344,297.1499938964844,293.1499938964844,0.0054123629815876,-1980.5321044921875,298.34149169921875,0.5485942363739014,0.050000000745058,0.2288882732391357,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58203125,291.1813049316406,1.0,0.1758560538291931,0.9273964762687684,0.9273964762687684,1.0,1.0,-0.7335037589073181,0.3160968720912933,0.4174068868160248,0.1157443672418594,0.0,0.0,0.046023204922676,25.854053497314453,25.0,0.3226494789123535,-3623.993896484375,54.66682815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,302.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.0807265862822532,0.0,0.0,0.0,0.0,1.0,0.0033026793971657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802677348256111,0.099329188466072,-0.0190614536404609,0.0,8.192722452804446e-05,0.0,0.0,3.8055036067962646,0.0,0.0,0.0,0.2688153982162475,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077853826805949,-525.730712890625,300.6673583984375,0.5485942363739014,0.050000000745058,0.0458215773105621,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485942363739014,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733615085482597,-1396.671630859375,304.15966796875,0.7553743124008179,0.1255418956279754,0.0888996124267578,293.2196044921875,297.1499938964844,293.1499938964844,0.1385738253593444,-3131.473876953125,304.1571655273437,0.8923631906509399,0.2093755304813385,0.1993597596883773,293.3565368652344,297.1499938964844,293.1499938964844,0.0054123629815876,-1980.5321044921875,298.34149169921875,0.5485942363739014,0.050000000745058,0.2288882732391357,291.1813049316406,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58203125,291.1813049316406,1.0,0.1758560538291931,0.9273964762687684,0.9273964762687684,1.0,1.0,-0.7335037589073181,0.3160968720912933,0.4174068868160248,0.1157443672418594,0.0,0.0,0.046023204922676,25.854053497314453,25.0,0.3226494789123535,-3623.993896484375,54.66682815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331604003906,302.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.0807265862822532,0.0,0.0,0.0,0.0,1.0,0.0033026793971657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802677348256111,0.099329188466072,-0.0190614536404609,0.0,8.192722452804446e-05,0.0,0.0,3.8055036067962646,0.0,0.0,0.0,0.2688153982162475,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077561121433973,-524.3728637695312,300.6428527832031,0.5484825968742371,0.050000000745058,0.0458223782479763,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484825968742371,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723387897014617,-1382.294921875,304.1597595214844,0.752723217010498,0.1242258474230766,0.0879844427108764,293.219482421875,297.1499938964844,293.1499938964844,0.1378694325685501,-3118.722900390625,304.1571350097656,0.8909626603126526,0.2085178345441818,0.1985500454902649,293.35711669921875,297.1499938964844,293.1499938964844,0.0053796218708157,-1970.20654296875,298.3042297363281,0.5484825968742371,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.59112548828125,291.1814270019531,1.0,0.1756469011306762,0.927477777004242,0.927477777004242,1.0,1.0,-0.7314398884773254,0.3152201175689697,0.4162197709083557,0.1152918264269828,0.0,0.0,0.0439162217080593,25.85612297058105,25.0,0.3209607899188995,-3608.302734375,54.39018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323974609375,302.5166320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.0803688243031501,0.0,0.0,0.0,0.0,1.0,0.0033683108631521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796117410063743,0.0993376895785331,-0.0197259504348039,0.0,8.156413969118148e-05,0.0,0.0,3.804967164993286,0.0,0.0,0.0,0.268786609172821,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077268700115382,-523.0107421875,300.6182556152344,0.5483715534210205,0.050000000745058,0.0458231791853904,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483715534210205,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713052526116371,-1367.8160400390625,304.1598815917969,0.7500575184822083,0.1229009255766868,0.0870629027485847,293.2193603515625,297.1499938964844,293.1499938964844,0.1371673494577407,-3105.9990234375,304.1571350097656,0.8895634412765503,0.2076619863510131,0.1977420151233673,293.3576965332031,297.1499938964844,293.1499938964844,0.0053469068370759,-1959.8511962890625,298.2668762207031,0.5483715534210205,0.050000000745058,0.2288962602615356,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6001892089844,291.1815490722656,1.0,0.1754372864961624,0.9275665283203124,0.9275665283203124,1.0,1.0,-0.7293708920478821,0.3143416047096252,0.4150293171405792,0.1148386523127555,0.0,0.0,0.0418015830218791,25.85810852050781,25.0,0.3230011165142059,-3592.66748046875,54.11375045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,302.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.0800131633877754,0.0,0.0,0.0,0.0,1.0,0.003433255245909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789587348699569,0.0993453487753868,-0.0203866083174943,0.0,8.120318670989946e-05,0.0,0.0,3.804401397705078,0.0,0.0,0.0,0.2687578499317169,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684886589646,-520.2745971679688,300.5688781738281,0.5481505393981934,0.050000000745058,0.0458247698843479,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505393981934,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692060068249702,-1338.5638427734375,304.1600646972656,0.7446820735931396,0.1202242672443389,0.0852010771632194,293.2191162109375,297.1499938964844,293.1499938964844,0.1357699781656265,-3080.631591796875,304.1570739746094,0.8867689371109009,0.2059558033943176,0.1961311101913452,293.35888671875,297.1499938964844,293.1499938964844,0.005281607620418,-1939.069091796875,298.19189453125,0.5481505393981934,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.618408203125,291.1817932128906,1.0,0.1750167161226272,0.9277440309524536,0.9277440309524536,1.0,1.0,-0.7252165675163269,0.3125781118869781,0.4126384258270263,0.1139299497008323,0.0,0.0,0.0375486724078655,25.86190223693848,25.0,0.3333099782466888,-3561.556640625,53.561622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,302.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.0793081521987915,0.0,0.0,0.0,0.0,1.0,0.0035614299122244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776615664362907,0.0993581265211105,-0.0216965619474649,0.0,8.04876908659935e-05,0.0,0.0,3.803182601928711,0.0,0.0,0.0,0.2687004804611206,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076684886589646,-520.2745971679688,300.5688781738281,0.5481505393981934,0.050000000745058,0.0458247698843479,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505393981934,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692060068249702,-1338.5638427734375,304.1600646972656,0.7446820735931396,0.1202242672443389,0.0852010771632194,293.2191162109375,297.1499938964844,293.1499938964844,0.1357699781656265,-3080.631591796875,304.1570739746094,0.8867689371109009,0.2059558033943176,0.1961311101913452,293.35888671875,297.1499938964844,293.1499938964844,0.005281607620418,-1939.069091796875,298.19189453125,0.5481505393981934,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.618408203125,291.1817932128906,1.0,0.1750167161226272,0.9277440309524536,0.9277440309524536,1.0,1.0,-0.7252165675163269,0.3125781118869781,0.4126384258270263,0.1139299497008323,0.0,0.0,0.0375486724078655,25.86190223693848,25.0,0.3333099782466888,-3561.556640625,53.561622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,302.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.0793081521987915,0.0,0.0,0.0,0.0,1.0,0.0035614299122244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776615664362907,0.0993581265211105,-0.0216965619474649,0.0,8.04876908659935e-05,0.0,0.0,3.803182601928711,0.0,0.0,0.0,0.2687004804611206,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076102521270513,-517.5228881835938,300.51922607421875,0.5479309558868408,0.050000000745058,0.045826356858015,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479309558868408,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670620501041412,-1308.916748046875,304.1602783203125,0.7392410635948181,0.1175119206309318,0.0833141356706619,293.2188415527344,297.1499938964844,293.1499938964844,0.1343818008899688,-3055.37451171875,304.15704345703125,0.8839808702468872,0.2042572796344757,0.1945272982120514,293.3600158691406,297.1499938964844,293.1499938964844,0.0052164732478559,-1918.1904296875,298.1166076660156,0.5479309558868408,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366577148437,291.1820373535156,1.0,0.1745944619178772,0.9279215335845948,0.9279215335845948,1.0,1.0,-0.7210406064987183,0.3108062446117401,0.4102343320846557,0.1130180433392524,0.0,0.0,0.0332625806331634,25.86546897888184,25.0,0.3459840416908264,-3530.656005859375,53.010555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,302.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7109375,18000.0,0.0,0.0,0.0786116197705268,0.0,0.0,0.0,0.0,1.0,0.0036878541577607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763757973909378,0.0993673354387283,-0.0229915361851453,0.0,7.978080247994512e-05,0.0,0.0,3.801841735839844,0.0,0.0,0.0,0.268643319606781,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076102521270513,-517.5228881835938,300.51922607421875,0.5479309558868408,0.050000000745058,0.045826356858015,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479309558868408,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670620501041412,-1308.916748046875,304.1602783203125,0.7392410635948181,0.1175119206309318,0.0833141356706619,293.2188415527344,297.1499938964844,293.1499938964844,0.1343818008899688,-3055.37451171875,304.15704345703125,0.8839808702468872,0.2042572796344757,0.1945272982120514,293.3600158691406,297.1499938964844,293.1499938964844,0.0052164732478559,-1918.1904296875,298.1166076660156,0.5479309558868408,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3273010253906,294.6366577148437,291.1820373535156,1.0,0.1745944619178772,0.9279215335845948,0.9279215335845948,1.0,1.0,-0.7210406064987183,0.3108062446117401,0.4102343320846557,0.1130180433392524,0.0,0.0,0.0332625806331634,25.86546897888184,25.0,0.3459840416908264,-3530.656005859375,53.010555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,302.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7109375,18000.0,0.0,0.0,0.0786116197705268,0.0,0.0,0.0,0.0,1.0,0.0036878541577607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763757973909378,0.0993673354387283,-0.0229915361851453,0.0,7.978080247994512e-05,0.0,0.0,3.801841735839844,0.0,0.0,0.0,0.268643319606781,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075089228339493,-512.6598510742188,300.43658447265625,0.5468177199363708,0.050000000745058,0.0458344034850597,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177199363708,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.063520424067974,-1260.29736328125,304.1628112792969,0.729482889175415,0.1125850528478622,0.0802148431539535,293.2291564941406,297.1499938964844,293.1499938964844,0.1316661089658737,-3005.336181640625,304.1592712402344,0.8774996995925903,0.2004084438085556,0.1913358867168426,293.3733215332031,297.1499938964844,293.1499938964844,0.0051188487559556,-1886.5213623046875,298.0078430175781,0.5468177199363708,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741054207086563,0.928105890750885,0.928105890750885,1.0,1.0,-0.7135598659515381,0.3076219260692596,0.4059379696846008,0.1114059537649154,0.0,0.0,0.0287095084786415,26.01138496398925,25.0,3.7746012210845934,-3496.09521484375,52.203224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.0779196918010711,0.0,0.0,0.0,0.0,1.0,0.0038149391766637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750703439116478,0.0993606001138687,-0.024290258064866,0.0,7.907858525868505e-05,0.0,0.0,3.799922227859497,0.0,0.0,0.0,0.2685857117176056,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075089228339493,-512.6598510742188,300.43658447265625,0.5468177199363708,0.050000000745058,0.0458344034850597,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177199363708,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.063520424067974,-1260.29736328125,304.1628112792969,0.729482889175415,0.1125850528478622,0.0802148431539535,293.2291564941406,297.1499938964844,293.1499938964844,0.1316661089658737,-3005.336181640625,304.1592712402344,0.8774996995925903,0.2004084438085556,0.1913358867168426,293.3733215332031,297.1499938964844,293.1499938964844,0.0051188487559556,-1886.5213623046875,298.0078430175781,0.5468177199363708,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492614746094,291.1843566894531,1.0,0.1741054207086563,0.928105890750885,0.928105890750885,1.0,1.0,-0.7135598659515381,0.3076219260692596,0.4059379696846008,0.1114059537649154,0.0,0.0,0.0287095084786415,26.01138496398925,25.0,3.7746012210845934,-3496.09521484375,52.203224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.0779196918010711,0.0,0.0,0.0,0.0,1.0,0.0038149391766637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750703439116478,0.0993606001138687,-0.024290258064866,0.0,7.907858525868505e-05,0.0,0.0,3.799922227859497,0.0,0.0,0.0,0.2685857117176056,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074214492924511,-508.3802490234375,300.360595703125,0.5459867119789124,0.050000000745058,0.0458404868841171,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867119789124,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599914826452732,-1212.626220703125,304.16436767578125,0.7199732661247253,0.108375996351242,0.0771898105740547,293.23406982421875,297.1499938964844,293.1499938964844,0.1290990859270095,-2958.023681640625,304.160400390625,0.8717308640480042,0.1974013149738311,0.1883517056703567,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315177068114,-1857.8262939453125,297.90582275390625,0.5459867119789124,0.050000000745058,0.2289827316999435,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.1871032714844,1.0,0.1735618114471435,0.92829030752182,0.92829030752182,1.0,1.0,-0.7063990831375122,0.3045811057090759,0.4018180072307586,0.1098565980792045,0.0,0.0,0.0235370248556137,26.10807037353516,25.0,2.7444281578063965,-3460.740234375,51.38811111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.0772169902920723,0.0,0.0,0.0,0.0,1.0,0.0039543937891721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735985785722732,0.0993035212159156,-0.0257049426436424,0.0,7.836543227313086e-05,0.0,0.0,3.796053409576416,0.0,0.0,0.0,0.2685227990150451,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074214492924511,-508.3802490234375,300.360595703125,0.5459867119789124,0.050000000745058,0.0458404868841171,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867119789124,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599914826452732,-1212.626220703125,304.16436767578125,0.7199732661247253,0.108375996351242,0.0771898105740547,293.23406982421875,297.1499938964844,293.1499938964844,0.1290990859270095,-2958.023681640625,304.160400390625,0.8717308640480042,0.1974013149738311,0.1883517056703567,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315177068114,-1857.8262939453125,297.90582275390625,0.5459867119789124,0.050000000745058,0.2289827316999435,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6407775878906,291.1871032714844,1.0,0.1735618114471435,0.92829030752182,0.92829030752182,1.0,1.0,-0.7063990831375122,0.3045811057090759,0.4018180072307586,0.1098565980792045,0.0,0.0,0.0235370248556137,26.10807037353516,25.0,2.7444281578063965,-3460.740234375,51.38811111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,302.1120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.0772169902920723,0.0,0.0,0.0,0.0,1.0,0.0039543937891721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735985785722732,0.0993035212159156,-0.0257049426436424,0.0,7.836543227313086e-05,0.0,0.0,3.796053409576416,0.0,0.0,0.0,0.2685227990150451,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073803015984594,-506.3748168945313,300.3238220214844,0.5457020401954651,0.050000000745058,0.0458425879478454,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457020401954651,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.058330949395895,-1190.4735107421875,304.164794921875,0.715432345867157,0.1063826754689216,0.0757776275277137,293.2355651855469,297.1499938964844,293.1499938964844,0.1279764324426651,-2937.35302734375,304.1605529785156,0.869296669960022,0.1960427612066269,0.1870339065790176,293.3865051269531,297.1499938964844,293.1499938964844,0.0049897218123078,-1844.0994873046875,297.8558349609375,0.5457020401954651,0.050000000745058,0.228993222117424,291.1871032714844,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371459960937,291.1869812011719,1.0,0.1732814610004425,0.9283825159072876,0.9283825159072876,1.0,1.0,-0.7031405568122864,0.3031985759735107,0.3999419510364532,0.1091527044773101,0.0,0.0,0.0210422482341527,26.1343994140625,25.0,0.966781497001648,-3443.6748046875,50.99934768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.451171875,18000.0,0.0,0.0,0.0768590494990348,0.0,0.0,0.0,0.0,1.0,0.0040257908403873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728714317083358,0.0992930456995964,-0.0264216139912605,0.0,7.800216553732753e-05,0.0,0.0,3.794734477996826,0.0,0.0,0.0,0.2684904634952545,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073404354043304,-504.4312133789063,300.2876892089844,0.5454657077789307,0.050000000745058,0.0458443388342857,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5454657077789307,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0567042641341686,-1168.9334716796875,304.1650390625,0.7108353972434998,0.1044349074363708,0.0744019448757171,293.2366638183594,297.1499938964844,293.1499938964844,0.1269133985042572,-2917.775146484375,304.1605834960937,0.8670269846916199,0.1947411596775055,0.1857793480157852,293.3895874023437,297.1499938964844,293.1499938964844,0.0049488581717014,-1830.6605224609373,297.8063659667969,0.5454657077789307,0.050000000745058,0.2290019690990448,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.6348571777344,291.1863708496094,1.0,0.1729978173971176,0.9285011887550354,0.9285011887550354,1.0,1.0,-0.699998676776886,0.3018668591976166,0.398131787776947,0.1084752082824707,0.0,0.0,0.0186455715447664,26.15255355834961,25.0,-0.517596960067749,-3427.344482421875,50.61803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.244140625,18000.0,0.0,0.0,0.0764974057674408,0.0,0.0,0.0,0.0,1.0,0.0040959049947559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072178415954113,0.0992973372340202,-0.027118919417262,0.0,7.763514440739527e-05,0.0,0.0,3.793959856033325,0.0,0.0,0.0,0.268458753824234,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072634951211512,-500.6622314453125,300.2170715332031,0.5450901985168457,0.050000000745058,0.0458471365272998,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535129196941852,-1127.104736328125,304.16534423828125,0.7013545632362366,0.1006378903985023,0.0717280730605125,293.2380676269531,297.1499938964844,293.1499938964844,0.1249071136116981,-2880.7744140625,304.1603698730469,0.8628239631652832,0.1922603696584701,0.1834007352590561,293.3945617675781,297.1499938964844,293.1499938964844,0.004869220778346,-1804.3568115234373,297.7089233398437,0.5450901985168457,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845397949219,1.0,0.1724251955747604,0.9287384152412416,0.9287384152412416,1.0,1.0,-0.693958580493927,0.2993087470531463,0.3946498036384582,0.1071743741631507,0.0,0.0,0.0140980742871761,26.172452926635746,25.0,-2.3062057495117188,-3396.494140625,49.87331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.0757689327001571,0.0,0.0,0.0,0.0,1.0,0.0042310967110097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708831027150154,0.099324993789196,-0.0284418929368257,0.0,7.68958343542181e-05,0.0,0.0,3.793175220489502,0.0,0.0,0.0,0.268398255109787,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072634951211512,-500.6622314453125,300.2170715332031,0.5450901985168457,0.050000000745058,0.0458471365272998,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.5450901985168457,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535129196941852,-1127.104736328125,304.16534423828125,0.7013545632362366,0.1006378903985023,0.0717280730605125,293.2380676269531,297.1499938964844,293.1499938964844,0.1249071136116981,-2880.7744140625,304.1603698730469,0.8628239631652832,0.1922603696584701,0.1834007352590561,293.3945617675781,297.1499938964844,293.1499938964844,0.004869220778346,-1804.3568115234373,297.7089233398437,0.5450901985168457,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845397949219,1.0,0.1724251955747604,0.9287384152412416,0.9287384152412416,1.0,1.0,-0.693958580493927,0.2993087470531463,0.3946498036384582,0.1071743741631507,0.0,0.0,0.0140980742871761,26.172452926635746,25.0,-2.3062057495117188,-3396.494140625,49.87331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,301.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.0757689327001571,0.0,0.0,0.0,0.0,1.0,0.0042310967110097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708831027150154,0.099324993789196,-0.0284418929368257,0.0,7.68958343542181e-05,0.0,0.0,3.793175220489502,0.0,0.0,0.0,0.268398255109787,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917446330189,-497.27056884765625,300.14630126953125,0.5448030233383179,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5448030233383179,0.050000000745058,0.0482815094292163,293.2768859863281,297.1499938964844,293.1499938964844,0.0504185259342193,-1087.1207275390625,304.1653747558594,0.6918919086456299,0.0969356000423431,0.0691282004117965,293.2386779785156,297.1499938964844,293.1499938964844,0.123103879392147,-2847.607177734375,304.159912109375,0.858942985534668,0.1899043768644333,0.1811510473489761,293.3982238769531,297.1499938964844,293.1499938964844,0.004792314954102,-1779.324951171875,297.6100158691406,0.5448030233383179,0.050000000745058,0.2290266901254654,291.1766052246094,291.1499938964844,275.35760498046875,272.7396850585937,286.3249816894531,294.6367492675781,291.1711730957031,1.0,0.1718503087759018,0.9289756417274476,0.9289756417274476,1.0,1.0,-0.6881566643714905,0.2968538701534271,0.3913027942180633,0.1059266775846481,0.0,0.0,0.0108542842790484,26.17757225036621,25.0,-29.0706787109375,-3286.7890625,49.1493034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,301.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.732421875,18000.0,0.0,0.0,0.0749930590391159,0.0,0.0,0.0,0.0,1.0,0.0046548857353627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653428807854652,0.0977166667580604,-0.0323737896978855,0.0,7.610842294525355e-05,0.0,0.0,3.731014013290405,0.0,0.0,0.0,0.2682255506515503,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917446330189,-497.27056884765625,300.14630126953125,0.5448030233383179,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5448030233383179,0.050000000745058,0.0482815094292163,293.2768859863281,297.1499938964844,293.1499938964844,0.0504185259342193,-1087.1207275390625,304.1653747558594,0.6918919086456299,0.0969356000423431,0.0691282004117965,293.2386779785156,297.1499938964844,293.1499938964844,0.123103879392147,-2847.607177734375,304.159912109375,0.858942985534668,0.1899043768644333,0.1811510473489761,293.3982238769531,297.1499938964844,293.1499938964844,0.004792314954102,-1779.324951171875,297.6100158691406,0.5448030233383179,0.050000000745058,0.2290266901254654,291.1766052246094,291.1499938964844,275.35760498046875,272.7396850585937,286.3249816894531,294.6367492675781,291.1711730957031,1.0,0.1718503087759018,0.9289756417274476,0.9289756417274476,1.0,1.0,-0.6881566643714905,0.2968538701534271,0.3913027942180633,0.1059266775846481,0.0,0.0,0.0108542842790484,26.17757225036621,25.0,-29.0706787109375,-3286.7890625,49.1493034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343811035156,301.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.732421875,18000.0,0.0,0.0,0.0749930590391159,0.0,0.0,0.0,0.0,1.0,0.0046548857353627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653428807854652,0.0977166667580604,-0.0323737896978855,0.0,7.610842294525355e-05,0.0,0.0,3.731014013290405,0.0,0.0,0.0,0.2682255506515503,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071316482499241,-494.8030090332031,300.0690612792969,0.5445700287818909,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5445700287818909,0.050000000745058,0.0482833571732044,293.2789611816406,297.1499938964844,293.1499938964844,0.0474591478705406,-1049.4669189453125,304.1651916503906,0.6824256777763367,0.0932989194989204,0.0665771961212158,293.2387390136719,297.1499938964844,293.1499938964844,0.1215974017977714,-2820.223388671875,304.1591491699219,0.8552842140197754,0.1876437962055206,0.1789956986904144,293.4009094238281,297.1499938964844,293.1499938964844,0.0047231968492269,-1758.0382080078125,297.4996337890625,0.5445700287818909,0.050000000745058,0.2290354520082473,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.64263916015625,291.1453552246094,1.0,0.1712774038314819,0.9292203783988952,0.9292203783988952,1.0,1.0,-0.6825231909751892,0.2944725751876831,0.3880506455898285,0.1047170981764793,0.0,0.0,0.0143037931993603,26.17385673522949,25.0,-6.506394863128662,-3363.653076171875,48.44368362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,301.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.462890625,18000.0,0.0,0.0,0.0739791542291641,0.0,0.0,0.0,0.0,1.0,0.0045335697941482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696577429771423,0.1008972525596618,-0.0312395151704549,0.0,7.507943519158289e-05,0.0,0.0,3.844619035720825,0.0,0.0,0.0,0.2682533860206604,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071316482499241,-494.8030090332031,300.0690612792969,0.5445700287818909,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5445700287818909,0.050000000745058,0.0482833571732044,293.2789611816406,297.1499938964844,293.1499938964844,0.0474591478705406,-1049.4669189453125,304.1651916503906,0.6824256777763367,0.0932989194989204,0.0665771961212158,293.2387390136719,297.1499938964844,293.1499938964844,0.1215974017977714,-2820.223388671875,304.1591491699219,0.8552842140197754,0.1876437962055206,0.1789956986904144,293.4009094238281,297.1499938964844,293.1499938964844,0.0047231968492269,-1758.0382080078125,297.4996337890625,0.5445700287818909,0.050000000745058,0.2290354520082473,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.64263916015625,291.1453552246094,1.0,0.1712774038314819,0.9292203783988952,0.9292203783988952,1.0,1.0,-0.6825231909751892,0.2944725751876831,0.3880506455898285,0.1047170981764793,0.0,0.0,0.0143037931993603,26.17385673522949,25.0,-6.506394863128662,-3363.653076171875,48.44368362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,301.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.462890625,18000.0,0.0,0.0,0.0739791542291641,0.0,0.0,0.0,0.0,1.0,0.0045335697941482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696577429771423,0.1008972525596618,-0.0312395151704549,0.0,7.507943519158289e-05,0.0,0.0,3.844619035720825,0.0,0.0,0.0,0.2682533860206604,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070487926714122,-490.0538635253906,300.011962890625,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.044184423983097,-1007.5328979492188,304.16558837890625,0.6729405522346497,0.0896963626146316,0.0640574619174003,293.23846435546875,297.1499938964844,293.1499938964844,0.1195378005504608,-2781.281494140625,304.1595153808594,0.8517841696739197,0.1854511946439743,0.1769126057624817,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416511759161,-1728.4888916015625,297.4214782714844,0.5443695187568665,0.050000000745058,0.2290430217981338,291.17218017578125,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.64947509765625,291.1722412109375,1.0,0.170708954334259,0.9294651746749878,0.9294651746749878,1.0,1.0,-0.6770120859146118,0.2921449244022369,0.3848671615123749,0.1035355627536773,0.0,0.0,0.0094009479507803,26.16512107849121,25.0,2.106386661529541,-3246.812744140625,47.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,301.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.953125,18000.0,0.0,0.0,0.0733124017715454,0.0,0.0,0.0,0.0,1.0,0.0048299646005034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638879165053367,0.0977397263050079,-0.0338518060743808,0.0,7.440277113346383e-05,0.0,0.0,3.7303271293640137,0.0,0.0,0.0,0.2681619822978973,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070487926714122,-490.0538635253906,300.011962890625,0.5443695187568665,0.050000000745058,0.0458525605499744,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5443695187568665,0.050000000745058,0.0482849515974521,293.2806396484375,297.1499938964844,293.1499938964844,0.044184423983097,-1007.5328979492188,304.16558837890625,0.6729405522346497,0.0896963626146316,0.0640574619174003,293.23846435546875,297.1499938964844,293.1499938964844,0.1195378005504608,-2781.281494140625,304.1595153808594,0.8517841696739197,0.1854511946439743,0.1769126057624817,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416511759161,-1728.4888916015625,297.4214782714844,0.5443695187568665,0.050000000745058,0.2290430217981338,291.17218017578125,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.64947509765625,291.1722412109375,1.0,0.170708954334259,0.9294651746749878,0.9294651746749878,1.0,1.0,-0.6770120859146118,0.2921449244022369,0.3848671615123749,0.1035355627536773,0.0,0.0,0.0094009479507803,26.16512107849121,25.0,2.106386661529541,-3246.812744140625,47.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,301.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.953125,18000.0,0.0,0.0,0.0733124017715454,0.0,0.0,0.0,0.0,1.0,0.0048299646005034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638879165053367,0.0977397263050079,-0.0338518060743808,0.0,7.440277113346383e-05,0.0,0.0,3.7303271293640137,0.0,0.0,0.0,0.2681619822978973,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070203328505158,-489.0229797363281,299.9735717773437,0.5442744493484497,0.050000000745058,0.045853279531002,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5442744493484497,0.050000000745058,0.048285711556673,293.2813415527344,297.1499938964844,293.1499938964844,0.0427439771592617,-989.5438232421876,304.1653747558594,0.6681745052337646,0.0878985673189163,0.0628005638718605,293.2382202148437,297.1499938964844,293.1499938964844,0.1189133450388908,-2770.10498046875,304.1589050292969,0.8500714302062988,0.184374526143074,0.17588971555233,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063945628702,-1717.9713134765625,297.3663330078125,0.5442744493484497,0.050000000745058,0.2290466278791427,291.1552124023437,291.1499938964844,275.3310241699219,272.7283935546875,286.31982421875,294.65338134765625,291.14044189453125,1.0,0.1704266220331192,0.9295875430107116,0.9295875430107116,1.0,1.0,-0.6742820739746094,0.2909925580024719,0.3832895457744598,0.1029509678483009,0.0,0.0,0.0105232438072562,26.160051345825195,25.0,-59.82695770263672,-3157.089111328125,47.41522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482360839844,300.8290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.9609375,18000.0,0.0,0.0,0.0728737264871597,0.0,0.0,0.0,0.0,1.0,0.0052824937738478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059387557208538,0.0966600701212883,-0.0372725129127502,0.0,7.395756983896717e-05,0.0,0.0,3.686072826385498,0.0,0.0,0.0,0.267983078956604,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069987811148166,-488.4964904785156,299.92926025390625,0.5441837310791016,0.050000000745058,0.0458539687097072,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5441837310791016,0.050000000745058,0.0482864379882812,293.281982421875,297.1499938964844,293.1499938964844,0.0413455702364444,-972.19189453125,304.1651306152344,0.6634124517440796,0.0861089080572128,0.0615472495555877,293.2379455566406,297.1499938964844,293.1499938964844,0.1183906719088554,-2760.9423828125,304.15826416015625,0.8483873605728149,0.1833147555589676,0.1748811602592468,293.40478515625,297.1499938964844,293.1499938964844,0.0045771114528179,-1709.9892578125,297.30133056640625,0.5441837310791016,0.050000000745058,0.2290500700473785,291.119140625,291.1499938964844,275.3237609863281,272.7252502441406,286.3186340332031,294.6579895019531,291.116455078125,1.0,0.1701457351446151,0.9297151565551758,0.9297151565551758,1.0,1.0,-0.6715734004974365,0.2898497283458709,0.3817236423492431,0.1023714318871498,0.0,0.0,0.0163179263472557,26.154390335083008,25.0,-16.765470504760742,-3348.802490234375,47.07939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636779785156,301.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.408203125,18000.0,0.0,0.0,0.0723052695393562,0.0,0.0,0.0,0.0,1.0,0.0047318525612354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069521740078926,0.1024634093046188,-0.0329416655004024,0.0,7.338065915973857e-05,0.0,0.0,3.897203207015991,0.0,0.0,0.0,0.2681683599948883,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069065922871232,-482.5074157714844,299.88336181640625,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379081219434738,-928.03466796875,304.1658020019531,0.6539314985275269,0.082533948123455,0.0590509325265884,293.2372436523437,297.1499938964844,293.1499938964844,0.1160609126091003,-2715.949462890625,304.1593933105469,0.8450919985771179,0.1812265515327453,0.1729017943143844,293.4062805175781,297.1499938964844,293.1499938964844,0.004492662847042,-1676.74169921875,297.2406005859375,0.5440115928649902,0.050000000745058,0.2290566116571426,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663513183594,291.1880187988281,1.0,0.1695887297391891,0.9299704432487488,0.9299704432487488,1.0,1.0,-0.6662130951881409,0.2875894606113434,0.3786236345767975,0.1012259796261787,0.0,0.0,0.0092191752046346,26.14191055297852,25.0,51.93855285644531,-3295.921875,46.41847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.04296875,18000.0,0.0,0.0,0.0718691945075988,0.0,0.0,0.0,0.0,1.0,0.0046459063887596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672982633113861,0.099566251039505,-0.0322679840028286,0.0,7.293809176189825e-05,0.0,0.0,3.7978553771972656,0.0,0.0,0.0,0.2682438194751739,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069065922871232,-482.5074157714844,299.88336181640625,0.5440115928649902,0.050000000745058,0.0458552800118923,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5440115928649902,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379081219434738,-928.03466796875,304.1658020019531,0.6539314985275269,0.082533948123455,0.0590509325265884,293.2372436523437,297.1499938964844,293.1499938964844,0.1160609126091003,-2715.949462890625,304.1593933105469,0.8450919985771179,0.1812265515327453,0.1729017943143844,293.4062805175781,297.1499938964844,293.1499938964844,0.004492662847042,-1676.74169921875,297.2406005859375,0.5440115928649902,0.050000000745058,0.2290566116571426,291.1790771484375,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6663513183594,291.1880187988281,1.0,0.1695887297391891,0.9299704432487488,0.9299704432487488,1.0,1.0,-0.6662130951881409,0.2875894606113434,0.3786236345767975,0.1012259796261787,0.0,0.0,0.0092191752046346,26.14191055297852,25.0,51.93855285644531,-3295.921875,46.41847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271484375,301.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.04296875,18000.0,0.0,0.0,0.0718691945075988,0.0,0.0,0.0,0.0,1.0,0.0046459063887596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672982633113861,0.099566251039505,-0.0322679840028286,0.0,7.293809176189825e-05,0.0,0.0,3.7978553771972656,0.0,0.0,0.0,0.2682438194751739,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068671903572976,-482.2340087890625,299.7921142578125,0.5438364148139954,0.050000000745058,0.0458566136658191,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5438364148139954,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352604240179061,-895.3901977539062,304.1648864746094,0.644438624382019,0.0789418220520019,0.0565414540469646,293.2364807128906,297.1499938964844,293.1499938964844,0.1154029890894889,-2705.574951171875,304.1571960449219,0.841838002204895,0.17917101085186,0.1709501296281814,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291457161307,-1660.9334716796875,297.1063537597656,0.5438364148139954,0.050000000745058,0.2290632873773574,291.10107421875,291.1499938964844,275.2891540527344,272.7100524902344,286.3106994628906,294.6754150390625,291.0638732910156,1.0,0.1690372824668884,0.930225670337677,0.930225670337677,1.0,1.0,-0.6608704924583435,0.2853381633758545,0.375532329082489,0.1000862270593643,0.0,0.0,0.0172959323972463,26.130464553833008,25.0,-132.3938446044922,-3218.446044921875,45.767555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,299.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.478515625,18000.0,0.0,0.0,0.0709329321980476,0.0,0.0,0.0,0.0,1.0,0.0055063958279788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631900429725647,0.1018667221069336,-0.0386766828596591,0.0,7.198790990514681e-05,0.0,0.0,3.865589380264282,0.0,0.0,0.0,0.2678770720958709,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068671903572976,-482.2340087890625,299.7921142578125,0.5438364148139954,0.050000000745058,0.0458566136658191,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5438364148139954,0.050000000745058,0.0482892245054245,293.2842102050781,297.1499938964844,293.1499938964844,0.0352604240179061,-895.3901977539062,304.1648864746094,0.644438624382019,0.0789418220520019,0.0565414540469646,293.2364807128906,297.1499938964844,293.1499938964844,0.1154029890894889,-2705.574951171875,304.1571960449219,0.841838002204895,0.17917101085186,0.1709501296281814,293.40753173828125,297.1499938964844,293.1499938964844,0.0044291457161307,-1660.9334716796875,297.1063537597656,0.5438364148139954,0.050000000745058,0.2290632873773574,291.10107421875,291.1499938964844,275.2891540527344,272.7100524902344,286.3106994628906,294.6754150390625,291.0638732910156,1.0,0.1690372824668884,0.930225670337677,0.930225670337677,1.0,1.0,-0.6608704924583435,0.2853381633758545,0.375532329082489,0.1000862270593643,0.0,0.0,0.0172959323972463,26.130464553833008,25.0,-132.3938446044922,-3218.446044921875,45.767555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35125732421875,299.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.478515625,18000.0,0.0,0.0,0.0709329321980476,0.0,0.0,0.0,0.0,1.0,0.0055063958279788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631900429725647,0.1018667221069336,-0.0386766828596591,0.0,7.198790990514681e-05,0.0,0.0,3.865589380264282,0.0,0.0,0.0,0.2678770720958709,4.0,0.0,1.0
