time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067776357755064,-475.9657287597656,299.7465209960937,0.543677031993866,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.543677031993866,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.0318534038960933,-850.3667602539062,304.1656494140625,0.6350725889205933,0.0753802433609962,0.0540508925914764,293.23553466796875,297.1499938964844,293.1499938964844,0.1129905059933662,-2658.327392578125,304.1589660644531,0.8386915326118469,0.1771742701530456,0.1690551936626434,293.408447265625,297.1499938964844,293.1499938964844,0.0043511753901839,-1628.4969482421875,297.045166015625,0.543677031993866,0.050000000745058,0.2290693670511245,291.15771484375,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854553222656,291.1822814941406,1.0,0.1684924066066742,0.93049418926239,0.93049418926239,1.0,1.0,-0.6556176543235779,0.2831266522407532,0.3724909722805023,0.098967507481575,0.0,0.0,0.0170212034136056,26.11691665649414,25.0,104.87727355957033,-3375.480224609375,45.131473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,302.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.935546875,18000.0,0.0,0.0,0.0703856348991394,0.0,0.0,0.0,0.0,1.0,0.0044623878784477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724715515971183,0.1030346527695655,-0.030563099309802,0.0,7.143247057683766e-05,0.0,0.0,3.9229791164398193,0.0,0.0,0.0,0.2683293223381042,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067776357755064,-475.9657287597656,299.7465209960937,0.543677031993866,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.543677031993866,0.050000000745058,0.0482905060052871,293.2850036621094,297.1499938964844,293.1499938964844,0.0318534038960933,-850.3667602539062,304.1656494140625,0.6350725889205933,0.0753802433609962,0.0540508925914764,293.23553466796875,297.1499938964844,293.1499938964844,0.1129905059933662,-2658.327392578125,304.1589660644531,0.8386915326118469,0.1771742701530456,0.1690551936626434,293.408447265625,297.1499938964844,293.1499938964844,0.0043511753901839,-1628.4969482421875,297.045166015625,0.543677031993866,0.050000000745058,0.2290693670511245,291.15771484375,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854553222656,291.1822814941406,1.0,0.1684924066066742,0.93049418926239,0.93049418926239,1.0,1.0,-0.6556176543235779,0.2831266522407532,0.3724909722805023,0.098967507481575,0.0,0.0,0.0170212034136056,26.11691665649414,25.0,104.87727355957033,-3375.480224609375,45.131473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,302.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.935546875,18000.0,0.0,0.0,0.0703856348991394,0.0,0.0,0.0,0.0,1.0,0.0044623878784477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724715515971183,0.1030346527695655,-0.030563099309802,0.0,7.143247057683766e-05,0.0,0.0,3.9229791164398193,0.0,0.0,0.0,0.2683293223381042,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066918511874973,-470.8060607910156,299.6986083984375,0.5435043573379517,0.050000000745058,0.0458591543138027,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5435043573379517,0.050000000745058,0.0482918992638587,293.2859802246094,297.1499938964844,293.1499938964844,0.0287307854741811,-810.753662109375,304.1655578613281,0.6254972815513611,0.0717624425888061,0.0515339411795139,293.23468017578125,297.1499938964844,293.1499938964844,0.1111001446843147,-2622.00830078125,304.15899658203125,0.8355439901351929,0.1751801073551178,0.1671716421842575,293.4097595214844,297.1499938964844,293.1499938964844,0.0042641661129891,-1596.0616455078125,296.9808654785156,0.5435043573379517,0.050000000745058,0.2290759682655334,291.2098083496094,291.1499938964844,275.24713134765625,272.6912841796875,286.2991027832031,294.6926574707031,291.1882629394531,1.0,0.1679529845714569,0.9307626485824584,0.9307626485824584,1.0,1.0,-0.6503477096557617,0.2809091508388519,0.3694385588169098,0.0978474393486976,0.0,0.0,0.0035332029219716,26.10614776611328,25.0,-94.21161651611328,-2614.123046875,44.502872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,299.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18328.7734375,18000.0,0.0,0.0,0.0704768821597099,0.0,0.0,0.0,0.0,1.0,0.0067986021749675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377641394734382,0.0847610309720039,-0.0469968914985656,0.0,7.152507168939337e-05,0.0,0.0,3.2487688064575195,0.0,0.0,0.0,0.2675202190876007,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066918511874973,-470.8060607910156,299.6986083984375,0.5435043573379517,0.050000000745058,0.0458591543138027,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21124267578125,0.5435043573379517,0.050000000745058,0.0482918992638587,293.2859802246094,297.1499938964844,293.1499938964844,0.0287307854741811,-810.753662109375,304.1655578613281,0.6254972815513611,0.0717624425888061,0.0515339411795139,293.23468017578125,297.1499938964844,293.1499938964844,0.1111001446843147,-2622.00830078125,304.15899658203125,0.8355439901351929,0.1751801073551178,0.1671716421842575,293.4097595214844,297.1499938964844,293.1499938964844,0.0042641661129891,-1596.0616455078125,296.9808654785156,0.5435043573379517,0.050000000745058,0.2290759682655334,291.2098083496094,291.1499938964844,275.24713134765625,272.6912841796875,286.2991027832031,294.6926574707031,291.1882629394531,1.0,0.1679529845714569,0.9307626485824584,0.9307626485824584,1.0,1.0,-0.6503477096557617,0.2809091508388519,0.3694385588169098,0.0978474393486976,0.0,0.0,0.0035332029219716,26.10614776611328,25.0,-94.21161651611328,-2614.123046875,44.502872467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,299.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18328.7734375,18000.0,0.0,0.0,0.0704768821597099,0.0,0.0,0.0,0.0,1.0,0.0067986021749675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377641394734382,0.0847610309720039,-0.0469968914985656,0.0,7.152507168939337e-05,0.0,0.0,3.2487688064575195,0.0,0.0,0.0,0.2675202190876007,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067089525982737,-474.6842346191406,299.617919921875,0.5434156060218811,0.050000000745058,0.0458598360419273,294.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09649658203125,0.5434156060218811,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.0276168510317802,-799.0220336914062,304.1647033691406,0.6205084323883057,0.0699526816606521,0.050265859812498,293.23419189453125,297.1499938964844,293.1499938964844,0.1119164377450943,-2640.728271484375,304.1558532714844,0.8339776992797852,0.1742012500762939,0.1662378758192062,293.4100952148437,297.1499938964844,293.1499938964844,0.0042476933449506,-1600.2548828125,296.8570556640625,0.5434156060218811,0.050000000745058,0.2290793657302856,291.0697937011719,291.1499938964844,275.2357177734375,272.68609619140625,286.29656982421875,294.6982421875,290.9919128417969,1.0,0.1676849424839019,0.9308968782424928,0.9308968782424928,1.0,1.0,-0.647710919380188,0.2798002064228058,0.3679107427597046,0.0972876474261283,0.0,0.0,0.0218203738331794,26.10133171081543,25.0,-263.5550842285156,-3169.79443359375,44.19137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,298.5154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.134765625,18000.0,0.0,0.0,0.0695284008979797,0.0,0.0,0.0,0.0,1.0,0.0060707512311637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614205598831176,0.1036591529846191,-0.0422385893762111,0.0,7.056248432490975e-05,0.0,0.0,3.9205574989318848,0.0,0.0,0.0,0.2676794230937958,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066970498301088,-474.2118835449219,299.5639038085937,0.5433375835418701,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.5433375835418701,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265336744487285,-779.6749877929688,304.1640319824219,0.6153496503829956,0.0681754946708679,0.0490128695964813,293.2336120605469,297.1499938964844,293.1499938964844,0.111265018582344,-2628.39208984375,304.15606689453125,0.8324604034423828,0.1732522696256637,0.16532863676548,293.4100952148437,297.1499938964844,293.1499938964844,0.0042349281720817,-1596.306640625,296.7756042480469,0.5433375835418701,0.050000000745058,0.2290823608636856,291.0056457519531,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057189941406,291.0531311035156,1.0,0.1674186587333679,0.9310382008552552,0.9310382008552552,1.0,1.0,-0.6451210379600525,0.2787116467952728,0.366409420967102,0.096738152205944,0.0,0.0,0.0398298278450965,26.09482765197754,25.0,75.73451232910156,-3426.248046875,43.88500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,301.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.431640625,18000.0,0.0,0.0,0.0687585622072219,0.0,0.0,0.0,0.0,1.0,0.004735745023936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758283883333206,0.1086987853050232,-0.0328703895211219,0.0,6.978119927225634e-05,0.0,0.0,4.118237495422363,0.0,0.0,0.0,0.2682013213634491,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561775118112,-462.99029541015625,299.5741882324219,0.5431843400001526,0.050000000745058,0.0458616130053997,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5431843400001526,0.050000000745058,0.0482944883406162,293.287353515625,297.1499938964844,293.1499938964844,0.0231942366808652,-728.3782348632812,304.16485595703125,0.6039610505104065,0.064579501748085,0.0465153492987155,293.2325439453125,297.1499938964844,293.1499938964844,0.1078597381711006,-2559.7607421875,304.1595458984375,0.829461395740509,0.1713486909866333,0.1635362356901168,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216504760086,-1544.19482421875,296.8040466308594,0.5431843400001526,0.050000000745058,0.2290882468223571,291.2211608886719,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7125244140625,291.2383117675781,1.0,0.1668912023305893,0.9313207268714904,0.9313207268714904,1.0,1.0,-0.6399826407432556,0.2765527367591858,0.3634299337863922,0.0956498906016349,0.0,0.0,0.0138536905869841,26.08179473876953,25.0,138.45155334472656,-3341.887939453125,43.28152847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,302.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.069295696914196,0.0,0.0,0.0,0.0,1.0,0.0043531530536711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722329765558242,0.1018120050430297,-0.0295790303498506,0.0,7.03263285686262e-05,0.0,0.0,3.8829214572906494,0.0,0.0,0.0,0.2684332132339477,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561775118112,-462.99029541015625,299.5741882324219,0.5431843400001526,0.050000000745058,0.0458616130053997,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.5431843400001526,0.050000000745058,0.0482944883406162,293.287353515625,297.1499938964844,293.1499938964844,0.0231942366808652,-728.3782348632812,304.16485595703125,0.6039610505104065,0.064579501748085,0.0465153492987155,293.2325439453125,297.1499938964844,293.1499938964844,0.1078597381711006,-2559.7607421875,304.1595458984375,0.829461395740509,0.1713486909866333,0.1635362356901168,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216504760086,-1544.19482421875,296.8040466308594,0.5431843400001526,0.050000000745058,0.2290882468223571,291.2211608886719,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7125244140625,291.2383117675781,1.0,0.1668912023305893,0.9313207268714904,0.9313207268714904,1.0,1.0,-0.6399826407432556,0.2765527367591858,0.3634299337863922,0.0956498906016349,0.0,0.0,0.0138536905869841,26.08179473876953,25.0,138.45155334472656,-3341.887939453125,43.28152847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,302.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.069295696914196,0.0,0.0,0.0,0.0,1.0,0.0043531530536711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722329765558242,0.1018120050430297,-0.0295790303498506,0.0,7.03263285686262e-05,0.0,0.0,3.8829214572906494,0.0,0.0,0.0,0.2684332132339477,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064976038411259,-460.7931823730469,299.5014343261719,0.5430002212524414,0.050000000745058,0.0458630286157131,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5430002212524414,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.0208169668912887,-691.3267822265625,304.1637878417969,0.5910784602165222,0.0608983375132083,0.0439524725079536,293.231689453125,297.1499938964844,293.1499938964844,0.1068947091698646,-2542.596435546875,304.15777587890625,0.8263810873031616,0.1694341003894806,0.161726176738739,293.4123840332031,297.1499938964844,293.1499938964844,0.0040440158918499,-1519.9404296875,296.6995544433594,0.5430002212524414,0.050000000745058,0.2290953248739242,291.2019348144531,291.1499938964844,275.1744079589844,272.6579895019531,286.2774353027344,294.7193298339844,291.116455078125,1.0,0.1663672178983688,0.9316032528877258,0.9316032528877258,1.0,1.0,-0.6347466111183167,0.2743537724018097,0.3603928387165069,0.0945432037115097,0.0,0.0,0.0043970700353384,26.074426651000977,25.0,-449.79730224609375,-1383.1566162109375,42.67911911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,297.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18541.357421875,18000.0,0.0,0.0,0.0694203302264213,0.0,0.0,0.0,0.0,1.0,0.0092384740710258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131210209801793,0.0723916366696357,-0.059270616620779,0.0,7.045281381579116e-05,0.0,0.0,2.779990673065185,0.0,0.0,0.0,0.2667389810085296,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064976038411259,-460.7931823730469,299.5014343261719,0.5430002212524414,0.050000000745058,0.0458630286157131,294.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2152099609375,0.5430002212524414,0.050000000745058,0.0482959784567356,293.288330078125,297.1499938964844,293.1499938964844,0.0208169668912887,-691.3267822265625,304.1637878417969,0.5910784602165222,0.0608983375132083,0.0439524725079536,293.231689453125,297.1499938964844,293.1499938964844,0.1068947091698646,-2542.596435546875,304.15777587890625,0.8263810873031616,0.1694341003894806,0.161726176738739,293.4123840332031,297.1499938964844,293.1499938964844,0.0040440158918499,-1519.9404296875,296.6995544433594,0.5430002212524414,0.050000000745058,0.2290953248739242,291.2019348144531,291.1499938964844,275.1744079589844,272.6579895019531,286.2774353027344,294.7193298339844,291.116455078125,1.0,0.1663672178983688,0.9316032528877258,0.9316032528877258,1.0,1.0,-0.6347466111183167,0.2743537724018097,0.3603928387165069,0.0945432037115097,0.0,0.0,0.0043970700353384,26.074426651000977,25.0,-449.79730224609375,-1383.1566162109375,42.67911911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,297.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18541.357421875,18000.0,0.0,0.0,0.0694203302264213,0.0,0.0,0.0,0.0,1.0,0.0092384740710258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0131210209801793,0.0723916366696357,-0.059270616620779,0.0,7.045281381579116e-05,0.0,0.0,2.779990673065185,0.0,0.0,0.0,0.2667389810085296,4.0,0.0,1.0
826260,293.33380126953125,297.1499938964844,293.1499938964844,0.006517875008285,-464.9544982910156,299.3476257324219,0.542849600315094,0.050000000745058,0.0458641909062862,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0188931673765182,-660.5581665039062,304.1626281738281,0.5773489475250244,0.0573351122438907,0.0414308905601501,293.2303161621094,297.1499938964844,293.1499938964844,0.1071069687604904,-2549.637451171875,304.1557312011719,0.8234447240829468,0.1676394641399383,0.1599966138601303,293.4118347167969,297.1499938964844,293.1499938964844,0.0040332307107746,-1526.0777587890625,296.46270751953125,0.542849600315094,0.050000000745058,0.2291011363267898,290.9483337402344,291.1499938964844,275.1485290527344,272.6459045410156,286.2743835449219,294.7369689941406,291.0475769042969,1.0,0.1658487170934677,0.9318999648094176,0.9318999648094176,1.0,1.0,-0.6296545267105103,0.2722175121307373,0.3574370145797729,0.0934680923819542,0.0,0.0,0.0641506016254425,26.06174659729004,25.0,213.8599090576172,-3562.63134765625,42.09317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,302.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17717.640625,18000.0,0.0,0.0,0.0668502524495124,0.0,0.0,0.0,0.0,1.0,0.0041757193394005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851821079850196,0.1128501668572425,-0.0276680625975132,0.0,6.784450670238584e-05,0.0,0.0,4.273219108581543,0.0,0.0,0.0,0.2684879302978515,4.0,0.0,1.0
826320,293.33380126953125,297.1499938964844,293.1499938964844,0.006517875008285,-464.9544982910156,299.3476257324219,0.542849600315094,0.050000000745058,0.0458641909062862,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0188931673765182,-660.5581665039062,304.1626281738281,0.5773489475250244,0.0573351122438907,0.0414308905601501,293.2303161621094,297.1499938964844,293.1499938964844,0.1071069687604904,-2549.637451171875,304.1557312011719,0.8234447240829468,0.1676394641399383,0.1599966138601303,293.4118347167969,297.1499938964844,293.1499938964844,0.0040332307107746,-1526.0777587890625,296.46270751953125,0.542849600315094,0.050000000745058,0.2291011363267898,290.9483337402344,291.1499938964844,275.1485290527344,272.6459045410156,286.2743835449219,294.7369689941406,291.0475769042969,1.0,0.1658487170934677,0.9318999648094176,0.9318999648094176,1.0,1.0,-0.6296545267105103,0.2722175121307373,0.3574370145797729,0.0934680923819542,0.0,0.0,0.0641506016254425,26.06174659729004,25.0,213.8599090576172,-3562.63134765625,42.09317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,302.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17717.640625,18000.0,0.0,0.0,0.0668502524495124,0.0,0.0,0.0,0.0,1.0,0.0041757193394005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851821079850196,0.1128501668572425,-0.0276680625975132,0.0,6.784450670238584e-05,0.0,0.0,4.273219108581543,0.0,0.0,0.0,0.2684879302978515,4.0,0.0,1.0
826380,293.33465576171875,297.1499938964844,293.1499938964844,0.0063480767421424,-450.6559753417969,299.3986511230469,0.5427044034004211,0.050000000745058,0.0458653159439563,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5427044034004211,0.050000000745058,0.0482983849942684,293.2892150878906,297.1499938964844,293.1499938964844,0.0162361618131399,-607.171875,304.16278076171875,0.562720775604248,0.0537066273391246,0.038927387446165,293.2292175292969,297.1499938964844,293.1499938964844,0.1031583696603775,-2468.682373046875,304.1601257324219,0.8205466270446777,0.1658295392990112,0.1583058387041092,293.4130554199219,297.1499938964844,293.1499938964844,0.0039003579877316,-1462.504150390625,296.5556030273437,0.5427044034004211,0.050000000745058,0.2291067540645599,291.26788330078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2627258300781,294.74029541015625,291.2888488769531,1.0,0.1653376370668411,0.9321966767311096,0.9321966767311096,1.0,1.0,-0.6246304512023926,0.2701106965541839,0.3545197546482086,0.0924100801348686,0.0,0.0,0.0222902297973632,26.048778533935547,25.0,207.6069793701172,-3371.025146484375,41.52022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,302.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.0681917071342468,0.0,0.0,0.0,0.0,1.0,0.0039827795699238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754875093698501,0.1014658063650131,-0.0259782988578081,0.0,6.92059111315757e-05,0.0,0.0,3.877487182617188,0.0,0.0,0.0,0.2686576247215271,4.0,0.0,1.0
826440,293.33465576171875,297.1499938964844,293.1499938964844,0.0063480767421424,-450.6559753417969,299.3986511230469,0.5427044034004211,0.050000000745058,0.0458653159439563,294.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.5427044034004211,0.050000000745058,0.0482983849942684,293.2892150878906,297.1499938964844,293.1499938964844,0.0162361618131399,-607.171875,304.16278076171875,0.562720775604248,0.0537066273391246,0.038927387446165,293.2292175292969,297.1499938964844,293.1499938964844,0.1031583696603775,-2468.682373046875,304.1601257324219,0.8205466270446777,0.1658295392990112,0.1583058387041092,293.4130554199219,297.1499938964844,293.1499938964844,0.0039003579877316,-1462.504150390625,296.5556030273437,0.5427044034004211,0.050000000745058,0.2291067540645599,291.26788330078125,291.1499938964844,275.1222229003906,272.63348388671875,286.2627258300781,294.74029541015625,291.2888488769531,1.0,0.1653376370668411,0.9321966767311096,0.9321966767311096,1.0,1.0,-0.6246304512023926,0.2701106965541839,0.3545197546482086,0.0924100801348686,0.0,0.0,0.0222902297973632,26.048778533935547,25.0,207.6069793701172,-3371.025146484375,41.52022933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,302.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.0681917071342468,0.0,0.0,0.0,0.0,1.0,0.0039827795699238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754875093698501,0.1014658063650131,-0.0259782988578081,0.0,6.92059111315757e-05,0.0,0.0,3.877487182617188,0.0,0.0,0.0,0.2686576247215271,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063040950335562,-447.714111328125,299.37860107421875,0.5426090359687805,0.050000000745058,0.0458660535514354,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991027832031,0.5426090359687805,0.050000000745058,0.0482991635799407,293.2897644042969,297.1499938964844,293.1499938964844,0.0152025930583477,-585.6124877929688,304.1623229980469,0.5547733306884766,0.0518350936472415,0.03762948513031,293.22882080078125,297.1499938964844,293.1499938964844,0.1021967604756355,-2449.700927734375,304.1600341796875,0.8190167546272278,0.1649044603109359,0.1574362367391586,293.4138488769531,297.1499938964844,293.1499938964844,0.0038568202871829,-1445.324951171875,296.52947998046875,0.5426090359687805,0.050000000745058,0.2291104346513748,291.30352783203125,291.1499938964844,275.1089782714844,272.627197265625,286.25701904296875,294.7420959472656,291.31011962890625,1.0,0.1650827676057815,0.9323450326919556,0.9323450326919556,1.0,1.0,-0.6220354437828064,0.2690227329730987,0.35301274061203,0.091864489018917,0.0,0.0,0.0082758264616131,26.04631805419922,25.0,130.96224975585938,-3283.518310546875,41.2309684753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,302.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9140625,18000.0,0.0,0.0,0.0688427463173866,0.0,0.0,0.0,0.0,1.0,0.0042012687772512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709588304162025,0.0991386249661445,-0.0281797964125871,0.0,6.986663356656209e-05,0.0,0.0,3.791229248046875,0.0,0.0,0.0,0.2685490250587463,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062705343589186,-445.9214172363281,299.346923828125,0.5425090193748474,0.050000000745058,0.0458668246865272,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082275390625,0.5425090193748474,0.050000000745058,0.0482999756932258,293.2903137207031,297.1499938964844,293.1499938964844,0.0142809376120567,-565.6625366210938,304.1611328125,0.5465488433837891,0.050000000745058,0.0363178923726081,293.2284240722656,297.1499938964844,293.1499938964844,0.1015345230698585,-2437.104248046875,304.1593933105469,0.8174633979797363,0.1639810353517532,0.1565631628036499,293.41455078125,297.1499938964844,293.1499938964844,0.0038178106769919,-1431.595947265625,296.4847412109375,0.5425090193748474,0.050000000745058,0.229114294052124,291.30743408203125,291.1499938964844,275.095703125,272.620849609375,286.25164794921875,294.74462890625,291.28521728515625,1.0,0.1648281514644622,0.9325000047683716,0.9325000047683716,1.0,1.0,-0.6194201707839966,0.2679266929626465,0.3514934480190277,0.0913151428103447,0.0,0.0,0.0,26.044708251953125,25.0,-126.63592529296876,-1862.24609375,40.94182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,299.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18585.73046875,18000.0,0.0,0.0,0.0692435875535011,0.0,0.0,0.0,0.0,1.0,0.0078509682789444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0200598947703838,0.073012851178646,-0.0529529601335525,0.0,7.027343235677108e-05,0.0,0.0,2.81679105758667,0.0,0.0,0.0,0.267266184091568,4.0,0.0,1.0
826620,293.3343200683594,297.1499938964844,293.1499938964844,0.0064256186597049,-465.6016540527344,299.02764892578125,0.5428788661956787,0.050000000745058,0.0458640232682228,294.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.648681640625,0.5428788661956787,0.050000000745058,0.0482970215380191,293.2920227050781,297.1499938964844,293.1499938964844,0.0145357409492135,-580.466064453125,304.101318359375,0.5428869128227234,0.050000000745058,0.0356732942163944,293.22711181640625,297.1499938964844,293.1499938964844,0.1058152616024017,-2531.10498046875,304.1496276855469,0.8151049613952637,0.1622598469257354,0.1548806428909301,293.41339111328125,297.1499938964844,293.1499938964844,0.0038641884457319,-1483.3516845703125,295.9838562011719,0.5428788661956787,0.050000000745058,0.2291002869606018,290.6231994628906,291.1499938964844,275.0692749023437,272.6080627441406,286.2567138671875,294.77490234375,290.7207946777344,1.0,0.1643624752759933,0.9328100085258484,0.9328100085258484,1.0,1.0,-0.616602897644043,0.2667558193206787,0.3498471081256866,0.0907125249505043,0.0,0.0,0.1112811043858528,25.945777893066406,25.0,49.77556228637695,-3639.229248046875,40.53009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,302.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17543.52734375,18000.0,0.0,0.0,0.064601369202137,0.0,0.0,0.0,0.0,1.0,0.004441896919161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900402441620826,0.1200950816273689,-0.0300548374652862,0.0,6.556217704201117e-05,0.0,0.0,4.519452095031738,0.0,0.0,0.0,0.2683587968349457,4.0,0.0,1.0
826680,293.3343200683594,297.1499938964844,293.1499938964844,0.0064256186597049,-465.6016540527344,299.02764892578125,0.5428788661956787,0.050000000745058,0.0458640232682228,294.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.648681640625,0.5428788661956787,0.050000000745058,0.0482970215380191,293.2920227050781,297.1499938964844,293.1499938964844,0.0145357409492135,-580.466064453125,304.101318359375,0.5428869128227234,0.050000000745058,0.0356732942163944,293.22711181640625,297.1499938964844,293.1499938964844,0.1058152616024017,-2531.10498046875,304.1496276855469,0.8151049613952637,0.1622598469257354,0.1548806428909301,293.41339111328125,297.1499938964844,293.1499938964844,0.0038641884457319,-1483.3516845703125,295.9838562011719,0.5428788661956787,0.050000000745058,0.2291002869606018,290.6231994628906,291.1499938964844,275.0692749023437,272.6080627441406,286.2567138671875,294.77490234375,290.7207946777344,1.0,0.1643624752759933,0.9328100085258484,0.9328100085258484,1.0,1.0,-0.616602897644043,0.2667558193206787,0.3498471081256866,0.0907125249505043,0.0,0.0,0.1112811043858528,25.945777893066406,25.0,49.77556228637695,-3639.229248046875,40.53009796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,302.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17543.52734375,18000.0,0.0,0.0,0.064601369202137,0.0,0.0,0.0,0.0,1.0,0.004441896919161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900402441620826,0.1200950816273689,-0.0300548374652862,0.0,6.556217704201117e-05,0.0,0.0,4.519452095031738,0.0,0.0,0.0,0.2683587968349457,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061696399934589,-440.6563720703125,299.1976928710937,0.5433544516563416,0.050000000745058,0.0458604246377944,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5433544516563416,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135301472619175,-551.1068115234375,304.0447082519531,0.5433545112609863,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992211923003196,-2392.5126953125,304.16033935546875,0.8130546808242798,0.1606054604053497,0.153333380818367,293.4140319824219,297.1499938964844,293.1499938964844,0.0036983389873057,-1389.87646484375,296.2639465332031,0.5433544516563416,0.050000000745058,0.229082316160202,291.2396850585937,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8062744140625,291.303466796875,1.0,0.1639569103717804,0.93312007188797,0.93312007188797,1.0,1.0,-0.6147107481956482,0.2659719586372375,0.3487387597560882,0.090309664607048,0.0,0.0,0.0555219091475009,25.83371353149414,25.0,401.9273681640625,-3567.323974609375,40.207298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,303.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.51171875,18000.0,0.0,0.0,0.0662006288766861,0.0,0.0,0.0,0.0,1.0,0.0030823056586086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882722586393356,0.1050871387124061,-0.0168148819357156,0.0,6.718521763104945e-05,0.0,0.0,4.020779132843018,0.0,0.0,0.0,0.2691220343112945,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061696399934589,-440.6563720703125,299.1976928710937,0.5433544516563416,0.050000000745058,0.0458604246377944,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5433544516563416,0.050000000745058,0.0482932366430759,293.29547119140625,297.1499938964844,293.1499938964844,0.0135301472619175,-551.1068115234375,304.0447082519531,0.5433545112609863,0.050000000745058,0.0356692187488079,293.22564697265625,297.1499938964844,293.1499938964844,0.0992211923003196,-2392.5126953125,304.16033935546875,0.8130546808242798,0.1606054604053497,0.153333380818367,293.4140319824219,297.1499938964844,293.1499938964844,0.0036983389873057,-1389.87646484375,296.2639465332031,0.5433544516563416,0.050000000745058,0.229082316160202,291.2396850585937,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8062744140625,291.303466796875,1.0,0.1639569103717804,0.93312007188797,0.93312007188797,1.0,1.0,-0.6147107481956482,0.2659719586372375,0.3487387597560882,0.090309664607048,0.0,0.0,0.0555219091475009,25.83371353149414,25.0,401.9273681640625,-3567.323974609375,40.207298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,303.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.51171875,18000.0,0.0,0.0,0.0662006288766861,0.0,0.0,0.0,0.0,1.0,0.0030823056586086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882722586393356,0.1050871387124061,-0.0168148819357156,0.0,6.718521763104945e-05,0.0,0.0,4.020779132843018,0.0,0.0,0.0,0.2691220343112945,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.006061028689146,-432.585693359375,299.1842956542969,0.5436917543411255,0.050000000745058,0.0458578914403915,294.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5436917543411255,0.050000000745058,0.0482905656099319,293.3008728027344,297.1499938964844,293.1499938964844,0.0132197812199592,-543.4454956054688,303.97998046875,0.5436917543411255,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969244837760925,-2346.043701171875,304.1606140136719,0.8105778694152832,0.1588200777769088,0.1516657471656799,293.4161682128906,297.1499938964844,293.1499938964844,0.0035968648735433,-1347.2901611328125,296.2541198730469,0.5436917543411255,0.050000000745058,0.2290696501731872,291.3802185058594,291.1499938964844,275.0174865722656,272.58251953125,286.2671203613281,294.8372802734375,291.3858642578125,1.0,0.163592591881752,0.933418333530426,0.933418333530426,1.0,1.0,-0.6126856207847595,0.2651335299015045,0.3475520610809326,0.0898757204413414,0.0,0.0,0.0120358802378177,25.74880599975586,25.0,160.76319885253906,-3288.462158203125,39.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,302.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.671875,18000.0,0.0,0.0,0.0683346763253212,0.0,0.0,0.0,0.0,1.0,0.0038340385071933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728031694889068,0.097352959215641,-0.0245497915893793,0.0,6.935100827831775e-05,0.0,0.0,3.733688354492188,0.0,0.0,0.0,0.2687618136405945,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.006061028689146,-432.585693359375,299.1842956542969,0.5436917543411255,0.050000000745058,0.0458578914403915,294.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.5436917543411255,0.050000000745058,0.0482905656099319,293.3008728027344,297.1499938964844,293.1499938964844,0.0132197812199592,-543.4454956054688,303.97998046875,0.5436917543411255,0.050000000745058,0.03566724807024,293.2250061035156,297.1499938964844,293.1499938964844,0.0969244837760925,-2346.043701171875,304.1606140136719,0.8105778694152832,0.1588200777769088,0.1516657471656799,293.4161682128906,297.1499938964844,293.1499938964844,0.0035968648735433,-1347.2901611328125,296.2541198730469,0.5436917543411255,0.050000000745058,0.2290696501731872,291.3802185058594,291.1499938964844,275.0174865722656,272.58251953125,286.2671203613281,294.8372802734375,291.3858642578125,1.0,0.163592591881752,0.933418333530426,0.933418333530426,1.0,1.0,-0.6126856207847595,0.2651335299015045,0.3475520610809326,0.0898757204413414,0.0,0.0,0.0120358802378177,25.74880599975586,25.0,160.76319885253906,-3288.462158203125,39.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,302.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.671875,18000.0,0.0,0.0,0.0683346763253212,0.0,0.0,0.0,0.0,1.0,0.0038340385071933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728031694889068,0.097352959215641,-0.0245497915893793,0.0,6.935100827831775e-05,0.0,0.0,3.733688354492188,0.0,0.0,0.0,0.2687618136405945,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060542235150933,-436.8303527832031,299.04522705078125,0.5439401865005493,0.050000000745058,0.0458560325205326,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.5439401865005493,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.0134045826271176,-552.52783203125,303.9075622558594,0.5439401865005493,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0979119911789894,-2370.704345703125,304.1549072265625,0.8078658580780029,0.1570364534854889,0.149967148900032,293.4176330566406,297.1499938964844,293.1499938964844,0.0035297372378408,-1337.0291748046875,296.0439453125,0.5439401865005493,0.050000000745058,0.2290603667497635,291.1957702636719,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769226074219,290.9391784667969,1.0,0.1632606834173202,0.9337165355682372,0.9337165355682372,1.0,1.0,-0.6106296181678772,0.2642864882946014,0.3463431596755981,0.0894260704517364,0.0,0.0,0.0084513593465089,25.68155288696289,25.0,-1180.3446044921875,-81.85922241210938,39.60908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,298.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18615.310546875,18000.0,0.0,0.0,0.0683889910578727,0.0,0.0,0.0,0.0,1.0,0.0109742796048522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010829606326296,0.0665832608938217,-0.065500296652317,0.0,6.94061309332028e-05,0.0,0.0,2.5556461811065674,0.0,0.0,0.0,0.2662084102630615,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060542235150933,-436.8303527832031,299.04522705078125,0.5439401865005493,0.050000000745058,0.0458560325205326,294.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.5439401865005493,0.050000000745058,0.0482886098325252,293.3065795898437,297.1499938964844,293.1499938964844,0.0134045826271176,-552.52783203125,303.9075622558594,0.5439401865005493,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0979119911789894,-2370.704345703125,304.1549072265625,0.8078658580780029,0.1570364534854889,0.149967148900032,293.4176330566406,297.1499938964844,293.1499938964844,0.0035297372378408,-1337.0291748046875,296.0439453125,0.5439401865005493,0.050000000745058,0.2290603667497635,291.1957702636719,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769226074219,290.9391784667969,1.0,0.1632606834173202,0.9337165355682372,0.9337165355682372,1.0,1.0,-0.6106296181678772,0.2642864882946014,0.3463431596755981,0.0894260704517364,0.0,0.0,0.0084513593465089,25.68155288696289,25.0,-1180.3446044921875,-81.85922241210938,39.60908508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,298.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18615.310546875,18000.0,0.0,0.0,0.0683889910578727,0.0,0.0,0.0,0.0,1.0,0.0109742796048522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010829606326296,0.0665832608938217,-0.065500296652317,0.0,6.94061309332028e-05,0.0,0.0,2.5556461811065674,0.0,0.0,0.0,0.2662084102630615,4.0,0.0,1.0
827100,293.3357238769531,297.1499938964844,293.1499938964844,0.0062130531296133,-455.4481201171875,298.7655639648437,0.5440534949302673,0.050000000745058,0.0458551868796348,294.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361694335937,0.5440534949302673,0.050000000745058,0.0482877194881439,293.3087463378906,297.1499938964844,293.1499938964844,0.014047154225409,-575.2147827148438,303.8594970703125,0.5440534949302673,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1020029410719871,-2459.963134765625,304.1468200683594,0.806550920009613,0.1562352478504181,0.1491655260324478,293.4164428710937,297.1499938964844,293.1499938964844,0.003601090516895,-1392.08056640625,295.6023864746094,0.5440534949302673,0.050000000745058,0.2290561497211456,290.56268310546875,291.1499938964844,274.9805908203125,272.5637512207031,286.2740478515625,294.8824768066406,290.54034423828125,1.0,0.1631057560443878,0.9338656663894652,0.9338656663894652,1.0,1.0,-0.6096596121788025,0.2638888955116272,0.3457707464694977,0.0892100781202316,0.0,0.0,0.1128067374229431,25.650611877441406,25.0,-230.05674743652344,-3532.436767578125,39.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4860534667969,301.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17539.888671875,18000.0,0.0,0.0,0.0641217902302742,0.0,0.0,0.0,0.0,1.0,0.0051472624763846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841035842895507,0.1200202479958534,-0.0359166637063026,0.0,6.50754664093256e-05,0.0,0.0,4.506004810333252,0.0,0.0,0.0,0.268064945936203,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0061056613922119,-442.824462890625,298.8406066894531,0.5441722273826599,0.050000000745058,0.0458543002605438,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.779296875,0.5441722273826599,0.050000000745058,0.048286784440279,293.3104248046875,297.1499938964844,293.1499938964844,0.0134797617793083,-557.5969848632812,303.8331604003906,0.5441722273826599,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0982471108436584,-2379.881103515625,304.1542663574219,0.80535888671875,0.1554814577102661,0.1484378427267074,293.416015625,297.1499938964844,293.1499938964844,0.0035560193937271,-1355.8861083984375,295.7238464355469,0.5441722273826599,0.050000000745058,0.229051724076271,290.8289489746094,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.884033203125,291.0086364746094,1.0,0.1629585474729538,0.9340123534202576,0.9340123534202576,1.0,1.0,-0.6087779998779297,0.2635289430618286,0.3452490568161011,0.0890114456415176,0.0,0.0,0.1111167520284652,25.61932945251465,25.0,414.5834655761719,-3828.407958984375,39.3465690612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,304.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17557.4921875,18000.0,0.0,0.0,0.063904657959938,0.0,0.0,0.0,0.0,1.0,0.0029896325431764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042118445038795,0.119918093085289,-0.0157062485814094,0.0,6.485509948106483e-05,0.0,0.0,4.539768218994141,0.0,0.0,0.0,0.2690640091896057,4.0,0.0,1.0
827220,293.3365478515625,297.1499938964844,293.1499938964844,0.0058850711211562,-422.4057312011719,298.9847717285156,0.5443456768989563,0.050000000745058,0.0458530113101005,294.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5443456768989563,0.050000000745058,0.0482854284346103,293.3153686523437,297.1499938964844,293.1499938964844,0.0127462986856698,-535.0103149414062,303.7782287597656,0.5443456768989563,0.050000000745058,0.0356634519994258,293.22186279296875,297.1499938964844,293.1499938964844,0.0932354852557182,-2274.009521484375,304.1607971191406,0.802749752998352,0.1538250148296356,0.1469195038080215,293.4183959960937,297.1499938964844,293.1499938964844,0.0033913094084709,-1272.496826171875,295.96240234375,0.5443456768989563,0.050000000745058,0.2290452867746353,291.359375,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8924865722656,291.3908996582031,1.0,0.1626818031072616,0.9343056082725524,0.9343056082725524,1.0,1.0,-0.6069437861442566,0.2627791464328766,0.3441646099090576,0.0885998830199241,0.0,0.0,0.0390790104866027,25.56905174255371,25.0,339.3229675292969,-3449.05517578125,39.09933090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,303.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1171875,18000.0,0.0,0.0,0.0665520578622818,0.0,0.0,0.0,0.0,1.0,0.0031606836710125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826489105820655,0.1003076806664466,-0.0176587644964456,0.0,6.754187779733911e-05,0.0,0.0,3.8503880500793457,0.0,0.0,0.0,0.2691245079040527,4.0,0.0,1.0
827280,293.3365478515625,297.1499938964844,293.1499938964844,0.0058850711211562,-422.4057312011719,298.9847717285156,0.5443456768989563,0.050000000745058,0.0458530113101005,294.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.5443456768989563,0.050000000745058,0.0482854284346103,293.3153686523437,297.1499938964844,293.1499938964844,0.0127462986856698,-535.0103149414062,303.7782287597656,0.5443456768989563,0.050000000745058,0.0356634519994258,293.22186279296875,297.1499938964844,293.1499938964844,0.0932354852557182,-2274.009521484375,304.1607971191406,0.802749752998352,0.1538250148296356,0.1469195038080215,293.4183959960937,297.1499938964844,293.1499938964844,0.0033913094084709,-1272.496826171875,295.96240234375,0.5443456768989563,0.050000000745058,0.2290452867746353,291.359375,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8924865722656,291.3908996582031,1.0,0.1626818031072616,0.9343056082725524,0.9343056082725524,1.0,1.0,-0.6069437861442566,0.2627791464328766,0.3441646099090576,0.0885998830199241,0.0,0.0,0.0390790104866027,25.56905174255371,25.0,339.3229675292969,-3449.05517578125,39.09933090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,303.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1171875,18000.0,0.0,0.0,0.0665520578622818,0.0,0.0,0.0,0.0,1.0,0.0031606836710125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826489105820655,0.1003076806664466,-0.0176587644964456,0.0,6.754187779733911e-05,0.0,0.0,3.8503880500793457,0.0,0.0,0.0,0.2691245079040527,4.0,0.0,1.0
827340,293.33868408203125,297.1499938964844,293.1499938964844,0.005803205538541,-416.877197265625,298.93927001953125,0.5444335341453552,0.050000000745058,0.0458523631095886,294.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170227050781,0.5444335341453552,0.050000000745058,0.0482847467064857,293.321533203125,297.1499938964844,293.1499938964844,0.0125263649970293,-530.021484375,303.70660400390625,0.5444335341453552,0.050000000745058,0.0356629490852355,293.2216186523437,297.1499938964844,293.1499938964844,0.0915613919496536,-2240.70166015625,304.1599426269531,0.799741268157959,0.152054876089096,0.1452598720788955,293.42120361328125,297.1499938964844,293.1499938964844,0.003304629586637,-1238.638671875,295.90118408203125,0.5444335341453552,0.050000000745058,0.2290420532226562,291.4180603027344,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018249511719,291.4174499511719,1.0,0.1624214500188827,0.9345989227294922,0.9345989227294922,1.0,1.0,-0.604945957660675,0.2619591057300567,0.3429868221282959,0.088158018887043,0.0,0.0,0.0,25.534576416015625,25.0,82.72366333007812,-2849.35791015625,38.85206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18344.408203125,18000.0,0.0,0.0,0.0686529725790023,0.0,0.0,0.0,0.0,1.0,0.0051571037620306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500345788896083,0.086642175912857,-0.0366075970232486,0.0,6.967403896851465e-05,0.0,0.0,3.337709188461304,0.0,0.0,0.0,0.2682499289512634,4.0,0.0,1.0
