time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.33868408203125,297.1499938964844,293.1499938964844,0.005803205538541,-416.877197265625,298.93927001953125,0.5444335341453552,0.050000000745058,0.0458523631095886,294.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4170227050781,0.5444335341453552,0.050000000745058,0.0482847467064857,293.321533203125,297.1499938964844,293.1499938964844,0.0125263649970293,-530.021484375,303.70660400390625,0.5444335341453552,0.050000000745058,0.0356629490852355,293.2216186523437,297.1499938964844,293.1499938964844,0.0915613919496536,-2240.70166015625,304.1599426269531,0.799741268157959,0.152054876089096,0.1452598720788955,293.42120361328125,297.1499938964844,293.1499938964844,0.003304629586637,-1238.638671875,295.90118408203125,0.5444335341453552,0.050000000745058,0.2290420532226562,291.4180603027344,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018249511719,291.4174499511719,1.0,0.1624214500188827,0.9345989227294922,0.9345989227294922,1.0,1.0,-0.604945957660675,0.2619591057300567,0.3429868221282959,0.088158018887043,0.0,0.0,0.0,25.534576416015625,25.0,82.72366333007812,-2849.35791015625,38.85206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18344.408203125,18000.0,0.0,0.0,0.0686529725790023,0.0,0.0,0.0,0.0,1.0,0.0051571037620306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500345788896083,0.086642175912857,-0.0366075970232486,0.0,6.967403896851465e-05,0.0,0.0,3.337709188461304,0.0,0.0,0.0,0.2682499289512634,4.0,0.0,1.0
827460,293.33843994140625,297.1499938964844,293.1499938964844,0.0059577981010079,-439.9568786621094,298.5578308105469,0.5444943904876709,0.050000000745058,0.0458519160747528,294.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.5444943904876709,0.050000000745058,0.0482842773199081,293.3270263671875,297.1499938964844,293.1499938964844,0.0133513491600751,-562.8529663085938,303.5999755859375,0.5444943904876709,0.050000000745058,0.0356626026332378,293.22100830078125,297.1499938964844,293.1499938964844,0.0971407145261764,-2365.1142578125,304.14666748046875,0.7966991066932678,0.150361031293869,0.1436149775981903,293.4216613769531,297.1499938964844,293.1499938964844,0.0033109905198216,-1281.6011962890625,295.3055114746094,0.5444943904876709,0.050000000745058,0.2290398180484771,290.6518859863281,291.1499938964844,274.9056701660156,272.5234680175781,286.2510070800781,294.9083557128906,290.4665222167969,1.0,0.1621747016906738,0.9350768327713012,0.9350768327713012,1.0,1.0,-0.6029676795005798,0.2611481845378876,0.3418194949626922,0.0877307951450347,0.0,0.0,0.0925121456384658,25.50577545166016,25.0,-560.1861572265625,-3401.14892578125,38.61373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151916503906,300.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17583.3046875,18000.0,0.0,0.0,0.0644316151738166,0.0,0.0,0.0,0.0,1.0,0.0059133088216185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767141431570053,0.1177338734269142,-0.0410197265446186,0.0,6.538989691762254e-05,0.0,0.0,4.416884899139404,0.0,0.0,0.0,0.267764151096344,4.0,0.0,1.0
827520,293.33843994140625,297.1499938964844,293.1499938964844,0.0059577981010079,-439.9568786621094,298.5578308105469,0.5444943904876709,0.050000000745058,0.0458519160747528,294.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.5444943904876709,0.050000000745058,0.0482842773199081,293.3270263671875,297.1499938964844,293.1499938964844,0.0133513491600751,-562.8529663085938,303.5999755859375,0.5444943904876709,0.050000000745058,0.0356626026332378,293.22100830078125,297.1499938964844,293.1499938964844,0.0971407145261764,-2365.1142578125,304.14666748046875,0.7966991066932678,0.150361031293869,0.1436149775981903,293.4216613769531,297.1499938964844,293.1499938964844,0.0033109905198216,-1281.6011962890625,295.3055114746094,0.5444943904876709,0.050000000745058,0.2290398180484771,290.6518859863281,291.1499938964844,274.9056701660156,272.5234680175781,286.2510070800781,294.9083557128906,290.4665222167969,1.0,0.1621747016906738,0.9350768327713012,0.9350768327713012,1.0,1.0,-0.6029676795005798,0.2611481845378876,0.3418194949626922,0.0877307951450347,0.0,0.0,0.0925121456384658,25.50577545166016,25.0,-560.1861572265625,-3401.14892578125,38.61373519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151916503906,300.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17583.3046875,18000.0,0.0,0.0,0.0644316151738166,0.0,0.0,0.0,0.0,1.0,0.0059133088216185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767141431570053,0.1177338734269142,-0.0410197265446186,0.0,6.538989691762254e-05,0.0,0.0,4.416884899139404,0.0,0.0,0.0,0.267764151096344,4.0,0.0,1.0
827580,293.3376770019531,297.1499938964844,293.1499938964844,0.0057705668732523,-418.6007385253906,298.6893615722656,0.5445879101753235,0.050000000745058,0.0458512268960475,294.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.5445879101753235,0.050000000745058,0.0482835508882999,293.33074951171875,297.1499938964844,293.1499938964844,0.0124704306945204,-533.6331787109375,303.5487670898437,0.5445879101753235,0.050000000745058,0.0356620661914348,293.2195129394531,297.1499938964844,293.1499938964844,0.0910198763012886,-2233.85400390625,304.1581726074219,0.7940882444381714,0.1488659232854843,0.1421871334314346,293.42169189453125,297.1499938964844,293.1499938964844,0.0032184096053242,-1217.552001953125,295.5185546875,0.5445879101753235,0.050000000745058,0.2290363758802414,291.1208801269531,291.1499938964844,274.8882141113281,272.5133056640625,286.24432373046875,294.9121398925781,291.2446594238281,1.0,0.1619441956281662,0.9355546832084656,0.9355546832084656,1.0,1.0,-0.6012476086616516,0.2604423463344574,0.3408052623271942,0.0873658508062362,0.0,0.0,0.0825243890285492,25.472774505615234,25.0,509.57855224609375,-3717.002685546875,38.3991813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,304.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.7734375,18000.0,0.0,0.0,0.0644690841436386,0.0,0.0,0.0,0.0,1.0,0.0026218488346785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990479439496994,0.1114721894264221,-0.012424249202013,0.0,6.542792834807187e-05,0.0,0.0,4.253515243530273,0.0,0.0,0.0,0.2693225443363189,4.0,0.0,1.0
827640,293.3376770019531,297.1499938964844,293.1499938964844,0.0057705668732523,-418.6007385253906,298.6893615722656,0.5445879101753235,0.050000000745058,0.0458512268960475,294.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.5445879101753235,0.050000000745058,0.0482835508882999,293.33074951171875,297.1499938964844,293.1499938964844,0.0124704306945204,-533.6331787109375,303.5487670898437,0.5445879101753235,0.050000000745058,0.0356620661914348,293.2195129394531,297.1499938964844,293.1499938964844,0.0910198763012886,-2233.85400390625,304.1581726074219,0.7940882444381714,0.1488659232854843,0.1421871334314346,293.42169189453125,297.1499938964844,293.1499938964844,0.0032184096053242,-1217.552001953125,295.5185546875,0.5445879101753235,0.050000000745058,0.2290363758802414,291.1208801269531,291.1499938964844,274.8882141113281,272.5133056640625,286.24432373046875,294.9121398925781,291.2446594238281,1.0,0.1619441956281662,0.9355546832084656,0.9355546832084656,1.0,1.0,-0.6012476086616516,0.2604423463344574,0.3408052623271942,0.0873658508062362,0.0,0.0,0.0825243890285492,25.472774505615234,25.0,509.57855224609375,-3717.002685546875,38.3991813659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,304.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17771.7734375,18000.0,0.0,0.0,0.0644690841436386,0.0,0.0,0.0,0.0,1.0,0.0026218488346785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990479439496994,0.1114721894264221,-0.012424249202013,0.0,6.542792834807187e-05,0.0,0.0,4.253515243530273,0.0,0.0,0.0,0.2693225443363189,4.0,0.0,1.0
827700,293.3388366699219,297.1499938964844,293.1499938964844,0.0056770201772451,-410.125732421875,298.7462158203125,0.5446123480796814,0.050000000745058,0.0458510480821132,294.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.5446123480796814,0.050000000745058,0.0482833608984947,293.3334655761719,297.1499938964844,293.1499938964844,0.0121840573847293,-524.4201049804688,303.5211181640625,0.5446123480796814,0.050000000745058,0.0356619283556938,293.2192077636719,297.1499938964844,293.1499938964844,0.0889945551753044,-2191.178955078125,304.1603088378906,0.7926807999610901,0.1480456292629242,0.1414384096860885,293.4232177734375,297.1499938964844,293.1499938964844,0.0031431494280695,-1181.451416015625,295.6134338378906,0.5446123480796814,0.050000000745058,0.2290354818105697,291.3400573730469,291.1499938964844,274.8803100585937,272.508544921875,286.2427978515625,294.9165954589844,291.3861694335937,1.0,0.1618334800004959,0.93579363822937,0.93579363822937,1.0,1.0,-0.6003473997116089,0.2600711286067962,0.340276300907135,0.087178386747837,0.0,0.0,0.0468142852187156,25.46044158935547,25.0,391.1813354492188,-3491.425537109375,38.29225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,303.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0659249201416969,0.0,0.0,0.0,0.0,1.0,0.0029864311218261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858054384589195,0.1017356663942337,-0.0159302316606044,0.0,6.690541340503842e-05,0.0,0.0,3.9042038917541504,0.0,0.0,0.0,0.2692130506038666,4.0,0.0,1.0
827760,293.340087890625,297.1499938964844,293.1499938964844,0.0056247869506478,-406.1095886230469,298.741455078125,0.5446181893348694,0.050000000745058,0.0458510071039199,294.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4043273925781,0.5446181893348694,0.050000000745058,0.0482833199203014,293.3365173339844,297.1499938964844,293.1499938964844,0.0120389927178621,-520.4331665039062,303.4854736328125,0.5446181893348694,0.050000000745058,0.0356618948280811,293.2191162109375,297.1499938964844,293.1499938964844,0.0879292041063308,-2169.499755859375,304.1603698730469,0.7911595702171326,0.1471904516220092,0.1406452506780624,293.4248046875,297.1499938964844,293.1499938964844,0.0030920233111828,-1160.0914306640625,295.6112060546875,0.5446181893348694,0.050000000745058,0.2290352880954742,291.4126281738281,291.1499938964844,274.8729553222656,272.5039978027344,286.2417297363281,294.9212646484375,291.42437744140625,1.0,0.1617245525121688,0.9358540773391724,0.9358540773391724,1.0,1.0,-0.5993951559066772,0.259673923254013,0.3397212326526642,0.0869783982634544,0.0,0.0,0.0215480774641037,25.451393127441406,25.0,241.2589111328125,-3328.708984375,38.18343734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260925292969,302.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.01953125,18000.0,0.0,0.0,0.0672040060162544,0.0,0.0,0.0,0.0,1.0,0.0034865904599428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764774158596992,0.0974738672375679,-0.0209964532405138,0.0,6.82035242789425e-05,0.0,0.0,3.744174480438232,0.0,0.0,0.0,0.2689700126647949,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055664046667516,-403.5140686035156,298.66131591796875,0.5446054339408875,0.050000000745058,0.0458511114120483,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5446054339408875,0.050000000745058,0.04828342795372,293.3427124023437,297.1499938964844,293.1499938964844,0.011930625885725,-519.4805297851562,303.4035339355469,0.5446054339408875,0.050000000745058,0.0356619767844677,293.218994140625,297.1499938964844,293.1499938964844,0.0871087089180946,-2154.762451171875,304.1581115722656,0.7879844307899475,0.1454639136791229,0.1390141993761062,293.4275817871094,297.1499938964844,293.1499938964844,0.0030088287312537,-1131.960205078125,295.4947509765625,0.5446054339408875,0.050000000745058,0.2290357947349548,291.3896484375,291.1499938964844,274.8601379394531,272.4955749511719,286.2398681640625,294.9297180175781,291.2845153808594,1.0,0.1615111231803894,0.9359750151634216,0.9359750151634216,1.0,1.0,-0.5974386930465698,0.2588557600975036,0.3385829329490661,0.0865709856152534,0.0,0.0,0.0,25.43780517578125,25.0,-627.8184204101562,-235.4579620361328,37.965633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,298.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18733.443359375,18000.0,0.0,0.0,0.0686413571238517,0.0,0.0,0.0,0.0,1.0,0.0097145177423954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021022786386311,0.0634916946291923,-0.0613894164562225,0.0,6.966225191717967e-05,0.0,0.0,2.452268600463867,0.0,0.0,0.0,0.2666924595832824,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055664046667516,-403.5140686035156,298.66131591796875,0.5446054339408875,0.050000000745058,0.0458511114120483,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.5446054339408875,0.050000000745058,0.04828342795372,293.3427124023437,297.1499938964844,293.1499938964844,0.011930625885725,-519.4805297851562,303.4035339355469,0.5446054339408875,0.050000000745058,0.0356619767844677,293.218994140625,297.1499938964844,293.1499938964844,0.0871087089180946,-2154.762451171875,304.1581115722656,0.7879844307899475,0.1454639136791229,0.1390141993761062,293.4275817871094,297.1499938964844,293.1499938964844,0.0030088287312537,-1131.960205078125,295.4947509765625,0.5446054339408875,0.050000000745058,0.2290357947349548,291.3896484375,291.1499938964844,274.8601379394531,272.4955749511719,286.2398681640625,294.9297180175781,291.2845153808594,1.0,0.1615111231803894,0.9359750151634216,0.9359750151634216,1.0,1.0,-0.5974386930465698,0.2588557600975036,0.3385829329490661,0.0865709856152534,0.0,0.0,0.0,25.43780517578125,25.0,-627.8184204101562,-235.4579620361328,37.965633392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,298.55718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18733.443359375,18000.0,0.0,0.0,0.0686413571238517,0.0,0.0,0.0,0.0,1.0,0.0097145177423954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021022786386311,0.0634916946291923,-0.0613894164562225,0.0,6.966225191717967e-05,0.0,0.0,2.452268600463867,0.0,0.0,0.0,0.2666924595832824,4.0,0.0,1.0
827940,293.3399658203125,297.1499938964844,293.1499938964844,0.0057227523066103,-423.6633605957031,298.2575378417969,0.544614315032959,0.050000000745058,0.0458510518074035,294.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947570800781,0.544614315032959,0.050000000745058,0.048283364623785,293.3468322753906,297.1499938964844,293.1499938964844,0.0124869728460907,-544.1771240234375,303.2743835449219,0.544614315032959,0.050000000745058,0.0356619283556938,293.21783447265625,297.1499938964844,293.1499938964844,0.0911363884806633,-2244.913330078125,304.1498413085937,0.7850475311279297,0.1439431309700012,0.1375015825033188,293.4261474609375,297.1499938964844,293.1499938964844,0.0030616929288953,-1181.244873046875,294.86181640625,0.544614315032959,0.050000000745058,0.2290354967117309,290.59893798828125,291.1499938964844,274.8500061035156,272.4881591796875,286.23614501953125,294.93292236328125,290.7702941894531,1.0,0.1613051891326904,0.936095893383026,0.936095893383026,1.0,1.0,-0.5956227779388428,0.2580957114696502,0.3375270962715149,0.0861955136060714,0.0,0.0,0.1295230835676193,25.42113494873047,25.0,202.97930908203125,-3756.1259765625,37.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,303.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17466.677734375,18000.0,0.0,0.0,0.0628341510891914,0.0,0.0,0.0,0.0,1.0,0.0037538208998739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002796962857246,0.1235371381044387,-0.0232574455440044,0.0,6.37686753179878e-05,0.0,0.0,4.6505937576293945,0.0,0.0,0.0,0.268693059682846,4.0,0.0,1.0
828000,293.3399658203125,297.1499938964844,293.1499938964844,0.0057227523066103,-423.6633605957031,298.2575378417969,0.544614315032959,0.050000000745058,0.0458510518074035,294.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5947570800781,0.544614315032959,0.050000000745058,0.048283364623785,293.3468322753906,297.1499938964844,293.1499938964844,0.0124869728460907,-544.1771240234375,303.2743835449219,0.544614315032959,0.050000000745058,0.0356619283556938,293.21783447265625,297.1499938964844,293.1499938964844,0.0911363884806633,-2244.913330078125,304.1498413085937,0.7850475311279297,0.1439431309700012,0.1375015825033188,293.4261474609375,297.1499938964844,293.1499938964844,0.0030616929288953,-1181.244873046875,294.86181640625,0.544614315032959,0.050000000745058,0.2290354967117309,290.59893798828125,291.1499938964844,274.8500061035156,272.4881591796875,286.23614501953125,294.93292236328125,290.7702941894531,1.0,0.1613051891326904,0.936095893383026,0.936095893383026,1.0,1.0,-0.5956227779388428,0.2580957114696502,0.3375270962715149,0.0861955136060714,0.0,0.0,0.1295230835676193,25.42113494873047,25.0,202.97930908203125,-3756.1259765625,37.76013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,303.6976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17466.677734375,18000.0,0.0,0.0,0.0628341510891914,0.0,0.0,0.0,0.0,1.0,0.0037538208998739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002796962857246,0.1235371381044387,-0.0232574455440044,0.0,6.37686753179878e-05,0.0,0.0,4.6505937576293945,0.0,0.0,0.0,0.268693059682846,4.0,0.0,1.0
828060,293.3410949707031,297.1499938964844,293.1499938964844,0.0054741823114454,-397.98779296875,298.49908447265625,0.5446450114250183,0.050000000745058,0.0458508282899856,294.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.5446450114250183,0.050000000745058,0.0482831299304962,293.35107421875,297.1499938964844,293.1499938964844,0.011628727428615,-513.3851928710938,303.2427062988281,0.5446450114250183,0.050000000745058,0.03566175699234,293.2167053222656,297.1499938964844,293.1499938964844,0.0849499404430389,-2112.44482421875,304.1597595214844,0.7824041843414307,0.1424568593502044,0.1361328363418579,293.4280700683594,297.1499938964844,293.1499938964844,0.0028937491588294,-1089.537841796875,295.2496643066406,0.5446450114250183,0.050000000745058,0.2290343940258026,291.3099365234375,291.1499938964844,274.8423767089844,272.48126220703125,286.2355041503906,294.9388732910156,291.3739318847656,1.0,0.1611097157001495,0.9364041090011596,0.9364041090011596,1.0,1.0,-0.5939781069755554,0.2574081122875213,0.3365699648857116,0.0858666151762008,0.0,0.0,0.0543108657002449,25.40166282653809,25.0,441.626708984375,-3532.668701171875,37.57026290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.052734375,18000.0,0.0,0.0,0.0652765333652496,0.0,0.0,0.0,0.0,1.0,0.0028528622351586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889104902744293,0.1035428866744041,-0.0146323973312973,0.0,6.624738307436928e-05,0.0,0.0,3.970727682113648,0.0,0.0,0.0,0.2692760825157165,4.0,0.0,1.0
828120,293.3410949707031,297.1499938964844,293.1499938964844,0.0054741823114454,-397.98779296875,298.49908447265625,0.5446450114250183,0.050000000745058,0.0458508282899856,294.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.5446450114250183,0.050000000745058,0.0482831299304962,293.35107421875,297.1499938964844,293.1499938964844,0.011628727428615,-513.3851928710938,303.2427062988281,0.5446450114250183,0.050000000745058,0.03566175699234,293.2167053222656,297.1499938964844,293.1499938964844,0.0849499404430389,-2112.44482421875,304.1597595214844,0.7824041843414307,0.1424568593502044,0.1361328363418579,293.4280700683594,297.1499938964844,293.1499938964844,0.0028937491588294,-1089.537841796875,295.2496643066406,0.5446450114250183,0.050000000745058,0.2290343940258026,291.3099365234375,291.1499938964844,274.8423767089844,272.48126220703125,286.2355041503906,294.9388732910156,291.3739318847656,1.0,0.1611097157001495,0.9364041090011596,0.9364041090011596,1.0,1.0,-0.5939781069755554,0.2574081122875213,0.3365699648857116,0.0858666151762008,0.0,0.0,0.0543108657002449,25.40166282653809,25.0,441.626708984375,-3532.668701171875,37.57026290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.052734375,18000.0,0.0,0.0,0.0652765333652496,0.0,0.0,0.0,0.0,1.0,0.0028528622351586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889104902744293,0.1035428866744041,-0.0146323973312973,0.0,6.624738307436928e-05,0.0,0.0,3.970727682113648,0.0,0.0,0.0,0.2692760825157165,4.0,0.0,1.0
828180,293.34356689453125,297.1499938964844,293.1499938964844,0.0053760353475809,-390.3898620605469,298.4849548339844,0.5446128845214844,0.050000000745058,0.0458510741591453,294.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5446128845214844,0.050000000745058,0.0482833907008171,293.3570556640625,297.1499938964844,293.1499938964844,0.0113590396940708,-505.6383361816406,303.16754150390625,0.5446128845214844,0.050000000745058,0.0356619469821453,293.216552734375,297.1499938964844,293.1499938964844,0.0829641744494438,-2072.2734375,304.15972900390625,0.7793418765068054,0.1408029645681381,0.1345966011285781,293.4312438964844,297.1499938964844,293.1499938964844,0.0027942268643528,-1048.4075927734375,295.2372436523437,0.5446128845214844,0.050000000745058,0.2290356159210205,291.4403076171875,291.1499938964844,274.8368530273437,272.4742736816406,286.2371520996094,294.947509765625,291.4442443847656,1.0,0.160918191075325,0.9367123246192932,0.9367123246192932,1.0,1.0,-0.592136800289154,0.2566337585449219,0.3355030417442322,0.085507221519947,0.0,0.0,0.0035085482522845,25.393217086791992,25.0,160.61990356445312,-3221.058837890625,37.371917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.623046875,18000.0,0.0,0.0,0.0677398368716239,0.0,0.0,0.0,0.0,1.0,0.0038830218836665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709689930081367,0.096043549478054,-0.0250745546072721,0.0,6.874732207506895e-05,0.0,0.0,3.686855792999268,0.0,0.0,0.0,0.2687646448612213,4.0,0.0,1.0
828240,293.34356689453125,297.1499938964844,293.1499938964844,0.0053760353475809,-390.3898620605469,298.4849548339844,0.5446128845214844,0.050000000745058,0.0458510741591453,294.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43719482421875,0.5446128845214844,0.050000000745058,0.0482833907008171,293.3570556640625,297.1499938964844,293.1499938964844,0.0113590396940708,-505.6383361816406,303.16754150390625,0.5446128845214844,0.050000000745058,0.0356619469821453,293.216552734375,297.1499938964844,293.1499938964844,0.0829641744494438,-2072.2734375,304.15972900390625,0.7793418765068054,0.1408029645681381,0.1345966011285781,293.4312438964844,297.1499938964844,293.1499938964844,0.0027942268643528,-1048.4075927734375,295.2372436523437,0.5446128845214844,0.050000000745058,0.2290356159210205,291.4403076171875,291.1499938964844,274.8368530273437,272.4742736816406,286.2371520996094,294.947509765625,291.4442443847656,1.0,0.160918191075325,0.9367123246192932,0.9367123246192932,1.0,1.0,-0.592136800289154,0.2566337585449219,0.3355030417442322,0.085507221519947,0.0,0.0,0.0035085482522845,25.393217086791992,25.0,160.61990356445312,-3221.058837890625,37.371917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,302.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.623046875,18000.0,0.0,0.0,0.0677398368716239,0.0,0.0,0.0,0.0,1.0,0.0038830218836665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709689930081367,0.096043549478054,-0.0250745546072721,0.0,6.874732207506895e-05,0.0,0.0,3.686855792999268,0.0,0.0,0.0,0.2687646448612213,4.0,0.0,1.0
828300,293.3445739746094,297.1499938964844,293.1499938964844,0.0053477282635867,-389.1561279296875,298.4427490234375,0.5445882678031921,0.050000000745058,0.0458512604236602,294.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.5445882678031921,0.050000000745058,0.0482835881412029,293.3600769042969,297.1499938964844,293.1499938964844,0.0113065224140882,-505.1832885742188,303.1231689453125,0.5445882678031921,0.050000000745058,0.0356620922684669,293.21649169921875,297.1499938964844,293.1499938964844,0.082599900662899,-2065.908203125,304.1585693359375,0.7777520418167114,0.1399682313203811,0.1338064521551132,293.4325866699219,297.1499938964844,293.1499938964844,0.0027518535498529,-1034.044921875,295.1754455566406,0.5445882678031921,0.050000000745058,0.2290365546941757,291.4252624511719,291.1499938964844,274.8348388671875,272.47076416015625,286.2380676269531,294.9513854980469,291.3617553710937,1.0,0.1608232706785202,0.9368664622306824,0.9368664622306824,1.0,1.0,-0.5911902785301208,0.2562343180179596,0.3349559605121612,0.0853254646062851,0.0,0.0,0.0,25.39054298400879,25.0,-405.7318420410156,-524.0904541015625,37.27192306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,298.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18749.58203125,18000.0,0.0,0.0,0.0683422908186912,0.0,0.0,0.0,0.0,1.0,0.0091502694413065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046873297542333,0.0638383328914642,-0.0591510012745857,0.0,6.935874262126163e-05,0.0,0.0,2.469836950302124,0.0,0.0,0.0,0.2669037580490112,4.0,0.0,1.0
828360,293.3443603515625,297.1499938964844,293.1499938964844,0.0054331221617758,-403.4394836425781,298.1973571777344,0.5445665717124939,0.050000000745058,0.0458514280617237,294.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.5445665717124939,0.050000000745058,0.0482837595045566,293.36260986328125,297.1499938964844,293.1499938964844,0.0117729660123586,-526.8994750976562,303.0400695800781,0.5445665717124939,0.050000000745058,0.0356622189283371,293.2162780761719,297.1499938964844,293.1499938964844,0.0863854587078094,-2149.950927734375,304.1499938964844,0.7761897444725037,0.1391715705394745,0.1330298781394958,293.4327087402344,297.1499938964844,293.1499938964844,0.0027341051027178,-1050.6854248046875,294.7927551269531,0.5445665717124939,0.050000000745058,0.2290373742580413,290.9537658691406,291.1499938964844,274.8332824707031,272.4672241210937,286.23828125,294.9541931152344,290.60418701171875,1.0,0.1607291251420974,0.9375407099723816,0.9375407099723816,1.0,1.0,-0.590259850025177,0.2558504045009613,0.3344094157218933,0.0851586386561393,0.0,0.0,0.0420345515012741,25.387451171875,25.0,-1239.0189208984375,-2957.90966796875,37.17334365844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,298.0702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.75,18000.0,0.0,0.0,0.0658721551299095,0.0,0.0,0.0,0.0,1.0,0.0079060085117816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0536599829792976,0.1059981435537338,-0.0523381642997264,0.0,6.685186235699803e-05,0.0,0.0,3.9743971824646,0.0,0.0,0.0,0.2671260833740234,4.0,0.0,1.0
828420,293.34210205078125,297.1499938964844,293.1499938964844,0.0053860023617744,-396.8912963867188,298.1378173828125,0.5445796251296997,0.050000000745058,0.0458513349294662,294.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5445796251296997,0.050000000745058,0.0482836663722991,293.36541748046875,297.1499938964844,293.1499938964844,0.0114154331386089,-514.4943237304688,302.95849609375,0.5445796251296997,0.050000000745058,0.0356621518731117,293.21466064453125,297.1499938964844,293.1499938964844,0.0836049020290374,-2091.081298828125,304.1556396484375,0.7735587358474731,0.1378171145915985,0.1316950321197509,293.4312744140625,297.1499938964844,293.1499938964844,0.0027257914189249,-1038.2547607421875,294.70098876953125,0.5445796251296997,0.050000000745058,0.2290369123220443,290.9588317871094,291.1499938964844,274.8314819335937,272.46014404296875,286.2371520996094,294.9556884765625,291.1316833496094,1.0,0.1605471223592758,0.9388892650604248,0.9388892650604248,1.0,1.0,-0.5886569619178772,0.2551893293857574,0.3334676325321197,0.0848857462406158,0.0,0.0,0.1024719625711441,25.372291564941406,25.0,518.0458984375,-3791.5087890625,36.994102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17626.75390625,18000.0,0.0,0.0,0.0629661008715629,0.0,0.0,0.0,0.0,1.0,0.0026471451856195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048885360360145,0.1174699366092681,-0.0125813987106084,0.0,6.390258931787685e-05,0.0,0.0,4.462591171264648,0.0,0.0,0.0,0.2692810297012329,4.0,0.0,1.0
828480,293.34210205078125,297.1499938964844,293.1499938964844,0.0053860023617744,-396.8912963867188,298.1378173828125,0.5445796251296997,0.050000000745058,0.0458513349294662,294.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9013671875,0.5445796251296997,0.050000000745058,0.0482836663722991,293.36541748046875,297.1499938964844,293.1499938964844,0.0114154331386089,-514.4943237304688,302.95849609375,0.5445796251296997,0.050000000745058,0.0356621518731117,293.21466064453125,297.1499938964844,293.1499938964844,0.0836049020290374,-2091.081298828125,304.1556396484375,0.7735587358474731,0.1378171145915985,0.1316950321197509,293.4312744140625,297.1499938964844,293.1499938964844,0.0027257914189249,-1038.2547607421875,294.70098876953125,0.5445796251296997,0.050000000745058,0.2290369123220443,290.9588317871094,291.1499938964844,274.8314819335937,272.46014404296875,286.2371520996094,294.9556884765625,291.1316833496094,1.0,0.1605471223592758,0.9388892650604248,0.9388892650604248,1.0,1.0,-0.5886569619178772,0.2551893293857574,0.3334676325321197,0.0848857462406158,0.0,0.0,0.1024719625711441,25.372291564941406,25.0,518.0458984375,-3791.5087890625,36.994102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.6922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17626.75390625,18000.0,0.0,0.0,0.0629661008715629,0.0,0.0,0.0,0.0,1.0,0.0026471451856195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048885360360145,0.1174699366092681,-0.0125813987106084,0.0,6.390258931787685e-05,0.0,0.0,4.462591171264648,0.0,0.0,0.0,0.2692810297012329,4.0,0.0,1.0
828540,293.3443603515625,297.1499938964844,293.1499938964844,0.0052081244066357,-379.98724365234375,298.2742919921875,0.544567346572876,0.050000000745058,0.045851431787014,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.544567346572876,0.050000000745058,0.0482837669551372,293.37042236328125,297.1499938964844,293.1499938964844,0.0108935981988906,-495.366943359375,302.9135437011719,0.544567346572876,0.050000000745058,0.0356622263789176,293.2140197753906,297.1499938964844,293.1499938964844,0.0796912536025047,-2008.9215087890625,304.15997314453125,0.7708207964897156,0.1363120973110199,0.1303252577781677,293.4342041015625,297.1499938964844,293.1499938964844,0.0025809386279433,-969.29833984375,294.9239501953125,0.544567346572876,0.050000000745058,0.2290374040603637,291.414306640625,291.1499938964844,274.8312683105469,272.4529724121094,286.2403259277344,294.963134765625,291.4396057128906,1.0,0.1603710502386093,0.940237820148468,0.940237820148468,1.0,1.0,-0.5870140790939331,0.2545068264007568,0.3325072228908539,0.0846140459179878,0.0,0.0,0.0284470506012439,25.36197853088379,25.0,322.8280944824219,-3361.03857421875,36.81621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,303.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.306640625,18000.0,0.0,0.0,0.0658473297953605,0.0,0.0,0.0,0.0,1.0,0.0032982563134282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794650688767433,0.0985323414206504,-0.0190672744065523,0.0,6.682667299173772e-05,0.0,0.0,3.785626649856568,0.0,0.0,0.0,0.2690848410129547,4.0,0.0,1.0
828600,293.3443603515625,297.1499938964844,293.1499938964844,0.0052081244066357,-379.98724365234375,298.2742919921875,0.544567346572876,0.050000000745058,0.045851431787014,294.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3993225097656,0.544567346572876,0.050000000745058,0.0482837669551372,293.37042236328125,297.1499938964844,293.1499938964844,0.0108935981988906,-495.366943359375,302.9135437011719,0.544567346572876,0.050000000745058,0.0356622263789176,293.2140197753906,297.1499938964844,293.1499938964844,0.0796912536025047,-2008.9215087890625,304.15997314453125,0.7708207964897156,0.1363120973110199,0.1303252577781677,293.4342041015625,297.1499938964844,293.1499938964844,0.0025809386279433,-969.29833984375,294.9239501953125,0.544567346572876,0.050000000745058,0.2290374040603637,291.414306640625,291.1499938964844,274.8312683105469,272.4529724121094,286.2403259277344,294.963134765625,291.4396057128906,1.0,0.1603710502386093,0.940237820148468,0.940237820148468,1.0,1.0,-0.5870140790939331,0.2545068264007568,0.3325072228908539,0.0846140459179878,0.0,0.0,0.0284470506012439,25.36197853088379,25.0,322.8280944824219,-3361.03857421875,36.81621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,303.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.306640625,18000.0,0.0,0.0,0.0658473297953605,0.0,0.0,0.0,0.0,1.0,0.0032982563134282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794650688767433,0.0985323414206504,-0.0190672744065523,0.0,6.682667299173772e-05,0.0,0.0,3.785626649856568,0.0,0.0,0.0,0.2690848410129547,4.0,0.0,1.0
828660,293.3466186523437,297.1499938964844,293.1499938964844,0.0051368614658713,-375.3704223632813,298.2171936035156,0.544509768486023,0.050000000745058,0.0458518676459789,294.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.544509768486023,0.050000000745058,0.0482842251658439,293.37628173828125,297.1499938964844,293.1499938964844,0.0107204094529151,-491.2096557617188,302.82598876953125,0.544509768486023,0.050000000745058,0.0356625653803348,293.2139587402344,297.1499938964844,293.1499938964844,0.0784381479024887,-1984.8394775390625,304.1586303710937,0.7677449584007263,0.1347043067216873,0.1288158744573593,293.4371032714844,297.1499938964844,293.1499938964844,0.0024924909230321,-936.057861328125,294.8432006835937,0.544509768486023,0.050000000745058,0.229039579629898,291.4466247558594,291.1499938964844,274.8324890136719,272.44580078125,286.245361328125,294.97076416015625,291.3955383300781,1.0,0.1601958125829696,0.9395168423652648,0.9395168423652648,1.0,1.0,-0.5852067470550537,0.2537126839160919,0.3314940631389618,0.084278903901577,0.0,0.0,0.0,25.359485626220703,25.0,-326.983154296875,-654.0775756835938,36.63004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,298.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18753.265625,18000.0,0.0,0.0,0.0676934644579887,0.0,0.0,0.0,0.0,1.0,0.0089389458298683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058624809607863,0.0641167610883712,-0.0582542791962623,0.0,6.870026118122041e-05,0.0,0.0,2.4820713996887207,0.0,0.0,0.0,0.2669908702373504,4.0,0.0,1.0
828720,293.3466186523437,297.1499938964844,293.1499938964844,0.0051368614658713,-375.3704223632813,298.2171936035156,0.544509768486023,0.050000000745058,0.0458518676459789,294.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497985839844,0.544509768486023,0.050000000745058,0.0482842251658439,293.37628173828125,297.1499938964844,293.1499938964844,0.0107204094529151,-491.2096557617188,302.82598876953125,0.544509768486023,0.050000000745058,0.0356625653803348,293.2139587402344,297.1499938964844,293.1499938964844,0.0784381479024887,-1984.8394775390625,304.1586303710937,0.7677449584007263,0.1347043067216873,0.1288158744573593,293.4371032714844,297.1499938964844,293.1499938964844,0.0024924909230321,-936.057861328125,294.8432006835937,0.544509768486023,0.050000000745058,0.229039579629898,291.4466247558594,291.1499938964844,274.8324890136719,272.44580078125,286.245361328125,294.97076416015625,291.3955383300781,1.0,0.1601958125829696,0.9395168423652648,0.9395168423652648,1.0,1.0,-0.5852067470550537,0.2537126839160919,0.3314940631389618,0.084278903901577,0.0,0.0,0.0,25.359485626220703,25.0,-326.983154296875,-654.0775756835938,36.63004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,298.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18753.265625,18000.0,0.0,0.0,0.0676934644579887,0.0,0.0,0.0,0.0,1.0,0.0089389458298683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058624809607863,0.0641167610883712,-0.0582542791962623,0.0,6.870026118122041e-05,0.0,0.0,2.4820713996887207,0.0,0.0,0.0,0.2669908702373504,4.0,0.0,1.0
828780,293.3443908691406,297.1499938964844,293.1499938964844,0.0053037898615002,-398.8723449707031,297.7179260253906,0.5444744825363159,0.050000000745058,0.0458521358668804,294.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5537109375,0.5444744825363159,0.050000000745058,0.0482845082879066,293.3798522949219,297.1499938964844,293.1499938964844,0.0113167399540543,-521.7462158203125,302.6349792480469,0.5444744825363159,0.050000000745058,0.0356627739965915,293.2129821777344,297.1499938964844,293.1499938964844,0.0835704579949379,-2098.626220703125,304.14776611328125,0.7648525238037109,0.1332741528749466,0.1273874789476394,293.4355773925781,297.1499938964844,293.1499938964844,0.002525720745325,-980.1051635742188,294.0625915527344,0.5444744825363159,0.050000000745058,0.2290409207344055,290.5181579589844,291.1499938964844,274.8349609375,272.4385986328125,286.24835205078125,294.9734191894531,290.6200256347656,1.0,0.1600228548049926,0.9387958645820618,0.9387958645820618,1.0,1.0,-0.583495020866394,0.2529532313346863,0.3305417895317077,0.0839720740914344,0.0,0.0,0.1299219727516174,25.353492736816406,25.0,18.282041549682617,-3635.392578125,36.45072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,303.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17460.55078125,18000.0,0.0,0.0,0.0614794678986072,0.0,0.0,0.0,0.0,1.0,0.0044934446923434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934067964553833,0.1238684356212616,-0.0304616354405879,0.0,6.239383947104216e-05,0.0,0.0,4.649986267089844,0.0,0.0,0.0,0.2683779299259186,4.0,0.0,1.0
828840,293.3443908691406,297.1499938964844,293.1499938964844,0.0053037898615002,-398.8723449707031,297.7179260253906,0.5444744825363159,0.050000000745058,0.0458521358668804,294.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5537109375,0.5444744825363159,0.050000000745058,0.0482845082879066,293.3798522949219,297.1499938964844,293.1499938964844,0.0113167399540543,-521.7462158203125,302.6349792480469,0.5444744825363159,0.050000000745058,0.0356627739965915,293.2129821777344,297.1499938964844,293.1499938964844,0.0835704579949379,-2098.626220703125,304.14776611328125,0.7648525238037109,0.1332741528749466,0.1273874789476394,293.4355773925781,297.1499938964844,293.1499938964844,0.002525720745325,-980.1051635742188,294.0625915527344,0.5444744825363159,0.050000000745058,0.2290409207344055,290.5181579589844,291.1499938964844,274.8349609375,272.4385986328125,286.24835205078125,294.9734191894531,290.6200256347656,1.0,0.1600228548049926,0.9387958645820618,0.9387958645820618,1.0,1.0,-0.583495020866394,0.2529532313346863,0.3305417895317077,0.0839720740914344,0.0,0.0,0.1299219727516174,25.353492736816406,25.0,18.282041549682617,-3635.392578125,36.45072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,303.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17460.55078125,18000.0,0.0,0.0,0.0614794678986072,0.0,0.0,0.0,0.0,1.0,0.0044934446923434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934067964553833,0.1238684356212616,-0.0304616354405879,0.0,6.239383947104216e-05,0.0,0.0,4.649986267089844,0.0,0.0,0.0,0.2683779299259186,4.0,0.0,1.0
828900,293.3437805175781,297.1499938964844,293.1499938964844,0.0051863831467926,-384.5611877441406,297.87469482421875,0.5444874167442322,0.050000000745058,0.0458520427346229,294.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621520996094,0.5444874167442322,0.050000000745058,0.0482844077050685,293.3809814453125,297.1499938964844,293.1499938964844,0.0108550563454627,-502.2540283203125,302.6367492675781,0.5444874167442322,0.050000000745058,0.0356626994907856,293.21209716796875,297.1499938964844,293.1499938964844,0.0798392072319984,-2018.3980712890625,304.1549377441406,0.7636755108833313,0.1326528787612915,0.1267908364534378,293.4353942871094,297.1499938964844,293.1499938964844,0.0024688730482012,-941.94287109375,294.3094177246094,0.5444874167442322,0.050000000745058,0.2290404438972473,290.9189453125,291.1499938964844,274.83660888671875,272.4349975585937,286.2499084472656,294.9740295410156,291.10498046875,1.0,0.1599394977092743,0.9384353756904602,0.9384353756904602,1.0,1.0,-0.5827780961990356,0.2526298463344574,0.3301482200622558,0.0838518589735031,0.0,0.0,0.1069167554378509,25.345623016357425,25.0,520.7769165039062,-3796.92626953125,36.37049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4207458496094,304.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17592.537109375,18000.0,0.0,0.0,0.0619945079088211,0.0,0.0,0.0,0.0,1.0,0.0026942209806293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059334054589271,0.118919089436531,-0.0129856811836361,0.0,6.29165442660451e-05,0.0,0.0,4.51245641708374,0.0,0.0,0.0,0.269261360168457,4.0,0.0,1.0
828960,293.3446350097656,297.1499938964844,293.1499938964844,0.0050718216225504,-372.7716064453125,298.0058898925781,0.5444915890693665,0.050000000745058,0.0458520129323005,294.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2287292480469,0.5444915890693665,0.050000000745058,0.0482843779027462,293.38299560546875,297.1499938964844,293.1499938964844,0.010515397414565,-488.33935546875,302.6324157714844,0.5444915890693665,0.050000000745058,0.0356626771390438,293.2115478515625,297.1499938964844,293.1499938964844,0.0771650597453117,-1961.8804931640625,304.1588439941406,0.762453556060791,0.1319728046655655,0.1261771321296692,293.4366149902344,297.1499938964844,293.1499938964844,0.0023843974340707,-899.4113159179688,294.5184936523437,0.5444915890693665,0.050000000745058,0.2290403097867965,291.2701416015625,291.1499938964844,274.8385009765625,272.4313659667969,286.252685546875,294.9768981933594,291.3619689941406,1.0,0.1598575413227081,0.9385966062545776,0.9385966062545776,1.0,1.0,-0.582041323184967,0.2523061633110046,0.3297351598739624,0.0837403312325477,0.0,0.0,0.0625425726175308,25.339399337768555,25.0,510.6450805664063,-3571.2236328125,36.290016174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358093261719,304.2598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48046875,18000.0,0.0,0.0,0.0634906888008117,0.0,0.0,0.0,0.0,1.0,0.0027409892063587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092568852007389,0.1061324253678321,-0.0135635714977979,0.0,6.443497841246426e-05,0.0,0.0,4.0649590492248535,0.0,0.0,0.0,0.2693371474742889,4.0,0.0,1.0
829020,293.34716796875,297.1499938964844,293.1499938964844,0.004961596801877,-363.446533203125,298.02734375,0.5444492101669312,0.050000000745058,0.0458523370325565,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.5444492101669312,0.050000000745058,0.0482847169041633,293.388427734375,297.1499938964844,293.1499938964844,0.0102233933284878,-478.2169189453125,302.562255859375,0.5444492101669312,0.050000000745058,0.0356629267334938,293.2113037109375,297.1499938964844,293.1499938964844,0.0749399363994598,-1916.921630859375,304.15948486328125,0.7596348524093628,0.1304669082164764,0.1247922331094741,293.43975830078125,297.1499938964844,293.1499938964844,0.0022748191840946,-853.1729736328125,294.5605773925781,0.5444492101669312,0.050000000745058,0.2290419042110443,291.4673767089844,291.1499938964844,274.8429870605469,272.42413330078125,286.2591857910156,294.984375,291.4750671386719,1.0,0.1596941649913787,0.9389190077781676,0.9389190077781676,1.0,1.0,-0.5803824067115784,0.2515783607959747,0.3288040161132812,0.0834892019629478,0.0,0.0,0.0023641809821128,25.33564186096192,25.0,205.28485107421875,-3206.52783203125,36.119361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,302.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.146484375,18000.0,0.0,0.0,0.0661394745111465,0.0,0.0,0.0,0.0,1.0,0.0038529566954821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711888149380683,0.0959640592336654,-0.0247752424329519,0.0,6.712316098855808e-05,0.0,0.0,3.685314178466797,0.0,0.0,0.0,0.2688074707984924,4.0,0.0,1.0
829080,293.34716796875,297.1499938964844,293.1499938964844,0.004961596801877,-363.446533203125,298.02734375,0.5444492101669312,0.050000000745058,0.0458523370325565,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622802734375,0.5444492101669312,0.050000000745058,0.0482847169041633,293.388427734375,297.1499938964844,293.1499938964844,0.0102233933284878,-478.2169189453125,302.562255859375,0.5444492101669312,0.050000000745058,0.0356629267334938,293.2113037109375,297.1499938964844,293.1499938964844,0.0749399363994598,-1916.921630859375,304.15948486328125,0.7596348524093628,0.1304669082164764,0.1247922331094741,293.43975830078125,297.1499938964844,293.1499938964844,0.0022748191840946,-853.1729736328125,294.5605773925781,0.5444492101669312,0.050000000745058,0.2290419042110443,291.4673767089844,291.1499938964844,274.8429870605469,272.42413330078125,286.2591857910156,294.984375,291.4750671386719,1.0,0.1596941649913787,0.9389190077781676,0.9389190077781676,1.0,1.0,-0.5803824067115784,0.2515783607959747,0.3288040161132812,0.0834892019629478,0.0,0.0,0.0023641809821128,25.33564186096192,25.0,205.28485107421875,-3206.52783203125,36.119361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9917297363281,302.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18127.146484375,18000.0,0.0,0.0,0.0661394745111465,0.0,0.0,0.0,0.0,1.0,0.0038529566954821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711888149380683,0.0959640592336654,-0.0247752424329519,0.0,6.712316098855808e-05,0.0,0.0,3.685314178466797,0.0,0.0,0.0,0.2688074707984924,4.0,0.0,1.0
