time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3478698730469,297.1499938964844,293.1499938964844,0.0050006653182208,-374.6360473632813,297.7289428710937,0.5443897247314453,0.050000000745058,0.0458527840673923,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.5443897247314453,0.050000000745058,0.0482851900160312,293.39276123046875,297.1499938964844,293.1499938964844,0.0105231199413537,-497.1685791015625,302.4064636230469,0.5443897247314453,0.050000000745058,0.0356632769107818,293.2110595703125,297.1499938964844,293.1499938964844,0.0780664235353469,-1987.2174072265625,304.1503601074219,0.7566754817962646,0.1289620995521545,0.1233470886945724,293.4410705566406,297.1499938964844,293.1499938964844,0.0021966060157865,-843.319580078125,294.0997314453125,0.5443897247314453,0.050000000745058,0.2290441542863845,290.9974060058594,291.1499938964844,274.8482360839844,272.4169311523437,286.2649841308594,294.989990234375,290.6407775878906,1.0,0.159530684351921,0.9392414093017578,0.9392414093017578,1.0,1.0,-0.5786522626876831,0.2508156597614288,0.3278366029262543,0.0832349434494972,0.0,0.0,0.0340565033257007,25.334917068481445,25.0,-1342.2711181640625,-2507.177734375,35.94513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,298.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.0644893497228622,0.0,0.0,0.0,0.0,1.0,0.0093206865713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035580538213253,0.0945306941866874,-0.0589501559734344,0.0,6.544849748024717e-05,0.0,0.0,3.562098264694214,0.0,0.0,0.0,0.2667021453380584,4.0,0.0,1.0
829200,293.3478698730469,297.1499938964844,293.1499938964844,0.0050006653182208,-374.6360473632813,297.7289428710937,0.5443897247314453,0.050000000745058,0.0458527840673923,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.5443897247314453,0.050000000745058,0.0482851900160312,293.39276123046875,297.1499938964844,293.1499938964844,0.0105231199413537,-497.1685791015625,302.4064636230469,0.5443897247314453,0.050000000745058,0.0356632769107818,293.2110595703125,297.1499938964844,293.1499938964844,0.0780664235353469,-1987.2174072265625,304.1503601074219,0.7566754817962646,0.1289620995521545,0.1233470886945724,293.4410705566406,297.1499938964844,293.1499938964844,0.0021966060157865,-843.319580078125,294.0997314453125,0.5443897247314453,0.050000000745058,0.2290441542863845,290.9974060058594,291.1499938964844,274.8482360839844,272.4169311523437,286.2649841308594,294.989990234375,290.6407775878906,1.0,0.159530684351921,0.9392414093017578,0.9392414093017578,1.0,1.0,-0.5786522626876831,0.2508156597614288,0.3278366029262543,0.0832349434494972,0.0,0.0,0.0340565033257007,25.334917068481445,25.0,-1342.2711181640625,-2507.177734375,35.94513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,298.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.265625,18000.0,0.0,0.0,0.0644893497228622,0.0,0.0,0.0,0.0,1.0,0.0093206865713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035580538213253,0.0945306941866874,-0.0589501559734344,0.0,6.544849748024717e-05,0.0,0.0,3.562098264694214,0.0,0.0,0.0,0.2667021453380584,4.0,0.0,1.0
829260,293.3447265625,297.1499938964844,293.1499938964844,0.004980297293514,-370.921630859375,297.6324462890625,0.5444004535675049,0.050000000745058,0.0458527095615863,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.5444004535675049,0.050000000745058,0.048285111784935,293.3928527832031,297.1499938964844,293.1499938964844,0.0102874962612986,-488.0721435546875,302.3112487792969,0.5444004535675049,0.050000000745058,0.035663217306137,293.209228515625,297.1499938964844,293.1499938964844,0.0759662166237831,-1943.5548095703125,304.1548156738281,0.7543085217475891,0.127780795097351,0.1221582666039466,293.4386291503906,297.1499938964844,293.1499938964844,0.0022051753476262,-841.2648315429688,293.94805908203125,0.5444004535675049,0.050000000745058,0.2290437817573547,290.9241943359375,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896545410156,291.11456298828125,1.0,0.1593726426362991,0.9395679831504822,0.9395679831504822,1.0,1.0,-0.5772247910499573,0.2501751780509949,0.3270496129989624,0.0830541476607322,0.0,0.0,0.1063891276717186,25.322843551635746,25.0,537.6393432617188,-3783.778564453125,35.79056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17591.224609375,18000.0,0.0,0.0,0.0609997920691967,0.0,0.0,0.0,0.0,1.0,0.0027059647254645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059828847646713,0.1190739870071411,-0.0130911041051149,0.0,6.19070342509076e-05,0.0,0.0,4.518247127532959,0.0,0.0,0.0,0.2692716121673584,4.0,0.0,1.0
829320,293.3447265625,297.1499938964844,293.1499938964844,0.004980297293514,-370.921630859375,297.6324462890625,0.5444004535675049,0.050000000745058,0.0458527095615863,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.5444004535675049,0.050000000745058,0.048285111784935,293.3928527832031,297.1499938964844,293.1499938964844,0.0102874962612986,-488.0721435546875,302.3112487792969,0.5444004535675049,0.050000000745058,0.035663217306137,293.209228515625,297.1499938964844,293.1499938964844,0.0759662166237831,-1943.5548095703125,304.1548156738281,0.7543085217475891,0.127780795097351,0.1221582666039466,293.4386291503906,297.1499938964844,293.1499938964844,0.0022051753476262,-841.2648315429688,293.94805908203125,0.5444004535675049,0.050000000745058,0.2290437817573547,290.9241943359375,291.1499938964844,274.85406494140625,272.40972900390625,286.26806640625,294.9896545410156,291.11456298828125,1.0,0.1593726426362991,0.9395679831504822,0.9395679831504822,1.0,1.0,-0.5772247910499573,0.2501751780509949,0.3270496129989624,0.0830541476607322,0.0,0.0,0.1063891276717186,25.322843551635746,25.0,537.6393432617188,-3783.778564453125,35.79056930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17591.224609375,18000.0,0.0,0.0,0.0609997920691967,0.0,0.0,0.0,0.0,1.0,0.0027059647254645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059828847646713,0.1190739870071411,-0.0130911041051149,0.0,6.19070342509076e-05,0.0,0.0,4.518247127532959,0.0,0.0,0.0,0.2692716121673584,4.0,0.0,1.0
829380,293.34649658203125,297.1499938964844,293.1499938964844,0.004803495015949,-353.2946472167969,297.8135681152344,0.5444027185440063,0.050000000745058,0.0458526983857154,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.5444027185440063,0.050000000745058,0.0482850968837738,293.3949279785156,297.1499938964844,293.1499938964844,0.0098092975094914,-467.72552490234375,302.294921875,0.5444027185440063,0.050000000745058,0.0356632098555564,293.2082214355469,297.1499938964844,293.1499938964844,0.0720107331871986,-1861.4368896484373,304.15948486328125,0.7519662976264954,0.1264906376600265,0.1209867969155311,293.44091796875,297.1499938964844,293.1499938964844,0.002061883918941,-773.9608764648438,294.2381286621094,0.5444027185440063,0.050000000745058,0.2290437072515487,291.4349060058594,291.1499938964844,274.8602905273437,272.40252685546875,286.2745666503906,294.9945373535156,291.4664001464844,1.0,0.1592205315828323,0.9398945569992064,0.9398945569992064,1.0,1.0,-0.5758188366889954,0.249539241194725,0.3262796103954315,0.0828879550099372,0.0,0.0,0.0254925824701786,25.31279182434082,25.0,357.6541748046875,-3333.73193359375,35.64057540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,303.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.064029723405838,0.0,0.0,0.0,0.0,1.0,0.0033384221605956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791266337037086,0.0986034199595451,-0.0194767843931913,0.0,6.498202856164426e-05,0.0,0.0,3.788445472717285,0.0,0.0,0.0,0.2690911591053009,4.0,0.0,1.0
829440,293.34649658203125,297.1499938964844,293.1499938964844,0.004803495015949,-353.2946472167969,297.8135681152344,0.5444027185440063,0.050000000745058,0.0458526983857154,294.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176940917969,0.5444027185440063,0.050000000745058,0.0482850968837738,293.3949279785156,297.1499938964844,293.1499938964844,0.0098092975094914,-467.72552490234375,302.294921875,0.5444027185440063,0.050000000745058,0.0356632098555564,293.2082214355469,297.1499938964844,293.1499938964844,0.0720107331871986,-1861.4368896484373,304.15948486328125,0.7519662976264954,0.1264906376600265,0.1209867969155311,293.44091796875,297.1499938964844,293.1499938964844,0.002061883918941,-773.9608764648438,294.2381286621094,0.5444027185440063,0.050000000745058,0.2290437072515487,291.4349060058594,291.1499938964844,274.8602905273437,272.40252685546875,286.2745666503906,294.9945373535156,291.4664001464844,1.0,0.1592205315828323,0.9398945569992064,0.9398945569992064,1.0,1.0,-0.5758188366889954,0.249539241194725,0.3262796103954315,0.0828879550099372,0.0,0.0,0.0254925824701786,25.31279182434082,25.0,357.6541748046875,-3333.73193359375,35.64057540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,303.350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.064029723405838,0.0,0.0,0.0,0.0,1.0,0.0033384221605956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791266337037086,0.0986034199595451,-0.0194767843931913,0.0,6.498202856164426e-05,0.0,0.0,3.788445472717285,0.0,0.0,0.0,0.2690911591053009,4.0,0.0,1.0
829500,293.3474426269531,297.1499938964844,293.1499938964844,0.0047626136802136,-350.10211181640625,297.8017578125,0.5443844795227051,0.050000000745058,0.0458528362214565,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47760009765625,0.5443844795227051,0.050000000745058,0.0482852421700954,293.3963317871094,297.1499938964844,293.1499938964844,0.0097100595012307,-464.40960693359375,302.2568359375,0.5443844795227051,0.050000000745058,0.0356633178889751,293.2079772949219,297.1499938964844,293.1499938964844,0.0712323859333992,-1846.239501953125,304.1591491699219,0.7506551742553711,0.125799611210823,0.1203418597579002,293.44207763671875,297.1499938964844,293.1499938964844,0.0020156190730631,-755.5875244140625,294.2232360839844,0.5443844795227051,0.050000000745058,0.2290444076061248,291.4827880859375,291.1499938964844,274.8634948730469,272.3989562988281,286.27789306640625,294.9970703125,291.4908752441406,1.0,0.1591448932886123,0.9400578141212464,0.9400578141212464,1.0,1.0,-0.575046181678772,0.2491910755634308,0.3258551061153412,0.082792691886425,0.0,0.0,0.0,25.311092376708984,25.0,209.778564453125,-3131.44873046875,35.562068939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,302.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18171.16015625,18000.0,0.0,0.0,0.0652793124318122,0.0,0.0,0.0,0.0,1.0,0.0040740254335105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673241317272186,0.094364047050476,-0.0270399134606122,0.0,6.625020614592358e-05,0.0,0.0,3.6267051696777344,0.0,0.0,0.0,0.2687262296676636,4.0,0.0,1.0
829560,293.3480834960937,297.1499938964844,293.1499938964844,0.0047368677332997,-349.216552734375,297.7536926269531,0.5443635582923889,0.050000000745058,0.045852992683649,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.5443635582923889,0.050000000745058,0.0482854098081588,293.39764404296875,297.1499938964844,293.1499938964844,0.0096772192046046,-464.61907958984375,302.20770263671875,0.5443635582923889,0.050000000745058,0.0356634408235549,293.2077331542969,297.1499938964844,293.1499938964844,0.0711164772510528,-1845.1611328125,304.1576538085937,0.7493258118629456,0.1251128315925598,0.1196892112493515,293.4429626464844,297.1499938964844,293.1499938964844,0.0019680745899677,-739.5328979492188,294.1512756347656,0.5443635582923889,0.050000000745058,0.2290451973676681,291.4569396972656,291.1499938964844,274.86676025390625,272.3954162597656,286.28094482421875,294.9991760253906,291.3544311523437,1.0,0.1590694487094879,0.9402866363525392,0.9402866363525392,1.0,1.0,-0.574264407157898,0.2488398849964141,0.3254245519638061,0.0826975926756858,0.0,0.0,0.0,25.309873580932617,25.0,-589.065185546875,-191.88514709472656,35.483253479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,298.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18743.3046875,18000.0,0.0,0.0,0.0658021867275238,0.0,0.0,0.0,0.0,1.0,0.0097472108900547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017153191147372,0.0632431432604789,-0.0615278258919715,0.0,6.678085628664121e-05,0.0,0.0,2.443587064743042,0.0,0.0,0.0,0.2667256891727447,4.0,0.0,1.0
829620,293.3440856933594,297.1499938964844,293.1499938964844,0.0048903934657573,-370.81103515625,297.22491455078125,0.5443589687347412,0.050000000745058,0.0458530336618423,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.5443589687347412,0.050000000745058,0.0482854507863521,293.397216796875,297.1499938964844,293.1499938964844,0.0101435435935854,-492.14892578125,301.9756164550781,0.5443589687347412,0.050000000745058,0.0356634706258773,293.2060852050781,297.1499938964844,293.1499938964844,0.0758157297968864,-1947.570068359375,304.1481018066406,0.746986985206604,0.1239801868796348,0.1185232177376747,293.43951416015625,297.1499938964844,293.1499938964844,0.001999152591452,-775.0137939453125,293.3231201171875,0.5443589687347412,0.050000000745058,0.2290453910827636,290.5285949707031,291.1499938964844,274.8733215332031,272.3883056640625,286.28387451171875,294.9979553222656,290.67730712890625,1.0,0.158921793103218,0.9407442212104796,0.9407442212104796,1.0,1.0,-0.5728654265403748,0.2482063770294189,0.3246590495109558,0.0825420469045639,0.0,0.0,0.1327378749847412,25.30136108398437,25.0,135.84681701660156,-3666.87255859375,35.33634567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,303.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17432.31640625,18000.0,0.0,0.0,0.0593029558658599,0.0,0.0,0.0,0.0,1.0,0.0042447638697922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971975699067115,0.1253047883510589,-0.0281072184443473,0.0,6.018496060278267e-05,0.0,0.0,4.704776287078857,0.0,0.0,0.0,0.2685171663761139,4.0,0.0,1.0
829680,293.3440856933594,297.1499938964844,293.1499938964844,0.0048903934657573,-370.81103515625,297.22491455078125,0.5443589687347412,0.050000000745058,0.0458530336618423,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451965332031,0.5443589687347412,0.050000000745058,0.0482854507863521,293.397216796875,297.1499938964844,293.1499938964844,0.0101435435935854,-492.14892578125,301.9756164550781,0.5443589687347412,0.050000000745058,0.0356634706258773,293.2060852050781,297.1499938964844,293.1499938964844,0.0758157297968864,-1947.570068359375,304.1481018066406,0.746986985206604,0.1239801868796348,0.1185232177376747,293.43951416015625,297.1499938964844,293.1499938964844,0.001999152591452,-775.0137939453125,293.3231201171875,0.5443589687347412,0.050000000745058,0.2290453910827636,290.5285949707031,291.1499938964844,274.8733215332031,272.3883056640625,286.28387451171875,294.9979553222656,290.67730712890625,1.0,0.158921793103218,0.9407442212104796,0.9407442212104796,1.0,1.0,-0.5728654265403748,0.2482063770294189,0.3246590495109558,0.0825420469045639,0.0,0.0,0.1327378749847412,25.30136108398437,25.0,135.84681701660156,-3666.87255859375,35.33634567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,303.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17432.31640625,18000.0,0.0,0.0,0.0593029558658599,0.0,0.0,0.0,0.0,1.0,0.0042447638697922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971975699067115,0.1253047883510589,-0.0281072184443473,0.0,6.018496060278267e-05,0.0,0.0,4.704776287078857,0.0,0.0,0.0,0.2685171663761139,4.0,0.0,1.0
829740,293.3434753417969,297.1499938964844,293.1499938964844,0.0046733594499528,-345.83758544921875,297.55810546875,0.5444093346595764,0.050000000745058,0.0458526611328125,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.5444093346595764,0.050000000745058,0.0482850596308708,293.39715576171875,297.1499938964844,293.1499938964844,0.0094783324748277,-460.2605590820313,302.01715087890625,0.5444093346595764,0.050000000745058,0.0356631800532341,293.2040100097656,297.1499938964844,293.1499938964844,0.0698962733149528,-1822.96728515625,304.1582336425781,0.7451987862586975,0.1229816749691963,0.1176028177142143,293.4394836425781,297.1499938964844,293.1499938964844,0.0018647236283868,-702.5054931640625,293.8457946777344,0.5444093346595764,0.050000000745058,0.2290435284376144,291.3103942871094,291.1499938964844,274.8797607421875,272.3812866210937,286.288330078125,294.9984741210937,291.39874267578125,1.0,0.1587834358215332,0.9412018060684204,0.9412018060684204,1.0,1.0,-0.5717573761940002,0.2476948648691177,0.3240625262260437,0.0824463590979576,0.0,0.0,0.055473580956459,25.28426551818848,25.0,519.6156616210938,-3510.85400390625,35.2102165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.111328125,18000.0,0.0,0.0,0.0617985501885414,0.0,0.0,0.0,0.0,1.0,0.002853506244719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904096215963363,0.1050355285406112,-0.0146259050816297,0.0,6.271767051657662e-05,0.0,0.0,4.025404453277588,0.0,0.0,0.0,0.2693186104297638,4.0,0.0,1.0
829800,293.3434753417969,297.1499938964844,293.1499938964844,0.0046733594499528,-345.83758544921875,297.55810546875,0.5444093346595764,0.050000000745058,0.0458526611328125,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714538574219,0.5444093346595764,0.050000000745058,0.0482850596308708,293.39715576171875,297.1499938964844,293.1499938964844,0.0094783324748277,-460.2605590820313,302.01715087890625,0.5444093346595764,0.050000000745058,0.0356631800532341,293.2040100097656,297.1499938964844,293.1499938964844,0.0698962733149528,-1822.96728515625,304.1582336425781,0.7451987862586975,0.1229816749691963,0.1176028177142143,293.4394836425781,297.1499938964844,293.1499938964844,0.0018647236283868,-702.5054931640625,293.8457946777344,0.5444093346595764,0.050000000745058,0.2290435284376144,291.3103942871094,291.1499938964844,274.8797607421875,272.3812866210937,286.288330078125,294.9984741210937,291.39874267578125,1.0,0.1587834358215332,0.9412018060684204,0.9412018060684204,1.0,1.0,-0.5717573761940002,0.2476948648691177,0.3240625262260437,0.0824463590979576,0.0,0.0,0.055473580956459,25.28426551818848,25.0,519.6156616210938,-3510.85400390625,35.2102165222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.111328125,18000.0,0.0,0.0,0.0617985501885414,0.0,0.0,0.0,0.0,1.0,0.002853506244719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904096215963363,0.1050355285406112,-0.0146259050816297,0.0,6.271767051657662e-05,0.0,0.0,4.025404453277588,0.0,0.0,0.0,0.2693186104297638,4.0,0.0,1.0
829860,293.3450012207031,297.1499938964844,293.1499938964844,0.0045745158568024,-337.2875061035156,297.5844421386719,0.5443950295448303,0.050000000745058,0.0458527691662311,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5443950295448303,0.050000000745058,0.04828517511487,293.3995666503906,297.1499938964844,293.1499938964844,0.0092397164553403,-450.9306945800781,301.9582824707031,0.5443950295448303,0.050000000745058,0.0356632657349109,293.2032165527344,297.1499938964844,293.1499938964844,0.0679974481463432,-1785.315185546875,304.1585388183594,0.7429764866828918,0.1217772960662841,0.1165011972188949,293.44146728515625,297.1499938964844,293.1499938964844,0.0017615734832361,-660.037109375,293.8924255371094,0.5443950295448303,0.050000000745058,0.2290440797805786,291.4967956542969,291.1499938964844,274.8859558105469,272.3743591308594,286.2946472167969,295.0028381347656,291.5038452148437,1.0,0.1586480587720871,0.941405713558197,0.941405713558197,1.0,1.0,-0.570436418056488,0.2470914721488952,0.3233449161052704,0.0822979062795639,0.0,0.0,0.0,25.27825355529785,25.0,188.3612365722656,-2805.576904296875,35.07419204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,302.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.51953125,18000.0,0.0,0.0,0.0646077319979667,0.0,0.0,0.0,0.0,1.0,0.0050802696496248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500960052013397,0.0861652120947837,-0.0360692106187343,0.0,6.556863809237257e-05,0.0,0.0,3.323780059814453,0.0,0.0,0.0,0.2683574259281158,4.0,0.0,1.0
829920,293.3450012207031,297.1499938964844,293.1499938964844,0.0045745158568024,-337.2875061035156,297.5844421386719,0.5443950295448303,0.050000000745058,0.0458527691662311,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920654296875,0.5443950295448303,0.050000000745058,0.04828517511487,293.3995666503906,297.1499938964844,293.1499938964844,0.0092397164553403,-450.9306945800781,301.9582824707031,0.5443950295448303,0.050000000745058,0.0356632657349109,293.2032165527344,297.1499938964844,293.1499938964844,0.0679974481463432,-1785.315185546875,304.1585388183594,0.7429764866828918,0.1217772960662841,0.1165011972188949,293.44146728515625,297.1499938964844,293.1499938964844,0.0017615734832361,-660.037109375,293.8924255371094,0.5443950295448303,0.050000000745058,0.2290440797805786,291.4967956542969,291.1499938964844,274.8859558105469,272.3743591308594,286.2946472167969,295.0028381347656,291.5038452148437,1.0,0.1586480587720871,0.941405713558197,0.941405713558197,1.0,1.0,-0.570436418056488,0.2470914721488952,0.3233449161052704,0.0822979062795639,0.0,0.0,0.0,25.27825355529785,25.0,188.3612365722656,-2805.576904296875,35.07419204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,302.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18370.51953125,18000.0,0.0,0.0,0.0646077319979667,0.0,0.0,0.0,0.0,1.0,0.0050802696496248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0500960052013397,0.0861652120947837,-0.0360692106187343,0.0,6.556863809237257e-05,0.0,0.0,3.323780059814453,0.0,0.0,0.0,0.2683574259281158,4.0,0.0,1.0
829980,293.343505859375,297.1499938964844,293.1499938964844,0.0046592564322054,-354.4403076171875,297.138916015625,0.5443669557571411,0.050000000745058,0.0458529852330684,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86053466796875,0.5443669557571411,0.050000000745058,0.0482854023575782,293.4008178710937,297.1499938964844,293.1499938964844,0.0096434466540813,-477.7600708007813,301.7375793457031,0.5443669557571411,0.050000000745058,0.0356634333729743,293.2022705078125,297.1499938964844,293.1499938964844,0.0728293284773826,-1890.206298828125,304.14697265625,0.740665853023529,0.1206201165914535,0.1153636947274208,293.4404602050781,297.1499938964844,293.1499938964844,0.0016924807569012,-655.2885131835938,293.1979064941406,0.5443669557571411,0.050000000745058,0.2290451526641845,290.76519775390625,291.1499938964844,274.8916931152344,272.3675231933594,286.299072265625,295.00457763671875,290.4547119140625,1.0,0.1585139036178589,0.9416096210479736,0.9416096210479736,1.0,1.0,-0.5690732598304749,0.2464727014303207,0.3226005733013153,0.0821353122591972,0.0,0.0,0.0683347433805465,25.27458572387696,25.0,-932.960693359375,-3255.99462890625,34.936668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,299.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17551.1015625,18000.0,0.0,0.0,0.060773205012083,0.0,0.0,0.0,0.0,1.0,0.0068926699459552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713957771658897,0.1181989908218383,-0.0468032099306583,0.0,6.167707761051133e-05,0.0,0.0,4.418723583221436,0.0,0.0,0.0,0.2674512863159179,4.0,0.0,1.0
830040,293.343505859375,297.1499938964844,293.1499938964844,0.0046592564322054,-354.4403076171875,297.138916015625,0.5443669557571411,0.050000000745058,0.0458529852330684,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86053466796875,0.5443669557571411,0.050000000745058,0.0482854023575782,293.4008178710937,297.1499938964844,293.1499938964844,0.0096434466540813,-477.7600708007813,301.7375793457031,0.5443669557571411,0.050000000745058,0.0356634333729743,293.2022705078125,297.1499938964844,293.1499938964844,0.0728293284773826,-1890.206298828125,304.14697265625,0.740665853023529,0.1206201165914535,0.1153636947274208,293.4404602050781,297.1499938964844,293.1499938964844,0.0016924807569012,-655.2885131835938,293.1979064941406,0.5443669557571411,0.050000000745058,0.2290451526641845,290.76519775390625,291.1499938964844,274.8916931152344,272.3675231933594,286.299072265625,295.00457763671875,290.4547119140625,1.0,0.1585139036178589,0.9416096210479736,0.9416096210479736,1.0,1.0,-0.5690732598304749,0.2464727014303207,0.3226005733013153,0.0821353122591972,0.0,0.0,0.0683347433805465,25.27458572387696,25.0,-932.960693359375,-3255.99462890625,34.936668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,299.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17551.1015625,18000.0,0.0,0.0,0.060773205012083,0.0,0.0,0.0,0.0,1.0,0.0068926699459552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713957771658897,0.1181989908218383,-0.0468032099306583,0.0,6.167707761051133e-05,0.0,0.0,4.418723583221436,0.0,0.0,0.0,0.2674512863159179,4.0,0.0,1.0
830100,293.34051513671875,297.1499938964844,293.1499938964844,0.0046930252574384,-356.2935791015625,297.0133972167969,0.5443843603134155,0.050000000745058,0.045852854847908,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697631835937,0.5443843603134155,0.050000000745058,0.0482852645218372,293.3996276855469,297.1499938964844,293.1499938964844,0.0095984246581792,-475.8226013183594,301.6616516113281,0.5443843603134155,0.050000000745058,0.0356633327901363,293.20098876953125,297.1499938964844,293.1499938964844,0.072243221104145,-1878.10888671875,304.1488342285156,0.7397807836532593,0.1202059984207153,0.1149134486913681,293.437744140625,297.1499938964844,293.1499938964844,0.001745102694258,-674.734375,292.9982604980469,0.5443843603134155,0.050000000745058,0.2290445119142532,290.576416015625,291.1499938964844,274.8943786621094,272.3641357421875,286.2994079589844,295.002197265625,290.76788330078125,1.0,0.1584493815898895,0.9417115449905396,0.9417115449905396,1.0,1.0,-0.5685316920280457,0.2462224215269088,0.3223092555999756,0.0820818915963172,0.0,0.0,0.1325223445892334,25.2676010131836,25.0,264.0667724609375,-3714.2373046875,34.87678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,303.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17425.068359375,18000.0,0.0,0.0,0.0584631934762001,0.0,0.0,0.0,0.0,1.0,0.0038525918498635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015184298157692,0.1257447153329849,-0.0242262855172157,0.0,5.9332709497539327e-05,0.0,0.0,4.727530956268311,0.0,0.0,0.0,0.268711507320404,4.0,0.0,1.0
830160,293.33966064453125,297.1499938964844,293.1499938964844,0.0045767882838845,-342.1928100585937,297.22760009765625,0.5444172620773315,0.050000000745058,0.0458526127040386,295.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847412109375,0.5444172620773315,0.050000000745058,0.0482850074768066,293.39910888671875,297.1499938964844,293.1499938964844,0.0092406328767538,-457.306884765625,301.7054443359375,0.5444172620773315,0.050000000745058,0.0356631428003311,293.19976806640625,297.1499938964844,293.1499938964844,0.0688526779413223,-1806.8262939453125,304.1551513671875,0.739052951335907,0.1198006048798561,0.1145336851477623,293.4372253417969,297.1499938964844,293.1499938964844,0.0016815682174637,-638.9340209960938,293.3323059082031,0.5444172620773315,0.050000000745058,0.2290432900190353,291.0423278808594,291.1499938964844,274.8968505859375,272.3608093261719,286.30084228515625,295.00152587890625,291.21502685546875,1.0,0.1583875566720962,0.9418795704841614,0.9418795704841614,1.0,1.0,-0.5680736303329468,0.2460079342126846,0.3220657110214233,0.0820476040244102,0.0,0.0,0.093193382024765,25.25822257995605,25.0,588.9201049804688,-3708.052978515625,34.82284164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,304.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17676.990234375,18000.0,0.0,0.0,0.0596651993691921,0.0,0.0,0.0,0.0,1.0,0.0026540649123489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031775325536727,0.115846037864685,-0.0126685025170445,0.0,6.055259291315451e-05,0.0,0.0,4.408526420593262,0.0,0.0,0.0,0.2693527042865753,4.0,0.0,1.0
830220,293.3409118652344,297.1499938964844,293.1499938964844,0.0044303401373326,-327.6466064453125,297.3874206542969,0.5444323420524597,0.050000000745058,0.0458525009453296,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45916748046875,0.5444323420524597,0.050000000745058,0.0482848919928073,293.4008178710937,297.1499938964844,293.1499938964844,0.0088794277980923,-440.4459533691406,301.697265625,0.5444323420524597,0.050000000745058,0.0356630571186542,293.19854736328125,297.1499938964844,293.1499938964844,0.0657391846179962,-1743.5260009765625,304.1583557128906,0.7372667789459229,0.1187895238399505,0.1136375069618225,293.4389343261719,297.1499938964844,293.1499938964844,0.0015541998436674,-582.6755981445312,293.5857238769531,0.5444323420524597,0.050000000745058,0.2290427386760711,291.47247314453125,291.1499938964844,274.9012451171875,272.35418701171875,286.305908203125,295.0049743652344,291.49713134765625,1.0,0.1582670211791992,0.9422156810760498,0.9422156810760498,1.0,1.0,-0.5669971704483032,0.2455119490623474,0.3214852213859558,0.0819461196660995,0.0,0.0,0.0133723290637135,25.248271942138672,25.0,328.5474548339844,-3249.4248046875,34.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,303.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.30859375,18000.0,0.0,0.0,0.0629341974854469,0.0,0.0,0.0,0.0,1.0,0.0035790863912552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754452794790268,0.0974019467830658,-0.0219566617161035,0.0,6.387021130649373e-05,0.0,0.0,3.742495536804199,0.0,0.0,0.0,0.2689940333366394,4.0,0.0,1.0
830280,293.3409118652344,297.1499938964844,293.1499938964844,0.0044303401373326,-327.6466064453125,297.3874206542969,0.5444323420524597,0.050000000745058,0.0458525009453296,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45916748046875,0.5444323420524597,0.050000000745058,0.0482848919928073,293.4008178710937,297.1499938964844,293.1499938964844,0.0088794277980923,-440.4459533691406,301.697265625,0.5444323420524597,0.050000000745058,0.0356630571186542,293.19854736328125,297.1499938964844,293.1499938964844,0.0657391846179962,-1743.5260009765625,304.1583557128906,0.7372667789459229,0.1187895238399505,0.1136375069618225,293.4389343261719,297.1499938964844,293.1499938964844,0.0015541998436674,-582.6755981445312,293.5857238769531,0.5444323420524597,0.050000000745058,0.2290427386760711,291.47247314453125,291.1499938964844,274.9012451171875,272.35418701171875,286.305908203125,295.0049743652344,291.49713134765625,1.0,0.1582670211791992,0.9422156810760498,0.9422156810760498,1.0,1.0,-0.5669971704483032,0.2455119490623474,0.3214852213859558,0.0819461196660995,0.0,0.0,0.0133723290637135,25.248271942138672,25.0,328.5474548339844,-3249.4248046875,34.70793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,303.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.30859375,18000.0,0.0,0.0,0.0629341974854469,0.0,0.0,0.0,0.0,1.0,0.0035790863912552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754452794790268,0.0974019467830658,-0.0219566617161035,0.0,6.387021130649373e-05,0.0,0.0,3.742495536804199,0.0,0.0,0.0,0.2689940333366394,4.0,0.0,1.0
830340,293.34161376953125,297.1499938964844,293.1499938964844,0.0043934052810072,-328.09051513671875,297.2500305175781,0.5444000959396362,0.050000000745058,0.0458527468144893,295.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37725830078125,0.5444000959396362,0.050000000745058,0.0482851490378379,293.4031066894531,297.1499938964844,293.1499938964844,0.0088739963248372,-444.319580078125,301.5794982910156,0.5444000959396362,0.050000000745058,0.0356632471084594,293.19793701171875,297.1499938964844,293.1499938964844,0.0664205178618431,-1760.0943603515625,304.1540222167969,0.7351276278495789,0.1176816597580909,0.1125929281115531,293.4400939941406,297.1499938964844,293.1499938964844,0.001450257608667,-548.6958618164062,293.37432861328125,0.5444000959396362,0.050000000745058,0.229043960571289,291.34100341796875,291.1499938964844,274.9046630859375,272.3477478027344,286.31024169921875,295.0082397460937,291.0802917480469,1.0,0.1581469476222992,0.9425517916679382,0.9425517916679382,1.0,1.0,-0.5657458901405334,0.2449436634778976,0.320802241563797,0.0818065181374549,0.0,0.0,0.0,25.246301651000977,25.0,-1119.177978515625,-0.0,34.58393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,298.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.107421875,18000.0,0.0,0.0,0.063827283680439,0.0,0.0,0.0,0.0,1.0,0.0110284630209207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001412512938259,0.0658406317234039,-0.0656993836164474,0.0,6.477657734649256e-05,0.0,0.0,2.529799699783325,0.0,0.0,0.0,0.2662647366523742,4.0,0.0,1.0
830400,293.34161376953125,297.1499938964844,293.1499938964844,0.0043934052810072,-328.09051513671875,297.2500305175781,0.5444000959396362,0.050000000745058,0.0458527468144893,295.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37725830078125,0.5444000959396362,0.050000000745058,0.0482851490378379,293.4031066894531,297.1499938964844,293.1499938964844,0.0088739963248372,-444.319580078125,301.5794982910156,0.5444000959396362,0.050000000745058,0.0356632471084594,293.19793701171875,297.1499938964844,293.1499938964844,0.0664205178618431,-1760.0943603515625,304.1540222167969,0.7351276278495789,0.1176816597580909,0.1125929281115531,293.4400939941406,297.1499938964844,293.1499938964844,0.001450257608667,-548.6958618164062,293.37432861328125,0.5444000959396362,0.050000000745058,0.229043960571289,291.34100341796875,291.1499938964844,274.9046630859375,272.3477478027344,286.31024169921875,295.0082397460937,291.0802917480469,1.0,0.1581469476222992,0.9425517916679382,0.9425517916679382,1.0,1.0,-0.5657458901405334,0.2449436634778976,0.320802241563797,0.0818065181374549,0.0,0.0,0.0,25.246301651000977,25.0,-1119.177978515625,-0.0,34.58393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,298.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.107421875,18000.0,0.0,0.0,0.063827283680439,0.0,0.0,0.0,0.0,1.0,0.0110284630209207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001412512938259,0.0658406317234039,-0.0656993836164474,0.0,6.477657734649256e-05,0.0,0.0,2.529799699783325,0.0,0.0,0.0,0.2662647366523742,4.0,0.0,1.0
830460,293.3362121582031,297.1499938964844,293.1499938964844,0.0044983057305216,-341.4376220703125,296.8293151855469,0.5444190502166748,0.050000000745058,0.0458526089787483,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.5444190502166748,0.050000000745058,0.0482850037515163,293.4013366699219,297.1499938964844,293.1499938964844,0.0090752625837922,-458.6287231445313,301.3562316894531,0.5444190502166748,0.050000000745058,0.0356631390750408,293.1958312988281,297.1499938964844,293.1499938964844,0.068861685693264,-1812.642578125,304.14990234375,0.7334251403808594,0.1168902888894081,0.1117411404848098,293.4352722167969,297.1499938964844,293.1499938964844,0.0014915545471012,-574.570068359375,292.7103576660156,0.5444190502166748,0.050000000745058,0.2290432751178741,290.65966796875,291.1499938964844,274.9070129394531,272.3414611816406,286.3096923828125,295.0047302246094,290.8766174316406,1.0,0.1580310612916946,0.9437938332557678,0.9437938332557678,1.0,1.0,-0.5647222995758057,0.2444876432418823,0.3202346563339233,0.0817274004220962,0.0,0.0,0.1282642632722854,25.2359619140625,25.0,388.5261840820313,-3749.6533203125,34.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,304.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17440.36328125,18000.0,0.0,0.0,0.0580014027655124,0.0,0.0,0.0,0.0,1.0,0.003442476503551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051590144634246,0.1252535134553909,-0.0200944989919662,0.0,5.8864050515694544e-05,0.0,0.0,4.718944549560547,0.0,0.0,0.0,0.2689211964607239,4.0,0.0,1.0
830520,293.3362121582031,297.1499938964844,293.1499938964844,0.0044983057305216,-341.4376220703125,296.8293151855469,0.5444190502166748,0.050000000745058,0.0458526089787483,295.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6304626464844,0.5444190502166748,0.050000000745058,0.0482850037515163,293.4013366699219,297.1499938964844,293.1499938964844,0.0090752625837922,-458.6287231445313,301.3562316894531,0.5444190502166748,0.050000000745058,0.0356631390750408,293.1958312988281,297.1499938964844,293.1499938964844,0.068861685693264,-1812.642578125,304.14990234375,0.7334251403808594,0.1168902888894081,0.1117411404848098,293.4352722167969,297.1499938964844,293.1499938964844,0.0014915545471012,-574.570068359375,292.7103576660156,0.5444190502166748,0.050000000745058,0.2290432751178741,290.65966796875,291.1499938964844,274.9070129394531,272.3414611816406,286.3096923828125,295.0047302246094,290.8766174316406,1.0,0.1580310612916946,0.9437938332557678,0.9437938332557678,1.0,1.0,-0.5647222995758057,0.2444876432418823,0.3202346563339233,0.0817274004220962,0.0,0.0,0.1282642632722854,25.2359619140625,25.0,388.5261840820313,-3749.6533203125,34.47434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,304.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17440.36328125,18000.0,0.0,0.0,0.0580014027655124,0.0,0.0,0.0,0.0,1.0,0.003442476503551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051590144634246,0.1252535134553909,-0.0200944989919662,0.0,5.8864050515694544e-05,0.0,0.0,4.718944549560547,0.0,0.0,0.0,0.2689211964607239,4.0,0.0,1.0
830580,293.3362121582031,297.1499938964844,293.1499938964844,0.0043039643205702,-319.6852111816406,297.1622314453125,0.5444680452346802,0.050000000745058,0.045852243900299,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.5444680452346802,0.050000000745058,0.0482846237719059,293.4017028808594,297.1499938964844,293.1499938964844,0.0085637280717492,-431.6032104492188,301.421630859375,0.5444680452346802,0.050000000745058,0.0356628559529781,293.1939697265625,297.1499938964844,293.1499938964844,0.0639981180429458,-1712.307373046875,304.1576538085937,0.732079803943634,0.116109475493431,0.1110528707504272,293.4358215332031,297.1499938964844,293.1499938964844,0.0013564112596213,-509.7313232421875,293.230712890625,0.5444680452346802,0.050000000745058,0.2290414571762085,291.38922119140625,291.1499938964844,274.9080505371094,272.3353881835937,286.3114929199219,295.005615234375,291.45367431640625,1.0,0.1579236835241317,0.9450358748435974,0.9450358748435974,1.0,1.0,-0.5638929605484009,0.2441137135028839,0.3197792172431946,0.0816875547170639,0.0,0.0,0.0393686406314373,25.22118377685547,25.0,474.1345825195313,-3395.658447265625,34.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,303.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.0612426064908504,0.0,0.0,0.0,0.0,1.0,0.0031051808036863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847392678260803,0.1018388867378234,-0.0170996189117431,0.0,6.215345638338476e-05,0.0,0.0,3.908732891082764,0.0,0.0,0.0,0.2692337036132812,4.0,0.0,1.0
830640,293.3362121582031,297.1499938964844,293.1499938964844,0.0043039643205702,-319.6852111816406,297.1622314453125,0.5444680452346802,0.050000000745058,0.045852243900299,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597412109375,0.5444680452346802,0.050000000745058,0.0482846237719059,293.4017028808594,297.1499938964844,293.1499938964844,0.0085637280717492,-431.6032104492188,301.421630859375,0.5444680452346802,0.050000000745058,0.0356628559529781,293.1939697265625,297.1499938964844,293.1499938964844,0.0639981180429458,-1712.307373046875,304.1576538085937,0.732079803943634,0.116109475493431,0.1110528707504272,293.4358215332031,297.1499938964844,293.1499938964844,0.0013564112596213,-509.7313232421875,293.230712890625,0.5444680452346802,0.050000000745058,0.2290414571762085,291.38922119140625,291.1499938964844,274.9080505371094,272.3353881835937,286.3114929199219,295.005615234375,291.45367431640625,1.0,0.1579236835241317,0.9450358748435974,0.9450358748435974,1.0,1.0,-0.5638929605484009,0.2441137135028839,0.3197792172431946,0.0816875547170639,0.0,0.0,0.0393686406314373,25.22118377685547,25.0,474.1345825195313,-3395.658447265625,34.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,303.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.0612426064908504,0.0,0.0,0.0,0.0,1.0,0.0031051808036863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847392678260803,0.1018388867378234,-0.0170996189117431,0.0,6.215345638338476e-05,0.0,0.0,3.908732891082764,0.0,0.0,0.0,0.2692337036132812,4.0,0.0,1.0
830700,293.33697509765625,297.1499938964844,293.1499938964844,0.0042564957402646,-315.4541015625,297.1839904785156,0.5444632768630981,0.050000000745058,0.045852281153202,295.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4791564941406,0.5444632768630981,0.050000000745058,0.0482846610248088,293.40289306640625,297.1499938964844,293.1499938964844,0.0084553025662899,-426.8532104492188,301.3975830078125,0.5444632768630981,0.050000000745058,0.0356628857553005,293.193603515625,297.1499938964844,293.1499938964844,0.0631236433982849,-1695.1732177734375,304.1578369140625,0.7311959862709045,0.1156275048851966,0.110620841383934,293.4367980957031,297.1499938964844,293.1499938964844,0.0013058476615697,-489.2936706542969,293.26611328125,0.5444632768630981,0.050000000745058,0.229041650891304,291.48992919921875,291.1499938964844,274.9080505371094,272.3323974609375,286.312744140625,295.00738525390625,291.5097045898437,1.0,0.157870665192604,0.9456568956375122,0.9456568956375122,1.0,1.0,-0.5633748173713684,0.2438841462135315,0.3194906711578369,0.0816444158554077,0.0,0.0,0.0060243117623031,25.218759536743164,25.0,301.33795166015625,-3202.128662109375,34.32699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,302.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18120.404296875,18000.0,0.0,0.0,0.0628134906291961,0.0,0.0,0.0,0.0,1.0,0.0037300686817616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731952413916587,0.0967124700546264,-0.0235172249376773,0.0,6.374770600814372e-05,0.0,0.0,3.715713024139404,0.0,0.0,0.0,0.2689245641231537,4.0,0.0,1.0
830760,293.3375549316406,297.1499938964844,293.1499938964844,0.0042240438051521,-313.084228515625,297.1643371582031,0.5444480776786804,0.050000000745058,0.0458523966372013,295.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5125427246094,0.5444480776786804,0.050000000745058,0.0482847839593887,293.4041442871094,297.1499938964844,293.1499938964844,0.0083860447630286,-424.4493408203125,301.35693359375,0.5444480776786804,0.050000000745058,0.0356629751622676,293.1933288574219,297.1499938964844,293.1499938964844,0.0626627951860427,-1686.6788330078125,304.1572265625,0.7302295565605164,0.1151263937354087,0.1101546660065651,293.4376220703125,297.1499938964844,293.1499938964844,0.0012615551240742,-472.5315246582031,293.236572265625,0.5444480776786804,0.050000000745058,0.2290422171354293,291.51422119140625,291.1499938964844,274.9076538085937,272.3294677734375,286.3140869140625,295.00897216796875,291.4931030273437,1.0,0.1578175872564315,0.9453738927841188,0.9453738927841188,1.0,1.0,-0.5628164410591125,0.2436233311891555,0.3191931247711181,0.0815765187144279,0.0,0.0,0.0,25.218061447143555,25.0,-98.8022918701172,-1124.62255859375,34.272220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,299.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18745.326171875,18000.0,0.0,0.0,0.0639562085270881,0.0,0.0,0.0,0.0,1.0,0.008319322951138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104952305555343,0.0659249946475029,-0.0554297678172588,0.0,6.490742089226842e-05,0.0,0.0,2.5551769733428955,0.0,0.0,0.0,0.2672669589519501,4.0,0.0,1.0
830820,293.3338317871094,297.1499938964844,293.1499938964844,0.0043568918481469,-334.95025634765625,296.5565490722656,0.5444334149360657,0.050000000745058,0.0458525083959102,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.5444334149360657,0.050000000745058,0.0482848994433879,293.40399169921875,297.1499938964844,293.1499938964844,0.0088167218491435,-455.32269287109375,301.0439758300781,0.5444334149360657,0.050000000745058,0.0356630645692348,293.1920471191406,297.1499938964844,293.1499938964844,0.0684894993901252,-1810.1466064453125,304.1451110839844,0.7284255027770996,0.1142849624156951,0.1092813611030578,293.4344177246094,297.1499938964844,293.1499938964844,0.0012281184317544,-478.06787109375,292.2820739746094,0.5444334149360657,0.050000000745058,0.2290427833795547,290.5198974609375,291.1499938964844,274.9056091308594,272.32379150390625,286.3138732910156,295.0078125,290.46630859375,1.0,0.157712697982788,0.9448078274726868,0.9448078274726868,1.0,1.0,-0.561769425868988,0.2431308776140213,0.3186385333538055,0.0814485624432563,0.0,0.0,0.1149594187736511,25.21403694152832,25.0,-268.0765380859375,-3435.80517578125,34.167083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,301.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17477.15234375,18000.0,0.0,0.0,0.057932686060667,0.0,0.0,0.0,0.0,1.0,0.0056868661195039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835303366184234,0.123034156858921,-0.0395038202404975,0.0,5.87943104619626e-05,0.0,0.0,4.605447769165039,0.0,0.0,0.0,0.2679434418678283,4.0,0.0,1.0
