time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3338317871094,297.1499938964844,293.1499938964844,0.0043568918481469,-334.95025634765625,296.5565490722656,0.5444334149360657,0.050000000745058,0.0458525083959102,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.5444334149360657,0.050000000745058,0.0482848994433879,293.40399169921875,297.1499938964844,293.1499938964844,0.0088167218491435,-455.32269287109375,301.0439758300781,0.5444334149360657,0.050000000745058,0.0356630645692348,293.1920471191406,297.1499938964844,293.1499938964844,0.0684894993901252,-1810.1466064453125,304.1451110839844,0.7284255027770996,0.1142849624156951,0.1092813611030578,293.4344177246094,297.1499938964844,293.1499938964844,0.0012281184317544,-478.06787109375,292.2820739746094,0.5444334149360657,0.050000000745058,0.2290427833795547,290.5198974609375,291.1499938964844,274.9056091308594,272.32379150390625,286.3138732910156,295.0078125,290.46630859375,1.0,0.157712697982788,0.9448078274726868,0.9448078274726868,1.0,1.0,-0.561769425868988,0.2431308776140213,0.3186385333538055,0.0814485624432563,0.0,0.0,0.1149594187736511,25.21403694152832,25.0,-268.0765380859375,-3435.80517578125,34.167083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,301.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17477.15234375,18000.0,0.0,0.0,0.057932686060667,0.0,0.0,0.0,0.0,1.0,0.0056868661195039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835303366184234,0.123034156858921,-0.0395038202404975,0.0,5.87943104619626e-05,0.0,0.0,4.605447769165039,0.0,0.0,0.0,0.2679434418678283,4.0,0.0,1.0
830940,293.33111572265625,297.1499938964844,293.1499938964844,0.0042022070847451,-314.4073181152344,296.8804016113281,0.5444991588592529,0.050000000745058,0.0458520203828811,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5444991588592529,0.050000000745058,0.0482843853533268,293.4025573730469,297.1499938964844,293.1499938964844,0.0083080288022756,-425.7378845214844,301.1163635253906,0.5444991588592529,0.050000000745058,0.0356626845896244,293.1895751953125,297.1499938964844,293.1499938964844,0.0630326569080352,-1696.8521728515625,304.1557312011719,0.7273649573326111,0.1137206628918647,0.1087335795164108,293.4323425292969,297.1499938964844,293.1499938964844,0.0011692665284499,-441.9648742675781,292.7826538085937,0.5444991588592529,0.050000000745058,0.2290403395891189,291.20068359375,291.1499938964844,274.9017944335937,272.318359375,286.31231689453125,295.0048217773437,291.3338623046875,1.0,0.1576165556907653,0.9442417621612548,0.9442417621612548,1.0,1.0,-0.5611073970794678,0.2428015172481537,0.3183059096336365,0.0813957676291465,0.0,0.0,0.0724117308855056,25.19705581665039,25.0,590.673583984375,-3582.0400390625,34.08694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,304.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.796875,18000.0,0.0,0.0,0.0595688894391059,0.0,0.0,0.0,0.0,1.0,0.0027310946024954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967353656888008,0.1101673245429992,-0.0134319560602307,0.0,6.045485133654438e-05,0.0,0.0,4.209488868713379,0.0,0.0,0.0,0.2693775296211242,4.0,0.0,1.0
831000,293.33111572265625,297.1499938964844,293.1499938964844,0.0042022070847451,-314.4073181152344,296.8804016113281,0.5444991588592529,0.050000000745058,0.0458520203828811,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5444991588592529,0.050000000745058,0.0482843853533268,293.4025573730469,297.1499938964844,293.1499938964844,0.0083080288022756,-425.7378845214844,301.1163635253906,0.5444991588592529,0.050000000745058,0.0356626845896244,293.1895751953125,297.1499938964844,293.1499938964844,0.0630326569080352,-1696.8521728515625,304.1557312011719,0.7273649573326111,0.1137206628918647,0.1087335795164108,293.4323425292969,297.1499938964844,293.1499938964844,0.0011692665284499,-441.9648742675781,292.7826538085937,0.5444991588592529,0.050000000745058,0.2290403395891189,291.20068359375,291.1499938964844,274.9017944335937,272.318359375,286.31231689453125,295.0048217773437,291.3338623046875,1.0,0.1576165556907653,0.9442417621612548,0.9442417621612548,1.0,1.0,-0.5611073970794678,0.2428015172481537,0.3183059096336365,0.0813957676291465,0.0,0.0,0.0724117308855056,25.19705581665039,25.0,590.673583984375,-3582.0400390625,34.08694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,304.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.796875,18000.0,0.0,0.0,0.0595688894391059,0.0,0.0,0.0,0.0,1.0,0.0027310946024954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967353656888008,0.1101673245429992,-0.0134319560602307,0.0,6.045485133654438e-05,0.0,0.0,4.209488868713379,0.0,0.0,0.0,0.2693775296211242,4.0,0.0,1.0
831060,293.3324279785156,297.1499938964844,293.1499938964844,0.0040906658396124,-303.7182006835937,296.9859619140625,0.5445048809051514,0.050000000745058,0.0458519831299781,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49517822265625,0.5445048809051514,0.050000000745058,0.0482843443751335,293.4046936035156,297.1499938964844,293.1499938964844,0.0080545954406261,-413.32269287109375,301.0965881347656,0.5445048809051514,0.050000000745058,0.0356626510620117,293.1886291503906,297.1499938964844,293.1499938964844,0.0608638748526573,-1653.8387451171875,304.1572570800781,0.7259043455123901,0.1129120513796806,0.1080255806446075,293.43414306640625,297.1499938964844,293.1499938964844,0.0010604133130982,-397.1600341796875,292.9486083984375,0.5445048809051514,0.050000000745058,0.2290401458740234,291.503662109375,291.1499938964844,274.8960266113281,272.31317138671875,286.3123474121094,295.0074768066406,291.5190734863281,1.0,0.1575241833925247,0.9445836544036864,0.9445836544036864,1.0,1.0,-0.5602574348449707,0.2424124926328659,0.317844957113266,0.0813124850392341,0.0,0.0,0.0,25.190399169921875,25.0,270.8826904296875,-3157.40966796875,33.998661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,302.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18132.91015625,18000.0,0.0,0.0,0.0628950223326683,0.0,0.0,0.0,0.0,1.0,0.0038867089897394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709779784083366,0.096103623509407,-0.0251256451010704,0.0,6.383045547408983e-05,0.0,0.0,3.691630125045776,0.0,0.0,0.0,0.2688479721546173,4.0,0.0,1.0
831120,293.3324279785156,297.1499938964844,293.1499938964844,0.0040906658396124,-303.7182006835937,296.9859619140625,0.5445048809051514,0.050000000745058,0.0458519831299781,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49517822265625,0.5445048809051514,0.050000000745058,0.0482843443751335,293.4046936035156,297.1499938964844,293.1499938964844,0.0080545954406261,-413.32269287109375,301.0965881347656,0.5445048809051514,0.050000000745058,0.0356626510620117,293.1886291503906,297.1499938964844,293.1499938964844,0.0608638748526573,-1653.8387451171875,304.1572570800781,0.7259043455123901,0.1129120513796806,0.1080255806446075,293.43414306640625,297.1499938964844,293.1499938964844,0.0010604133130982,-397.1600341796875,292.9486083984375,0.5445048809051514,0.050000000745058,0.2290401458740234,291.503662109375,291.1499938964844,274.8960266113281,272.31317138671875,286.3123474121094,295.0074768066406,291.5190734863281,1.0,0.1575241833925247,0.9445836544036864,0.9445836544036864,1.0,1.0,-0.5602574348449707,0.2424124926328659,0.317844957113266,0.0813124850392341,0.0,0.0,0.0,25.190399169921875,25.0,270.8826904296875,-3157.40966796875,33.998661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,302.6855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18132.91015625,18000.0,0.0,0.0,0.0628950223326683,0.0,0.0,0.0,0.0,1.0,0.0038867089897394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709779784083366,0.096103623509407,-0.0251256451010704,0.0,6.383045547408983e-05,0.0,0.0,3.691630125045776,0.0,0.0,0.0,0.2688479721546173,4.0,0.0,1.0
831180,293.3316955566406,297.1499938964844,293.1499938964844,0.0041098999790847,-312.380126953125,296.65643310546875,0.5444761514663696,0.050000000745058,0.0458521991968154,295.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5444761514663696,0.050000000745058,0.0482845716178417,293.4064025878906,297.1499938964844,293.1499938964844,0.0082209091633558,-428.9909973144531,300.88800048828125,0.5444761514663696,0.050000000745058,0.0356628224253654,293.1879577636719,297.1499938964844,293.1499938964844,0.0641121566295623,-1722.8721923828125,304.1487731933594,0.7241658568382263,0.1120677962899208,0.1072070449590683,293.4339294433594,297.1499938964844,293.1499938964844,0.0009494081605225,-364.1044921875,292.4315795898437,0.5444761514663696,0.050000000745058,0.2290412336587906,291.0316467285156,291.1499938964844,274.8881530761719,272.3082275390625,286.31011962890625,295.00860595703125,290.6707458496094,1.0,0.1574317365884781,0.9449254870414734,0.9449254870414734,1.0,1.0,-0.5592771768569946,0.2419738322496414,0.317303329706192,0.0811930894851684,0.0,0.0,0.0253510680049657,25.189393997192383,25.0,-1395.18896484375,-1571.0587158203125,33.90338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,298.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18279.373046875,18000.0,0.0,0.0,0.0616602264344692,0.0,0.0,0.0,0.0,1.0,0.0110603896901011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156574379652738,0.0809691324830055,-0.0653116926550865,0.0,6.257728819036856e-05,0.0,0.0,3.07188081741333,0.0,0.0,0.0,0.2662069797515869,4.0,0.0,1.0
831240,293.3316955566406,297.1499938964844,293.1499938964844,0.0041098999790847,-312.380126953125,296.65643310546875,0.5444761514663696,0.050000000745058,0.0458521991968154,295.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5444761514663696,0.050000000745058,0.0482845716178417,293.4064025878906,297.1499938964844,293.1499938964844,0.0082209091633558,-428.9909973144531,300.88800048828125,0.5444761514663696,0.050000000745058,0.0356628224253654,293.1879577636719,297.1499938964844,293.1499938964844,0.0641121566295623,-1722.8721923828125,304.1487731933594,0.7241658568382263,0.1120677962899208,0.1072070449590683,293.4339294433594,297.1499938964844,293.1499938964844,0.0009494081605225,-364.1044921875,292.4315795898437,0.5444761514663696,0.050000000745058,0.2290412336587906,291.0316467285156,291.1499938964844,274.8881530761719,272.3082275390625,286.31011962890625,295.00860595703125,290.6707458496094,1.0,0.1574317365884781,0.9449254870414734,0.9449254870414734,1.0,1.0,-0.5592771768569946,0.2419738322496414,0.317303329706192,0.0811930894851684,0.0,0.0,0.0253510680049657,25.189393997192383,25.0,-1395.18896484375,-1571.0587158203125,33.90338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,298.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18279.373046875,18000.0,0.0,0.0,0.0616602264344692,0.0,0.0,0.0,0.0,1.0,0.0110603896901011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0156574379652738,0.0809691324830055,-0.0653116926550865,0.0,6.257728819036856e-05,0.0,0.0,3.07188081741333,0.0,0.0,0.0,0.2662069797515869,4.0,0.0,1.0
831300,293.3280029296875,297.1499938964844,293.1499938964844,0.0042025712318718,-323.4336242675781,296.3240051269531,0.5444863438606262,0.050000000745058,0.0458521246910095,295.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321044921875,0.5444863438606262,0.050000000745058,0.0482844933867454,293.4049987792969,297.1499938964844,293.1499938964844,0.0083841206505894,-440.5225830078125,300.71014404296875,0.5444863438606262,0.050000000745058,0.0356627628207206,293.1868591308594,297.1499938964844,293.1499938964844,0.0661779716610908,-1766.361083984375,304.1454772949219,0.723506510257721,0.1118043735623359,0.1068883165717125,293.4305419921875,297.1499938964844,293.1499938964844,0.0010018212487921,-389.5125732421875,291.9051208496094,0.5444863438606262,0.050000000745058,0.2290408611297607,290.48974609375,291.1499938964844,274.8833312988281,272.3058776855469,286.3065795898437,295.0057067871094,290.5666809082031,1.0,0.1573871076107025,0.9450963735580444,0.9450963735580444,1.0,1.0,-0.5588939189910889,0.2418008148670196,0.3170930743217468,0.0811518654227256,0.0,0.0,0.1285513788461685,25.184814453125,25.0,-12.200937271118164,-3544.850341796875,33.862205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298156738281,302.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17430.51171875,18000.0,0.0,0.0,0.0573189631104469,0.0,0.0,0.0,0.0,1.0,0.0049321544356644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913102254271507,0.1255041658878326,-0.0341939367353916,0.0,5.817145938635804e-05,0.0,0.0,4.701787948608398,0.0,0.0,0.0,0.2682579159736633,4.0,0.0,1.0
831360,293.32598876953125,297.1499938964844,293.1499938964844,0.0041268425993621,-312.4552307128906,296.5187683105469,0.5445244908332825,0.050000000745058,0.0458518415689468,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82061767578125,0.5445244908332825,0.050000000745058,0.0482841953635215,293.4038391113281,297.1499938964844,293.1499938964844,0.00812026578933,-423.9665222167969,300.7656555175781,0.5445244908332825,0.050000000745058,0.035662543028593,293.1854553222656,297.1499938964844,293.1499938964844,0.0630951821804046,-1702.2911376953125,304.15191650390625,0.7231107950210571,0.111610323190689,0.1066819801926612,293.4289245605469,297.1499938964844,293.1499938964844,0.0009874640963971,-377.3185119628906,292.2051086425781,0.5445244908332825,0.050000000745058,0.2290394455194473,290.874755859375,291.1499938964844,274.8779602050781,272.3035888671875,286.3031921386719,295.0030822753906,291.08544921875,1.0,0.1573453098535537,0.945268213748932,0.945268213748932,1.0,1.0,-0.5586435794830322,0.2416841685771942,0.316959410905838,0.0811364874243736,0.0,0.0,0.110773004591465,25.17572784423828,25.0,555.906005859375,-3742.31982421875,33.82953643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,304.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17547.1953125,18000.0,0.0,0.0,0.0580083951354026,0.0,0.0,0.0,0.0,1.0,0.0028558762278407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067607998847961,0.1212041974067688,-0.0144434012472629,0.0,5.887114457436837e-05,0.0,0.0,4.5915937423706055,0.0,0.0,0.0,0.2692463099956512,4.0,0.0,1.0
831420,293.3265686035156,297.1499938964844,293.1499938964844,0.003970980644226,-295.7073059082031,296.7887268066406,0.5445655584335327,0.050000000745058,0.0458515360951423,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5445655584335327,0.050000000745058,0.0482838749885559,293.4050598144531,297.1499938964844,293.1499938964844,0.00775698851794,-403.52587890625,300.8236694335937,0.5445655584335327,0.050000000745058,0.0356623046100139,293.1839599609375,297.1499938964844,293.1499938964844,0.059567917138338,-1630.938232421875,304.1568298339844,0.7221185564994812,0.1110236123204231,0.1061936020851135,293.4300842285156,297.1499938964844,293.1499938964844,0.0008642530883662,-324.1807556152344,292.6255798339844,0.5445655584335327,0.050000000745058,0.2290379256010055,291.4503479003906,291.1499938964844,274.86529541015625,272.2992248535156,286.2989196777344,295.0038757324219,291.49127197265625,1.0,0.1572660654783249,0.9456118941307068,0.9456118941307068,1.0,1.0,-0.5580546855926514,0.2414173036813736,0.3166373968124389,0.0810800269246101,0.0,0.0,0.0232111010700464,25.163738250732425,25.0,401.2622985839844,-3289.09130859375,33.76166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,303.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.443359375,18000.0,0.0,0.0,0.0615712851285934,0.0,0.0,0.0,0.0,1.0,0.00338657037355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790429264307022,0.0990095138549804,-0.0199665874242782,0.0,6.248702993616462e-05,0.0,0.0,3.8037405014038086,0.0,0.0,0.0,0.2691125273704529,4.0,0.0,1.0
831480,293.3265686035156,297.1499938964844,293.1499938964844,0.003970980644226,-295.7073059082031,296.7887268066406,0.5445655584335327,0.050000000745058,0.0458515360951423,295.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5445655584335327,0.050000000745058,0.0482838749885559,293.4050598144531,297.1499938964844,293.1499938964844,0.00775698851794,-403.52587890625,300.8236694335937,0.5445655584335327,0.050000000745058,0.0356623046100139,293.1839599609375,297.1499938964844,293.1499938964844,0.059567917138338,-1630.938232421875,304.1568298339844,0.7221185564994812,0.1110236123204231,0.1061936020851135,293.4300842285156,297.1499938964844,293.1499938964844,0.0008642530883662,-324.1807556152344,292.6255798339844,0.5445655584335327,0.050000000745058,0.2290379256010055,291.4503479003906,291.1499938964844,274.86529541015625,272.2992248535156,286.2989196777344,295.0038757324219,291.49127197265625,1.0,0.1572660654783249,0.9456118941307068,0.9456118941307068,1.0,1.0,-0.5580546855926514,0.2414173036813736,0.3166373968124389,0.0810800269246101,0.0,0.0,0.0232111010700464,25.163738250732425,25.0,401.2622985839844,-3289.09130859375,33.76166534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,303.434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.443359375,18000.0,0.0,0.0,0.0615712851285934,0.0,0.0,0.0,0.0,1.0,0.00338657037355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790429264307022,0.0990095138549804,-0.0199665874242782,0.0,6.248702993616462e-05,0.0,0.0,3.8037405014038086,0.0,0.0,0.0,0.2691125273704529,4.0,0.0,1.0
831540,293.3274230957031,297.1499938964844,293.1499938964844,0.0039120530709624,-292.0826110839844,296.7370910644531,0.5445420742034912,0.050000000745058,0.0458517149090766,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5445420742034912,0.050000000745058,0.0482840612530708,293.4075927734375,297.1499938964844,293.1499938964844,0.0076551297679543,-400.641357421875,300.7350769042969,0.5445420742034912,0.050000000745058,0.035662442445755,293.18341064453125,297.1499938964844,293.1499938964844,0.0592757761478424,-1626.6192626953125,304.15484619140625,0.7206147909164429,0.1102709621191024,0.1055014580488205,293.4314880371094,297.1499938964844,293.1499938964844,0.0007640268886461,-287.1464233398437,292.5433959960937,0.5445420742034912,0.050000000745058,0.229038804769516,291.4683532714844,291.1499938964844,274.8500061035156,272.2951354980469,286.29351806640625,295.005615234375,291.32403564453125,1.0,0.1571869999170303,0.9459555745124816,0.9459555745124816,1.0,1.0,-0.55722576379776,0.2410560548305511,0.3161696791648865,0.0809605494141578,0.0,0.0,0.0,25.162443161010746,25.0,-743.8387451171875,-8.34280014038086,33.681053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,298.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18717.779296875,18000.0,0.0,0.0,0.0636437609791755,0.0,0.0,0.0,0.0,1.0,0.0101970834657549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007222861167974,0.0638569891452789,-0.0631347000598907,0.0,6.459032738348469e-05,0.0,0.0,2.4633750915527344,0.0,0.0,0.0,0.2665926218032837,4.0,0.0,1.0
831600,293.3274230957031,297.1499938964844,293.1499938964844,0.0039120530709624,-292.0826110839844,296.7370910644531,0.5445420742034912,0.050000000745058,0.0458517149090766,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5445420742034912,0.050000000745058,0.0482840612530708,293.4075927734375,297.1499938964844,293.1499938964844,0.0076551297679543,-400.641357421875,300.7350769042969,0.5445420742034912,0.050000000745058,0.035662442445755,293.18341064453125,297.1499938964844,293.1499938964844,0.0592757761478424,-1626.6192626953125,304.15484619140625,0.7206147909164429,0.1102709621191024,0.1055014580488205,293.4314880371094,297.1499938964844,293.1499938964844,0.0007640268886461,-287.1464233398437,292.5433959960937,0.5445420742034912,0.050000000745058,0.229038804769516,291.4683532714844,291.1499938964844,274.8500061035156,272.2951354980469,286.29351806640625,295.005615234375,291.32403564453125,1.0,0.1571869999170303,0.9459555745124816,0.9459555745124816,1.0,1.0,-0.55722576379776,0.2410560548305511,0.3161696791648865,0.0809605494141578,0.0,0.0,0.0,25.162443161010746,25.0,-743.8387451171875,-8.34280014038086,33.681053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,298.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18717.779296875,18000.0,0.0,0.0,0.0636437609791755,0.0,0.0,0.0,0.0,1.0,0.0101970834657549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007222861167974,0.0638569891452789,-0.0631347000598907,0.0,6.459032738348469e-05,0.0,0.0,2.4633750915527344,0.0,0.0,0.0,0.2665926218032837,4.0,0.0,1.0
831660,293.3216247558594,297.1499938964844,293.1499938964844,0.0040456838905811,-311.1553039550781,296.1343078613281,0.5445512533187866,0.050000000745058,0.0458516478538513,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.5445512533187866,0.050000000745058,0.0482839941978454,293.4059143066406,297.1499938964844,293.1499938964844,0.0079550286754965,-424.3560791015625,300.38995361328125,0.5445512533187866,0.050000000745058,0.0356623940169811,293.181640625,297.1499938964844,293.1499938964844,0.0639886036515235,-1724.6572265625,304.146240234375,0.7193927764892578,0.1097815781831741,0.1049312353134155,293.42633056640625,297.1499938964844,293.1499938964844,0.0007721746223978,-299.4123229980469,291.5873413085937,0.5445512533187866,0.050000000745058,0.2290384769439697,290.51959228515625,291.1499938964844,274.8326721191406,272.2906188964844,286.282470703125,295.0010681152344,290.677978515625,1.0,0.1571102738380432,0.9479416012763976,0.9479416012763976,1.0,1.0,-0.5565407276153564,0.2407853156328201,0.3157553970813751,0.0808921605348587,0.0,0.0,0.1335249245166778,25.15572738647461,25.0,169.423583984375,-3634.082275390625,33.609188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,303.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17410.8359375,18000.0,0.0,0.0,0.0571859143674373,0.0,0.0,0.0,0.0,1.0,0.004301477689296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978823155164718,0.126517191529274,-0.0286348760128021,0.0,5.803643580293283e-05,0.0,0.0,4.747257232666016,0.0,0.0,0.0,0.2685353457927704,4.0,0.0,1.0
831720,293.3216247558594,297.1499938964844,293.1499938964844,0.0040456838905811,-311.1553039550781,296.1343078613281,0.5445512533187866,0.050000000745058,0.0458516478538513,295.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.5323486328125,0.5445512533187866,0.050000000745058,0.0482839941978454,293.4059143066406,297.1499938964844,293.1499938964844,0.0079550286754965,-424.3560791015625,300.38995361328125,0.5445512533187866,0.050000000745058,0.0356623940169811,293.181640625,297.1499938964844,293.1499938964844,0.0639886036515235,-1724.6572265625,304.146240234375,0.7193927764892578,0.1097815781831741,0.1049312353134155,293.42633056640625,297.1499938964844,293.1499938964844,0.0007721746223978,-299.4123229980469,291.5873413085937,0.5445512533187866,0.050000000745058,0.2290384769439697,290.51959228515625,291.1499938964844,274.8326721191406,272.2906188964844,286.282470703125,295.0010681152344,290.677978515625,1.0,0.1571102738380432,0.9479416012763976,0.9479416012763976,1.0,1.0,-0.5565407276153564,0.2407853156328201,0.3157553970813751,0.0808921605348587,0.0,0.0,0.1335249245166778,25.15572738647461,25.0,169.423583984375,-3634.082275390625,33.609188079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,303.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17410.8359375,18000.0,0.0,0.0,0.0571859143674373,0.0,0.0,0.0,0.0,1.0,0.004301477689296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978823155164718,0.126517191529274,-0.0286348760128021,0.0,5.803643580293283e-05,0.0,0.0,4.747257232666016,0.0,0.0,0.0,0.2685353457927704,4.0,0.0,1.0
831780,293.3200988769531,297.1499938964844,293.1499938964844,0.003872150555253,-289.8457336425781,296.54791259765625,0.5446246862411499,0.050000000745058,0.0458511039614677,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.5446246862411499,0.050000000745058,0.0482834205031394,293.4053039550781,297.1499938964844,293.1499938964844,0.0075023816898465,-395.8775634765625,300.5242919921875,0.5446246862411499,0.050000000745058,0.0356619693338871,293.1793518066406,297.1499938964844,293.1499938964844,0.0589202865958213,-1620.81005859375,304.1556091308594,0.718835175037384,0.1094441637396812,0.1046397611498832,293.425537109375,297.1499938964844,293.1499938964844,0.0006782148266211,-255.44015502929688,292.22821044921875,0.5446246862411499,0.050000000745058,0.2290357500314712,291.3148498535156,291.1499938964844,274.8139953613281,272.2848815917969,286.2723693847656,294.9983215332031,291.4091796875,1.0,0.1570428162813186,0.9499276280403136,0.9499276280403136,1.0,1.0,-0.556185781955719,0.2406512796878814,0.3155345320701599,0.0808961316943168,0.0,0.0,0.0547934547066688,25.13896751403809,25.0,539.8043823242188,-3471.081298828125,33.55942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,304.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.94921875,18000.0,0.0,0.0,0.0601938031613826,0.0,0.0,0.0,0.0,1.0,0.0028831358067691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090372696518898,0.1052796468138694,-0.014906951226294,0.0,6.108905654400587e-05,0.0,0.0,4.034851551055908,0.0,0.0,0.0,0.2693411707878113,4.0,0.0,1.0
831840,293.3200988769531,297.1499938964844,293.1499938964844,0.003872150555253,-289.8457336425781,296.54791259765625,0.5446246862411499,0.050000000745058,0.0458511039614677,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.5446246862411499,0.050000000745058,0.0482834205031394,293.4053039550781,297.1499938964844,293.1499938964844,0.0075023816898465,-395.8775634765625,300.5242919921875,0.5446246862411499,0.050000000745058,0.0356619693338871,293.1793518066406,297.1499938964844,293.1499938964844,0.0589202865958213,-1620.81005859375,304.1556091308594,0.718835175037384,0.1094441637396812,0.1046397611498832,293.425537109375,297.1499938964844,293.1499938964844,0.0006782148266211,-255.44015502929688,292.22821044921875,0.5446246862411499,0.050000000745058,0.2290357500314712,291.3148498535156,291.1499938964844,274.8139953613281,272.2848815917969,286.2723693847656,294.9983215332031,291.4091796875,1.0,0.1570428162813186,0.9499276280403136,0.9499276280403136,1.0,1.0,-0.556185781955719,0.2406512796878814,0.3155345320701599,0.0808961316943168,0.0,0.0,0.0547934547066688,25.13896751403809,25.0,539.8043823242188,-3471.081298828125,33.55942153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365966796875,304.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.94921875,18000.0,0.0,0.0,0.0601938031613826,0.0,0.0,0.0,0.0,1.0,0.0028831358067691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090372696518898,0.1052796468138694,-0.014906951226294,0.0,6.108905654400587e-05,0.0,0.0,4.034851551055908,0.0,0.0,0.0,0.2693411707878113,4.0,0.0,1.0
831900,293.3206787109375,297.1499938964844,293.1499938964844,0.003820173908025,-284.82177734375,296.6070251464844,0.5446324348449707,0.050000000745058,0.0458510443568229,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.5446324348449707,0.050000000745058,0.0482833571732044,293.4063720703125,297.1499938964844,293.1499938964844,0.0073905293829739,-389.9251098632813,300.52099609375,0.5446324348449707,0.050000000745058,0.0356619246304035,293.1788635253906,297.1499938964844,293.1499938964844,0.0579711683094501,-1602.0848388671875,304.1562805175781,0.7183414697647095,0.1091673374176025,0.1044102981686592,293.4264221191406,297.1499938964844,293.1499938964844,0.0006260157097131,-234.7196655273437,292.31951904296875,0.5446324348449707,0.050000000745058,0.2290354669094085,291.4657592773437,291.1499938964844,274.8041687011719,272.28155517578125,286.2681884765625,294.9989929199219,291.4983215332031,1.0,0.1570102423429489,0.9509206414222716,0.9509206414222716,1.0,1.0,-0.5559099316596985,0.2405428886413574,0.315367043018341,0.0808775871992111,0.0,0.0,0.0178184304386377,25.13554573059082,25.0,365.4283142089844,-3254.806396484375,33.52985382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,303.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.216796875,18000.0,0.0,0.0,0.0619474500417709,0.0,0.0,0.0,0.0,1.0,0.0034848742652684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077101357281208,0.0980852469801902,-0.020983887836337,0.0,6.28687848802656e-05,0.0,0.0,3.769094705581665,0.0,0.0,0.0,0.269063264131546,4.0,0.0,1.0
831960,293.3211975097656,297.1499938964844,293.1499938964844,0.0037875219713896,-282.09674072265625,296.6058044433594,0.5446250438690186,0.050000000745058,0.0458511002361774,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446250438690186,0.050000000745058,0.0482834167778492,293.4076232910156,297.1499938964844,293.1499938964844,0.00731933536008,-386.7123718261719,300.4884033203125,0.5446250438690186,0.050000000745058,0.0356619693338871,293.1785888671875,297.1499938964844,293.1499938964844,0.0575008168816566,-1593.201416015625,304.156005859375,0.7177187204360962,0.1088560074567794,0.1041305661201477,293.4272155761719,297.1499938964844,293.1499938964844,0.0005838330835103,-218.6075592041016,292.31610107421875,0.5446250438690186,0.050000000745058,0.2290357500314712,291.5142517089844,291.1499938964844,274.79400634765625,272.2779541015625,286.26446533203125,294.9996337890625,291.5219116210937,1.0,0.1569775491952896,0.950270414352417,0.950270414352417,1.0,1.0,-0.5555747747421265,0.2403838634490966,0.3151909112930298,0.0808205679059028,0.0,0.0,0.0,25.134653091430664,25.0,180.1575622558593,-2557.05029296875,33.49705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774719238281,301.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18485.771484375,18000.0,0.0,0.0,0.0634288042783737,0.0,0.0,0.0,0.0,1.0,0.00576484343037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400888845324516,0.0809062644839286,-0.0408173762261867,0.0,6.437217234633863e-05,0.0,0.0,3.127669095993042,0.0,0.0,0.0,0.2681480348110199,4.0,0.0,1.0
832020,293.31890869140625,297.1499938964844,293.1499938964844,0.0038527434226125,-296.8096923828125,296.08660888671875,0.5446071624755859,0.050000000745058,0.0458512380719184,294.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8289489746094,0.5446071624755859,0.050000000745058,0.0482835583388805,293.4085388183594,297.1499938964844,293.1499938964844,0.007570672314614,-409.9489135742188,300.1675109863281,0.5446071624755859,0.050000000745058,0.0356620736420154,293.1778259277344,297.1499938964844,293.1499938964844,0.0626402124762535,-1699.9466552734375,304.1448669433594,0.7164369821548462,0.1082852482795715,0.1035613790154457,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174255371094,0.5446071624755859,0.050000000745058,0.2290364205837249,290.7371520996094,291.1499938964844,274.7726745605469,272.2698059082031,286.2554931640625,294.9981689453125,290.4347839355469,1.0,0.1569123119115829,0.9489699602127076,0.9489699602127076,1.0,1.0,-0.5548929572105408,0.2400575131177902,0.3148354291915893,0.0807001665234565,0.0,0.0,0.071341834962368,25.133373260498047,25.0,-894.9063110351562,-3239.4482421875,33.430904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,299.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17536.40625,18000.0,0.0,0.0,0.0594412386417388,0.0,0.0,0.0,0.0,1.0,0.006970630493015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718942731618881,0.1191213428974151,-0.047227069735527,0.0,6.032529927324504e-05,0.0,0.0,4.451272010803223,0.0,0.0,0.0,0.2674439251422882,4.0,0.0,1.0
832080,293.31890869140625,297.1499938964844,293.1499938964844,0.0038527434226125,-296.8096923828125,296.08660888671875,0.5446071624755859,0.050000000745058,0.0458512380719184,294.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8289489746094,0.5446071624755859,0.050000000745058,0.0482835583388805,293.4085388183594,297.1499938964844,293.1499938964844,0.007570672314614,-409.9489135742188,300.1675109863281,0.5446071624755859,0.050000000745058,0.0356620736420154,293.1778259277344,297.1499938964844,293.1499938964844,0.0626402124762535,-1699.9466552734375,304.1448669433594,0.7164369821548462,0.1082852482795715,0.1035613790154457,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174255371094,0.5446071624755859,0.050000000745058,0.2290364205837249,290.7371520996094,291.1499938964844,274.7726745605469,272.2698059082031,286.2554931640625,294.9981689453125,290.4347839355469,1.0,0.1569123119115829,0.9489699602127076,0.9489699602127076,1.0,1.0,-0.5548929572105408,0.2400575131177902,0.3148354291915893,0.0807001665234565,0.0,0.0,0.071341834962368,25.133373260498047,25.0,-894.9063110351562,-3239.4482421875,33.430904388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,299.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17536.40625,18000.0,0.0,0.0,0.0594412386417388,0.0,0.0,0.0,0.0,1.0,0.006970630493015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718942731618881,0.1191213428974151,-0.047227069735527,0.0,6.032529927324504e-05,0.0,0.0,4.451272010803223,0.0,0.0,0.0,0.2674439251422882,4.0,0.0,1.0
832140,293.31402587890625,297.1499938964844,293.1499938964844,0.0038010000716894,-287.3231506347656,296.2191467285156,0.5446703433990479,0.050000000745058,0.0458507686853408,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.5446703433990479,0.050000000745058,0.0482830666005611,293.4059753417969,297.1499938964844,293.1499938964844,0.0073090903460979,-392.1377258300781,300.1725769042969,0.5446703433990479,0.050000000745058,0.0356617085635662,293.1753234863281,297.1499938964844,293.1499938964844,0.0592556409537792,-1630.34912109375,304.1526794433594,0.7159242630004883,0.1080908551812172,0.103302463889122,293.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70611572265625,0.5446703433990479,0.050000000745058,0.2290340811014175,291.0326232910156,291.1499938964844,274.75,272.2604675292969,286.2435607910156,294.99188232421875,291.21002197265625,1.0,0.1568537056446075,0.9476694464683532,0.9476694464683532,1.0,1.0,-0.5545777678489685,0.2398836463689804,0.3146941065788269,0.0806568264961242,0.0,0.0,0.0953372791409492,25.118980407714844,25.0,598.5224609375,-3685.6484375,33.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,304.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17669.728515625,18000.0,0.0,0.0,0.0588443465530872,0.0,0.0,0.0,0.0,1.0,0.0026298025622963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038732081651687,0.116323634982109,-0.0124504258856177,0.0,5.971953214611858e-05,0.0,0.0,4.426555633544922,0.0,0.0,0.0,0.2693892419338226,4.0,0.0,1.0
832200,293.31402587890625,297.1499938964844,293.1499938964844,0.0038010000716894,-287.3231506347656,296.2191467285156,0.5446703433990479,0.050000000745058,0.0458507686853408,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97723388671875,0.5446703433990479,0.050000000745058,0.0482830666005611,293.4059753417969,297.1499938964844,293.1499938964844,0.0073090903460979,-392.1377258300781,300.1725769042969,0.5446703433990479,0.050000000745058,0.0356617085635662,293.1753234863281,297.1499938964844,293.1499938964844,0.0592556409537792,-1630.34912109375,304.1526794433594,0.7159242630004883,0.1080908551812172,0.103302463889122,293.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.70611572265625,0.5446703433990479,0.050000000745058,0.2290340811014175,291.0326232910156,291.1499938964844,274.75,272.2604675292969,286.2435607910156,294.99188232421875,291.21002197265625,1.0,0.1568537056446075,0.9476694464683532,0.9476694464683532,1.0,1.0,-0.5545777678489685,0.2398836463689804,0.3146941065788269,0.0806568264961242,0.0,0.0,0.0953372791409492,25.118980407714844,25.0,598.5224609375,-3685.6484375,33.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,304.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17669.728515625,18000.0,0.0,0.0,0.0588443465530872,0.0,0.0,0.0,0.0,1.0,0.0026298025622963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038732081651687,0.116323634982109,-0.0124504258856177,0.0,5.971953214611858e-05,0.0,0.0,4.426555633544922,0.0,0.0,0.0,0.2693892419338226,4.0,0.0,1.0
832260,293.3145446777344,297.1499938964844,293.1499938964844,0.003678610548377,-274.5897827148437,296.4284362792969,0.5447104573249817,0.050000000745058,0.045850470662117,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588928222656,0.5447104573249817,0.050000000745058,0.048282753676176,293.4071044921875,297.1499938964844,293.1499938964844,0.0070456196554005,-376.5912170410156,300.2166748046875,0.5447104573249817,0.050000000745058,0.0356614775955677,293.1739501953125,297.1499938964844,293.1499938964844,0.0567466914653778,-1580.1556396484375,304.1557312011719,0.7153260111808777,0.107731282711029,0.103017970919609,293.42266845703125,297.1499938964844,293.1499938964844,0.0003626008110586,-53.29228210449219,292.0149841308594,0.5447104573249817,0.050000000745058,0.2290325909852981,291.4725036621094,291.1499938964844,274.7260131835937,272.2499389648437,286.2337951660156,294.9917907714844,291.4999389648437,1.0,0.156801089644432,0.94801527261734,0.94801527261734,1.0,1.0,-0.5542336106300354,0.2397246658802032,0.3145089149475097,0.0806354060769081,0.0,0.0,0.0149342017248272,25.10894203186035,25.0,338.9411926269531,-3235.734375,33.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,303.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.828125,18000.0,0.0,0.0,0.0624594315886497,0.0,0.0,0.0,0.0,1.0,0.0035341666080057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760106816887855,0.0975075513124466,-0.0214968714863061,0.0,6.338838284136727e-05,0.0,0.0,3.747449636459351,0.0,0.0,0.0,0.2690333724021911,4.0,0.0,1.0
832320,293.3145446777344,297.1499938964844,293.1499938964844,0.003678610548377,-274.5897827148437,296.4284362792969,0.5447104573249817,0.050000000745058,0.045850470662117,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588928222656,0.5447104573249817,0.050000000745058,0.048282753676176,293.4071044921875,297.1499938964844,293.1499938964844,0.0070456196554005,-376.5912170410156,300.2166748046875,0.5447104573249817,0.050000000745058,0.0356614775955677,293.1739501953125,297.1499938964844,293.1499938964844,0.0567466914653778,-1580.1556396484375,304.1557312011719,0.7153260111808777,0.107731282711029,0.103017970919609,293.42266845703125,297.1499938964844,293.1499938964844,0.0003626008110586,-53.29228210449219,292.0149841308594,0.5447104573249817,0.050000000745058,0.2290325909852981,291.4725036621094,291.1499938964844,274.7260131835937,272.2499389648437,286.2337951660156,294.9917907714844,291.4999389648437,1.0,0.156801089644432,0.94801527261734,0.94801527261734,1.0,1.0,-0.5542336106300354,0.2397246658802032,0.3145089149475097,0.0806354060769081,0.0,0.0,0.0149342017248272,25.10894203186035,25.0,338.9411926269531,-3235.734375,33.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,303.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.828125,18000.0,0.0,0.0,0.0624594315886497,0.0,0.0,0.0,0.0,1.0,0.0035341666080057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760106816887855,0.0975075513124466,-0.0214968714863061,0.0,6.338838284136727e-05,0.0,0.0,3.747449636459351,0.0,0.0,0.0,0.2690333724021911,4.0,0.0,1.0
832380,293.3149719238281,297.1499938964844,293.1499938964844,0.0036364302504807,-273.5691833496094,296.3133850097656,0.5446983575820923,0.050000000745058,0.0458505637943744,294.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.5446983575820923,0.050000000745058,0.0482828505337238,293.4093322753906,297.1499938964844,293.1499938964844,0.0069992262870073,-377.5597534179688,300.0933532714844,0.5446983575820923,0.050000000745058,0.0356615483760833,293.1734619140625,297.1499938964844,293.1499938964844,0.0575402826070785,-1597.4244384765625,304.15216064453125,0.7142886519432068,0.1072219684720039,0.1025675237178802,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213256835937,0.5446983575820923,0.050000000745058,0.2290330529212951,291.3775634765625,291.1499938964844,274.7006530761719,272.2381896972656,286.2230834960937,294.99176025390625,291.13751220703125,1.0,0.1567488014698028,0.9483610987663268,0.9483610987663268,1.0,1.0,-0.5536938905715942,0.2394857704639434,0.3142081201076507,0.0805723518133163,0.0,0.0,0.0,25.10765838623047,25.0,-1062.1268310546875,-0.0,33.29268264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,298.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18656.279296875,18000.0,0.0,0.0,0.063843585550785,0.0,0.0,0.0,0.0,1.0,0.0108882701024413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001770927774487,0.0654794052243232,-0.0653023123741149,0.0,6.479312287410721e-05,0.0,0.0,2.5177457332611084,0.0,0.0,0.0,0.266325831413269,4.0,0.0,1.0
832440,293.3149719238281,297.1499938964844,293.1499938964844,0.0036364302504807,-273.5691833496094,296.3133850097656,0.5446983575820923,0.050000000745058,0.0458505637943744,294.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.5446983575820923,0.050000000745058,0.0482828505337238,293.4093322753906,297.1499938964844,293.1499938964844,0.0069992262870073,-377.5597534179688,300.0933532714844,0.5446983575820923,0.050000000745058,0.0356615483760833,293.1734619140625,297.1499938964844,293.1499938964844,0.0575402826070785,-1597.4244384765625,304.15216064453125,0.7142886519432068,0.1072219684720039,0.1025675237178802,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213256835937,0.5446983575820923,0.050000000745058,0.2290330529212951,291.3775634765625,291.1499938964844,274.7006530761719,272.2381896972656,286.2230834960937,294.99176025390625,291.13751220703125,1.0,0.1567488014698028,0.9483610987663268,0.9483610987663268,1.0,1.0,-0.5536938905715942,0.2394857704639434,0.3142081201076507,0.0805723518133163,0.0,0.0,0.0,25.10765838623047,25.0,-1062.1268310546875,-0.0,33.29268264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,298.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18656.279296875,18000.0,0.0,0.0,0.063843585550785,0.0,0.0,0.0,0.0,1.0,0.0108882701024413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001770927774487,0.0654794052243232,-0.0653023123741149,0.0,6.479312287410721e-05,0.0,0.0,2.5177457332611084,0.0,0.0,0.0,0.266325831413269,4.0,0.0,1.0
832500,293.3121643066406,297.1499938964844,293.1499938964844,0.0037217047065496,-287.61883544921875,295.8582458496094,0.5446912050247192,0.050000000745058,0.0458506159484386,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626647949219,0.5446912050247192,0.050000000745058,0.0482829064130783,293.4086608886719,297.1499938964844,293.1499938964844,0.0072285700589418,-397.4158020019531,299.82391357421875,0.5446912050247192,0.050000000745058,0.0356615893542766,293.1728820800781,297.1499938964844,293.1499938964844,0.0618498101830482,-1686.1964111328125,304.1439514160156,0.7137538194656372,0.1070407852530479,0.1023378148674964,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3599548339844,0.5446912050247192,0.050000000745058,0.2290333211421966,290.6719055175781,291.1499938964844,274.6875,272.2318420410156,286.21612548828125,294.98956298828125,290.4140014648437,1.0,0.1567226350307464,0.9485340118408204,0.9485340118408204,1.0,1.0,-0.5534186959266663,0.2393645495176315,0.3140541613101959,0.0805386900901794,0.0,0.0,0.0831159725785255,25.1071720123291,25.0,-734.8712768554688,-3278.990234375,33.266109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766784667969,300.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17533.84765625,18000.0,0.0,0.0,0.0593343675136566,0.0,0.0,0.0,0.0,1.0,0.0066854315809905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741824582219123,0.119799718260765,-0.0456172637641429,0.0,6.021684021106921e-05,0.0,0.0,4.48023796081543,0.0,0.0,0.0,0.267545998096466,4.0,0.0,1.0
832560,293.3092041015625,297.1499938964844,293.1499938964844,0.0037455919664353,-287.80242919921875,295.7945861816406,0.5447141528129578,0.050000000745058,0.0458504445850849,294.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.5447141528129578,0.050000000745058,0.0482827275991439,293.407470703125,297.1499938964844,293.1499938964844,0.007172436453402,-392.99029541015625,299.7583923339844,0.5447141528129578,0.050000000745058,0.0356614589691162,293.1718444824219,297.1499938964844,293.1499938964844,0.0608771927654743,-1665.96923828125,304.1470031738281,0.7135066390037537,0.1069513410329818,0.1022198870778083,293.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.5447141528129578,0.050000000745058,0.2290324717760086,290.6025390625,291.1499938964844,274.67401123046875,272.2252197265625,286.2081298828125,294.9854431152344,290.8102111816406,1.0,0.1566984206438064,0.9487068057060242,0.9487068057060242,1.0,1.0,-0.5532755255699158,0.2392982989549636,0.3139772415161133,0.0805327892303466,0.0,0.0,0.133115530014038,25.10179710388184,25.0,329.70635986328125,-3718.178955078125,33.24747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,304.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17420.28515625,18000.0,0.0,0.0,0.0579006820917129,0.0,0.0,0.0,0.0,1.0,0.0036229651886969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042219921946525,0.1261248439550399,-0.0219028536230325,0.0,5.876183422515169e-05,0.0,0.0,4.745838165283203,0.0,0.0,0.0,0.2688439488410949,4.0,0.0,1.0
832620,293.3081359863281,297.1499938964844,293.1499938964844,0.0035870294086635,-268.91082763671875,296.20703125,0.5447835326194763,0.050000000745058,0.0458499304950237,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3225402832031,0.5447835326194763,0.050000000745058,0.0482821837067604,293.4065246582031,297.1499938964844,293.1499938964844,0.0068070734851062,-368.3457336425781,299.9173583984375,0.5447835326194763,0.050000000745058,0.0356610566377639,293.1697692871094,297.1499938964844,293.1499938964844,0.0565427765250206,-1577.8333740234375,304.1548767089844,0.7133194804191589,0.1068231165409088,0.102106437087059,293.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73876953125,0.5447835326194763,0.050000000745058,0.229029893875122,291.3539733886719,291.1499938964844,274.64599609375,272.2110290527344,286.1947631835937,294.982177734375,291.428955078125,1.0,0.1566558480262756,0.9490524530410768,0.9490524530410768,1.0,1.0,-0.553134560585022,0.2392264902591705,0.3139080703258514,0.0805511251091957,0.0,0.0,0.0486841239035129,25.08753776550293,25.0,495.0932312011719,-3429.952880859375,33.22068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.390625,18000.0,0.0,0.0,0.0612813532352447,0.0,0.0,0.0,0.0,1.0,0.0029176159296184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878269746899604,0.1030885130167007,-0.0152615392580628,0.0,6.219278293428943e-05,0.0,0.0,3.9561822414398193,0.0,0.0,0.0,0.2693255841732025,4.0,0.0,1.0
